时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1516408200,72.092896,69.25015,121.31253,120.15258,88.40851,89.43732,5.856,4.288,3.263,2.5,8.45,8.356,368.31128,50.134953,1496.4124,255.12466,43.474976,55.883186,47.349865,80.97786,477.7299
1516408260,69.39625,68.5001,122.3539,120.08434,92.89569,91.625984,5.504,4.25,3.196,2.412,8.554,8.45,371.5595,48.28301,1500.5768,219.43445,43.735374,56.577675,46.73325,80.63157,477.64987
1516408320,70.11296,68.50063,120.52392,120.06268,92.36327,92.298935,5.555,4.472,3.615,2.13,9.033,10.185,376.7127,51.233383,1537.9001,247.24054,44.059975,56.92655,47.559994,80.4159,477.70996
1516408380,68.281494,67.56154,115.49981,115.28018,92.00058,91.71828,5.394,4.256,3.388,2.637,8.725,9.763,376.82428,50.34559,1513.2432,272.65778,44.377872,57.312466,47.65002,81.60327,477.61002
1516408440,67.5635,67.87616,115.064354,116.68895,90.874626,90.56066,5.412,4.4,3.438,2.7,8.525,9.125,372.9913,47.356827,1492.9131,302.9355,44.725002,57.416523,47.9999,81.37549,477.62994
1516408500,68.10445,67.37524,117.08316,117.56182,90.00111,92.10591,5.496,4.421,3.742,2.437,9.425,9.766,374.41858,49.678104,1501.0114,301.16745,44.95009,57.794117,48.012432,80.57758,477.5901
1516408560,66.81351,68.31159,115.875336,115.25176,91.31306,92.939186,6.237,5.437,4.387,3.1,9.838,10.925,376.53372,49.130974,1508.9058,257.12555,45.141598,58.09989,48.90016,80.95679,477.2199
1516408620,68.10445,67.14602,116.457275,115.021706,92.31279,92.854805,6.425,4.679,3.712,2.733,8.733,9.517,375.52625,45.671906,1501.7832,260.56207,45.45005,58.14585,48.466534,81.39392,477.52002
1516409100,65.8741,65.99902,112.0641,109.49895,92.49879,88.43528,5.512,4.25,3.525,3.187,7.937,8.775,371.72223,45.106365,1493.2324,267.68613,46.733418,59.467415,50.69988,80.786934,477.2299
1516409160,64.0004,65.91672,110.58328,109.91576,90.833115,91.74905,5.712,4.333,3.617,2.933,8.567,9.313,375.2484,46.176624,1499.6898,282.81366,46.86665,59.576843,50.53319,81.212654,477.1701
1516409220,64.93725,65.37597,109.31155,109.646454,93.93694,93.728516,6.238,4.504,3.758,2.783,8.408,9.6,375.67642,47.368397,1499.0245,289.7907,47.008472,59.560818,50.980106,81.226265,477.26007
1516409280,65.65038,64.22491,112.60182,109.07429,90.749084,94.27348,5.334,4.725,3.445,2.768,8.845,9.643,374.49994,46.035088,1497.0377,307.001,47.062206,59.685825,50.560173,81.21828,477.20996
1516409340,63.9364,65.49987,113.374466,108.75193,92.93722,93.31364,5.463,4.9,3.325,2.55,8.625,9.8,374.22778,47.375145,1498.9003,296.8718,47.1,59.678055,51.199936,81.22539,477.19998
1516409400,62.938118,64.81221,109.06386,110.37587,93.37563,95.122574,5.8,4.488,3.337,2.85,9.2,9.75,370.5515,48.286076,1508.9058,246.06306,47.266098,59.599876,50.69988,81.237236,477.11002
1516409460,65.24953,65.37597,109.56323,108.75058,92.12347,95.77303,6.467,5.6,4.529,3.821,10.446,11.992,365.8668,45.65548,1490.5714,247.39697,47.373787,59.734806,50.333157,83.260506,477.0599
1516409520,65.32824,65.37508,108.68633,108.68765,94.57756,95.6869,6.169,5.097,4.259,3.422,9.453,11.875,372.08978,44.74385,1476.9138,299.62555,47.47029,59.89797,50.749905,80.8689,477.0599
1516409580,63.499207,63.85001,109.89961,108.237144,91.14964,93.44865,5.517,4.315,3.45,2.31,7.408,10.167,351.70016,42.80994,1438.7722,222.63585,47.553913,59.839893,50.54004,73.225075,477.14987
1516410000,62.437267,63.58291,108.5192,107.54209,92.91728,92.397736,5.383,4.429,3.387,3.229,9.263,9.288,373.8452,45.19317,1490.8995,304.52036,47.872158,60.310093,51.533306,82.3586,476.68005
1516410060,63.625828,64.66618,107.53177,106.93718,92.164986,94.41764,5.909,4.433,3.65,3.196,9.604,9.987,373.68054,44.857784,1515.7888,292.31384,47.802364,60.495243,51.266636,82.51001,476.5599
1516410120,63.063545,63.625393,109.49931,107.18889,94.18771,94.74814,6.138,5.038,3.563,3,9.938,12.125,374.77887,44.01141,1491.5825,323.37833,47.977882,60.454037,50.999832,82.26818,476.52005
1516410180,62.78198,63.90683,108.750244,107.469025,94.75069,95.468025,5.637,4.612,3.562,2.969,10.875,11.731,374.99103,39.876976,1321.5842,288.40707,47.920082,60.41283,51.012363,82.328094,476.54996
1516410240,63.66303,64.02418,107.16383,105.20119,93.61377,96.10142,5.72,4.512,3.88,2.91,10.107,12.432,374.49237,41.36779,1480.9652,303.2,47.9893,60.46466,50.740143,82.326775,476.43005
1516410300,62.72908,63.625393,106.95982,106.43918,93.397224,93.93771,5.629,4.487,3.829,3.047,10.412,12.279,374.2894,41.667004,1481.0095,302.56244,47.948742,60.522232,51.03325,82.481476,476.46994
1516410360,61.187286,63.436882,106.12353,106.49872,93.81406,97.18996,5.75,4.775,3.925,2.55,9.725,12.025,374.314,40.98309,1028.9398,252.62189,47.908184,60.57135,50.999832,82.29649,476.45
1516410420,62.89546,63.687344,107.12495,106.27001,95.81186,92.29225,5.295,4.167,3.646,2.946,10.175,12,374.49994,43.3275,1490.0215,301.0838,48.07982,60.544968,51.06667,82.31646,476.27005
1516410480,62.584026,63.562553,106.95849,105.31189,93.64467,94.83252,5.504,4.746,3.942,2.925,10.492,12.175,374.35202,42.75425,1484.3477,241.02132,48.036736,60.53528,51.166653,82.323044,476.29996
1516410540,62.98419,63.46808,107.12328,104.624084,97.921776,97.217636,5.609,4.55,3.75,2.813,10.578,11.716,373.8269,43.9325,1468.4851,282.32642,48.025066,60.586258,51.174973,82.32941,476.20996
1516410600,63.165936,64.020996,106.645546,104.43766,96.33332,94.93976,5.667,4.325,3.571,3.017,10.167,12.012,374.46875,40.657127,1484.0253,306.08487,48.015488,60.57316,51.06667,82.31207,476.12
1516410660,63.204327,63.5776,106.327286,105.062546,94.85905,96.249886,5.741,4.928,4.044,2.928,10.265,11.81,373.9972,41.154068,1488.5823,235.18881,48.16949,60.53098,51.225098,82.2955,476.19003
1516410720,62.729076,63.41741,107.37397,106.83433,93.50018,97.93884,5.92,4.875,3.604,3.125,9.879,11.658,374.01645,41.314014,1473.7982,314.95654,48.134995,60.566597,51.07127,82.48938,476.03003
1516410780,62.4377,64.250656,108.498566,104.15821,94.81296,94.84306,5.3,4.863,3.737,3.312,9.938,11.457,373.42368,40.447582,1477.5724,283.43878,48.1005,60.67636,51.280136,82.48477,475.97992
1516410840,63.813538,65.87424,104.8731,105.686745,96.564156,94.37369,6.076,4.862,4.062,3.087,10.287,11.975,373.69507,38.979343,1477.8099,316.18875,48.24998,60.61434,51.100086,82.48806,475.8999
1516410900,61.875843,63.468742,103.65662,105.688774,94.40692,96.09562,5.443,4.581,3.665,3.15,10.169,11.613,374.10638,39.492275,1479.7411,278.28058,48.29013,60.699913,51.15001,82.47226,475.95
1516410960,61.45861,62.332375,104.70797,102.47946,95.37511,95.208725,5.475,4.283,3.771,3.371,9.946,11.075,373.8144,40.33117,1478.0115,274.3557,48.263214,60.777874,51.066532,82.46436,475.86005
1516411020,62.27618,63.538303,106.35045,104.062805,95.63749,97.16358,5.847,4.63,3.72,3.24,10.338,11.163,373.52237,41.598614,1485.111,276.57407,48.236298,60.724873,51.15556,82.48016,475.90985
1516411080,61.359425,63.54707,106.70181,103.68727,95.29746,97.18864,5.665,4.631,3.603,2.959,9.484,11.384,373.23035,42.37518,1486.7206,286.7182,48.209385,60.725094,51.157143,82.65594,475.72992
1516411140,61.843845,63.96856,102.63989,103.61013,94.60994,95.17137,5.662,4.591,3.691,3.084,9.913,10.488,373.62564,42.7414,1333.5786,277.4209,48.25914,60.78332,51.25016,82.47114,475.77005
1516411200,62.87498,64.24934,103.89698,102.81236,94.77061,94.14691,5.567,4.6,3.492,3.213,9.996,11.033,374.24774,40.64589,1484.0165,250.0196,48.333347,60.81876,51.207455,82.74745,475.59012
1516411260,61.72909,63.77142,103.45886,105.16708,93.56164,95.79237,5.454,4.546,3.846,3.013,9.45,11.088,374.2406,41.633255,1491.5825,280.68842,48.387535,60.81847,51.219986,82.76061,475.57986
1516411320,63.061836,64.542274,104.93701,103.480896,95.3751,95.479454,5.906,4.362,3.662,3.087,10.281,11.457,374.681,40.200783,1490.0126,254.39668,48.37503,60.89487,51.099884,82.73736,475.59012
1516411380,61.36237,63.55105,104.23869,104.18866,96.41071,94.66059,5.225,4.395,3.715,3.395,10.165,11.293,375.12143,41.735394,1482.8492,314.39813,48.305,60.848946,51.140106,82.690834,475.49985
1516411440,61.937275,63.812576,104.405685,103.813126,95.34355,97.18732,6.193,4.812,3.481,3.175,10.019,11.056,373.97134,40.243713,1484.9034,260.27267,48.320007,60.80302,51.187454,82.71234,475.36005
1516411500,61.750416,64.56263,105.68808,103.25083,97.31146,94.12582,5.349,4.088,3.525,3.287,9.888,10.275,373.73233,41.77222,1485.9146,285.99924,48.376953,60.83338,51.052032,82.746796,475.37
1516411560,61.791374,64.00064,102.60527,103.269775,95.83345,98.10233,5.604,4.375,3.725,3.571,9.938,10.529,373.49332,42.171726,1486.571,288.6693,48.38575,60.905624,51.24449,82.68798,475.43008
1516411620,61.786766,64.12561,102.7134,102.44942,94.851326,97.762695,5.625,4.802,3.792,3.433,9.78,10.52,373.25427,41.7012,1481.2526,271.4342,48.315914,60.976017,51.18383,82.74087,475.34012
1516411680,61.917656,64.68831,103.81309,102.79207,94.6444,95.521645,5.67,4.521,3.829,3.312,10.108,10.579,373.4427,43.35859,1487.1299,319.76996,48.384125,60.948288,51.280136,82.69785,475.0699
1516411740,62.462013,64.61255,104.25148,101.77629,96.6359,95.23861,5.682,4.622,3.535,3.378,10.123,11.31,374.88928,40.563995,1487.8998,251.90155,48.380985,60.920563,51.099884,82.855934,475.1798
1516411800,61.95946,63.916565,103.77048,103.52149,98.125206,96.60631,5.633,4.379,3.504,3.112,10.279,10.721,374.0315,43.669456,1480.025,276.2503,48.391853,60.966774,51.28436,82.83259,475.04996
1516411860,61.292233,63.333336,103.66794,102.54171,94.18771,96.333824,5.883,4.896,3.692,3.183,10.154,10.742,373.8319,43.172066,1405.6942,285.99924,48.3765,61.066593,51.13337,82.939674,474.97992
1516411920,61.016422,63.671192,103.21717,100.764175,95.24765,96.982956,5.663,4.197,3.859,3.212,10.569,10.965,373.6323,43.1321,1492.5671,303.50012,48.36115,61.031696,51.15001,82.826775,475.09012
1516411980,62.709454,63.249256,102.832985,101.41713,97.854515,97.87556,5.983,5.133,3.621,3.35,9.971,11.367,373.4327,43.1321,1491.5648,264.74698,48.3458,61.030426,51.08321,83.098114,474.79996
1516412040,62.0627,63.375816,103.37497,100.185646,98.52959,95.750175,5.787,5.05,3.625,3.237,10.175,11.163,373.23312,42.497253,1485.2494,304.43445,48.33045,61.089016,51.039852,82.76852,474.96
1516412100,62.374985,63.874966,102.43614,103.06408,96.49939,94.12582,5.937,4.962,4.062,3.137,10.225,10.863,374.0231,44.569458,1501.9073,303.06433,48.315094,61.070415,50.999832,82.99367,474.93008
1516412160,61.937275,63.41741,103.396286,103.020775,95.35517,98.75103,5.421,4.596,3.771,3.246,10.137,10.758,373.796,43.441486,1494.7847,245.31471,48.333347,61.051815,51.183296,82.94802,474.87997
1516412220,62.4313,64.06259,101.68642,101.58223,97.66519,97.562645,5.421,4.758,3.712,3.063,10.15,10.762,373.56888,42.870655,1476.7963,292.52185,48.31344,61.033215,51.053192,82.96031,474.62997
1516412280,60.498726,63.68646,105.43639,100.62411,96.37484,97.43783,5.7,5.15,4.012,3.275,10.312,11.2,373.34177,41.598614,1479.7943,315.10352,48.375935,61.014614,51.100086,82.949394,474.7399
1516412340,62.166794,63.437767,101.4587,101.978745,97.62368,98.41701,6.15,4.375,3.796,3.262,10.213,10.795,373.92755,42.66002,1546.018,294.6471,48.303616,61.00912,51.13337,82.92476,474.53003
1516412400,62.750412,64.37589,100.7689,101.60524,96.979324,97.14688,5.504,4.175,3.942,3.479,10.758,10.625,373.27637,41.715855,1476.6898,248.08429,48.36669,61.09509,51.166653,82.93968,474.54996
1516412460,61.438133,63.500603,101.373474,101.24933,92.31445,95.00128,5.362,4.275,3.425,3.325,10.463,11.1,373.97693,42.497253,1492.2478,244.43524,48.33001,61.13344,51.11239,83.17536,474.55994
1516412520,61.937912,63.1727,103.10931,100.28206,96.060974,96.88934,5.288,4.172,3.855,3.419,10.081,10.797,374.82538,44.255554,1488.5757,319.71912,48.31429,61.174847,51.29086,83.177666,474.52008
1516412580,60.936436,64.37412,103.874344,101.43607,95.4382,96.435776,5.362,4.775,3.775,3.45,9.913,10.937,374.96878,42.092667,1490.2521,223.56506,48.40004,61.148224,51.199936,83.21618,474.38995
1516412640,61.271755,63.62539,100.43732,101.02062,96.20711,96.414696,5.969,4.796,3.867,3.004,10.396,10.892,374.95554,43.84043,1489.6844,321.4611,48.436417,61.121605,51.12717,83.19335,474.4301
1516412700,61.386944,62.899494,100.125435,99.41183,96.24929,95.35147,5.602,4.435,4.375,3.67,10.275,10.882,375.07077,44.206726,1494.8344,312.44745,48.49371,61.1031,51.0614,83.15508,474.38995
1516412760,62.21884,64.78168,102.655876,100.28105,98.31287,96.06398,6.087,4.656,3.837,3.463,10.15,11.294,374.56705,45.229374,1496.7449,261.6869,48.486507,61.177216,51.11941,83.20132,474.21997
1516412820,61.45776,64.43696,103.14593,100.89477,97.43602,96.959656,5.846,4.442,3.829,3.158,10.475,11.175,374.82538,39.445644,1465.0168,261.06174,48.4793,61.19817,51.233353,83.19555,474.28003
1516412880,61.70861,63.600967,101.10448,100.06385,97.2932,97.10557,5.879,4.946,3.898,3.075,10.05,11.033,373.8965,41.45328,1475.6875,308.99915,48.472095,61.266678,51.227276,83.21091,474.16986
1516412940,62.249557,63.56167,100.438644,99.751236,98.81107,98.00214,6.038,5.05,3.812,3.187,10.125,11.588,373.59863,38.979343,1475.244,312.18698,48.46489,61.29995,51.300186,83.21881,474.11005
1516413000,60.83234,62.666023,102.396194,101.396835,95.83345,98.541824,5.345,4.142,3.713,3.1,10.304,10.975,373.30075,42.442997,1489.6932,272.99918,48.457684,61.283314,51.26677,83.19116,473.99988
1516413060,61.24957,63.666985,101.18705,100.689064,96.917885,97.39739,5.667,4.804,4.029,3.363,10.454,11.287,374.87744,41.854824,1482.2335,304.7736,48.450478,61.268578,51.13337,83.30383,473.99988
1516413120,61.56356,63.12624,99.87535,100.12475,98.12355,96.63619,5.926,4.75,3.837,3.137,10.812,11.225,374.26978,40.526745,1486.234,231.31085,48.44327,61.29995,51.066532,83.32546,473.90988
1516413180,61.967995,64.09268,101.46935,101.1864,96.155624,97.06073,6.119,4.863,3.8,3.125,10.263,11.225,374.09967,41.946785,1488.0701,289.49908,48.436066,61.213444,51.17887,83.29387,474.03006
1516413240,61.396328,63.333336,100.688995,99.52118,96.5625,96.917465,5.704,4.729,3.967,3.117,10.492,10.785,373.87515,42.529808,1490.5714,221.93723,48.428864,61.28886,51.166653,83.33731,473.90988
1516413300,61.124573,63.468742,100.406685,99.03062,97.563065,98.84332,5.838,4.813,4.031,3.412,10.319,11,373.6506,42.171726,1491.2367,276.34415,48.421658,61.27143,51.024845,83.29496,473.65988
1516413360,61.813133,62.9988,101.06187,101.24933,95.81187,98.75103,5.362,4.513,3.913,3.575,10.375,11.15,373.42606,42.66002,1491.2367,233.06078,48.41445,61.24787,50.999832,83.29386,473.74988
1516413420,61.281994,63.59353,99.90092,100.96919,97.72,98.12607,5.612,5.025,3.719,3.25,10.313,11.156,373.20154,42.497253,1488.0701,264.49826,48.407246,61.235123,51.149334,83.31822,473.69006
1516413480,61.31271,62.749218,101.24963,101.18843,97.81465,99.06218,5.85,4.362,3.587,3.712,11.037,11.137,374.28104,40.005207,1468.565,301.4365,48.40004,61.296864,51.011333,83.46898,473.65988
1516413540,61.22909,63.917446,101.125786,98.97291,98.64666,100.37363,5.571,4.391,3.929,3.342,10.675,11.046,375.01132,41.325047,1485.4623,289.16672,48.433384,61.28569,51.121483,83.43004,473.54
1516413600,61.781776,63.008278,101.250626,100.59467,97.266624,97.68833,5.285,4.469,3.775,3.525,10.459,10.878,373.92303,40.82011,1486.4868,297.29572,48.410156,61.295986,51.042915,83.64706,473.46002
1516413660,60.957764,63.500072,101.75034,98.70921,98.832664,96.875275,6.005,4.962,3.642,2.983,10.354,10.954,373.6536,40.061085,1480.2378,309.91483,48.477596,61.285175,51.083862,83.427635,473.4401
1516413720,61.251278,63.375816,101.00194,99.37367,98.87584,97.501114,5.7,4.488,3.675,3.325,10.7,10.85,373.38416,43.451847,1484.9034,304.00037,48.500076,61.274364,50.99781,83.462395,473.39993
1516413780,60.875004,64.24933,102.060616,98.874306,100.938416,97.74898,5.013,4.562,3.475,3.594,11.188,11.241,374.98807,44.906612,1489.5868,306.81512,48.402,61.263554,51.075024,83.61908,473.26013
1516413840,61.729088,62.728863,100.68767,99.08407,99.355774,97.93709,5.588,4.896,3.817,3.233,10.904,11.45,374.20325,47.075935,1505.5618,296.31335,48.42554,61.252743,51.166653,83.600204,473.22995
1516413900,62.187275,64.10507,100.50017,99.41563,97.39782,99.47882,6.104,5.1,3.875,3.133,11.512,12.095,374.23553,46.45776,1495.6805,266.23236,48.449078,61.241936,51.124897,83.74372,473.21002
1516413960,60.125008,63.06252,100.438644,98.93926,98.50218,99.18877,5.651,4.775,3.681,3.337,11.138,11.338,374.4674,47.40839,1503.9031,236.06546,48.472614,61.231125,51.199936,83.612495,473.20004
1516414020,61.62602,63.250496,99.90092,98.20119,97.77381,97.49795,5.595,4.22,3.795,3.22,11.372,11.262,374.75565,46.53971,1496.6438,317.5751,48.496155,61.220314,51.164093,84.018295,473.1801
1516414080,61.06186,64.18826,99.99919,98.435844,97.376236,99.18877,6.225,4.862,3.725,3.037,10.95,11.624,374.08606,45.470753,1490.2521,317.74872,48.456013,61.209503,51.140026,83.612495,473.11008
1516414140,60.71886,62.955177,100.78022,100.09227,97.40613,97.751625,5.8,4.638,4.294,3.281,10.656,11.669,373.86487,46.50215,1501.5614,267.53012,48.43709,61.250042,51.115063,83.612495,472.95004
1516414200,59.561874,62.250065,98.93652,99.751236,96.87305,98.37657,6.125,4.575,3.825,3.075,10.937,11.1,373.64368,46.990444,1502.9185,227.499,48.4281,61.228653,51.18995,83.57562,472.8299
1516414260,60.875,63.249702,98.8746,99.49953,95.34355,97.53276,5.563,4.381,3.669,3.131,10.844,11.225,373.4225,46.50215,1502.7322,310.32718,48.450058,61.203354,51.17938,83.60921,472.91986
1516414320,60.813572,62.9988,101.43739,100.3115,100.18613,97.24797,5.763,4.575,3.962,3.313,11.037,10.863,373.2013,44.987995,1494.9089,312.87204,48.486835,61.29995,51.178497,83.60591,472.84015
1516414380,60.2617,62.851173,98.600945,99.55068,97.71302,98.527405,5.34,4.565,3.96,3.227,11.03,12.135,374.89767,47.195618,1501.7637,302.83917,48.447117,61.269238,51.11007,83.84791,472.79004
1516414440,62.313553,63.75018,100.374725,99.37367,98.50218,99.81107,6.087,4.85,4.187,3.137,11.388,12.075,374.17453,46.258003,1503.9031,237.12357,48.420048,61.29995,51.192036,83.82448,472.6599
1516414500,61.728233,62.582832,100.93802,99.54148,99.52185,101.354576,5.833,4.454,3.7,3.287,11.054,11.775,374.87186,48.70658,1508.3558,314.70563,48.43519,61.25717,51.03406,83.73758,472.60013
1516414560,60.562717,63.312096,99.87535,99.87303,97.9392,98.99889,5.7,4.813,3.962,3.475,11.3,11.388,374.66266,47.50338,1501.9073,320.74667,48.405342,61.239193,51.131435,83.83765,472.56995
1516414620,60.853672,62.93773,100.396034,99.64703,100.438545,99.1659,5.933,4.929,3.929,3.6,11.058,12.042,373.9952,49.63536,1510.2451,303.16833,48.43427,61.233406,51.166653,83.84379,472.55
1516414680,60.749573,63.99976,99.49982,99.312775,99.93703,98.687744,5.362,4.125,4.3,3.287,11.288,12.224,373.78427,52.348038,1536.8995,299.1847,48.463196,61.32502,51.033184,83.83106,472.46002
1516414740,61.251278,64.12454,99.623665,98.06234,98.93562,100.68655,6.163,4.75,4,3.175,10.8,12.475,373.5733,50.02006,1511.2474,245.18813,48.492123,61.29995,50.999832,83.83765,472.5201
1516414800,60.894627,62.291664,99.45721,98.85537,98.269684,98.60512,5.221,4.517,3.854,3.125,11.188,11.54,373.36234,50.062523,1506.2358,316.70648,48.52105,61.26683,51.115448,83.9421,472.29004
1516414860,62.249557,63.874966,100.68634,99.061066,99.00039,96.435776,5.75,4.725,3.913,3.275,10.987,11.962,374.14365,48.143864,1503.9031,244.31316,48.549973,61.245316,51.199936,83.82448,472.37006
1516414920,61.562706,63.85461,99.771484,99.93664,99.186386,99.104385,6.125,5.129,3.863,3.288,11.354,11.7,373.52618,48.714798,1510.5732,237.22983,48.5789,61.397827,51.019882,83.839836,472.24988
1516414980,61.50042,62.771343,99.4572,98.87566,99.3757,98.16738,5.779,4.396,3.888,3.121,11.238,11.919,373.73346,48.83121,1505.677,279.54214,48.43082,61.38677,51.191616,83.837204,472.23993
1516415040,60.311867,63.10411,97.76999,98.68891,100.41696,99.457726,5.77,4.496,3.783,3.215,10.633,11.325,373.3183,49.180714,1370.9237,289.5398,48.466732,61.375706,51.133236,84.00003,472.2701
1516415100,60.79138,62.521767,100.14701,100.29256,99.41722,98.8108,5.813,4.517,3.554,3.433,11.304,11.858,374.81287,49.597645,1507.0696,291.68985,48.51675,61.364647,51.161106,83.95285,472.05002
1516415160,60.250435,62.9988,100.498566,96.99866,99.81246,100.9977,6.237,4.725,3.675,3.187,10.812,12.025,373.79453,49.718334,1512.5779,228.06197,48.50633,61.35359,51.079872,83.96668,471.98993
1516415220,60.546078,62.342995,99.28209,98.65609,98.82726,98.031136,5.534,4.559,3.687,3.456,11.184,11.263,374.1233,47.56037,1502.4128,308.6244,48.54824,61.34253,51.08047,83.98479,471.97
1516415280,60.68814,63.06252,99.49982,97.437126,101.75049,99.499916,4.975,4.625,3.712,3.325,10.812,11.588,373.6842,48.016315,1505.5795,276.2526,48.46006,61.33147,51.100086,83.95615,471.87006
1516415340,60.063576,62.9988,100.438644,100.74996,97.12713,97.622406,5.763,4.188,3.912,3.375,11.288,11.2,373.2451,44.860615,1494.2437,321.75052,48.40004,61.32041,51.199936,83.95615,471.9199
1516415400,62.188126,63.125355,100.25088,97.23007,100.49999,99.229195,5.75,4.442,3.85,3.442,11.446,11.729,375.12366,45.073483,1489.241,315.56473,48.466732,61.30935,50.96655,84.15627,471.71002
1516415460,60.640785,62.8594,98.64089,98.23387,97.95166,98.56116,6.162,4.316,3.75,3.322,10.359,11.463,374.2152,47.24691,1505.4929,284.07635,48.428623,61.38623,50.964592,84.15792,471.72
1516415520,61.187286,63.68779,98.28134,96.90731,95.87663,98.592804,5.35,3.962,3.794,3.306,11.431,12.025,374.80908,45.500927,1498.9136,285.43964,48.472794,61.350086,51.120056,84.14377,471.72998
1516415580,60.56272,63.450687,98.748764,97.99941,99.03028,101.656944,5.587,4.163,3.801,2.531,10.775,12.072,366.44016,44.436012,1480.739,319.90564,48.500076,61.308464,51.136517,81.860016,471.71002
1516415640,60.655506,63.640656,98.264366,96.89209,100.96831,99.84404,5.556,4.091,3.8,2.606,10.94,11.55,359.07675,43.156525,1466.8353,272.5262,48.514366,61.436184,51.126713,79.96349,471.64996
1516415880,60.51536,63.34462,96.93703,97.84311,100.7329,99.577705,6.075,5.045,4.428,3.681,9.941,10.922,371.3576,50.496033,1497.7775,300.10712,48.490982,61.574905,51.24742,81.34948,471.31995
1516415940,61.31271,64.12454,98.43715,96.564255,98.75129,96.18791,5.937,4.237,3.475,3.431,10.175,10.675,375.29025,48.64906,1494.9089,301.87738,48.592148,61.533314,51.300186,83.33731,471.35013
1516416000,60.812286,63.219162,99.03041,98.46832,98.87335,99.373344,5.356,4.306,3.787,2.937,9.806,10.713,374.24426,49.287296,1511.2341,261.62582,48.58077,61.450134,51.18178,83.14188,471.2499
1516416060,60.95862,63.41741,99.33203,98.186844,100.24923,98.49963,5.584,4.587,3.896,3.308,10.212,10.966,374.8579,47.204166,1504.2312,251.43718,48.56939,61.421017,51.188843,83.13937,471.34985
1516416120,60.311867,62.541237,97.43574,96.08384,99.24949,98.81079,5.421,4.138,3.854,2.9,9.95,10.937,374.89975,49.849083,1514.0238,235.2312,48.558014,61.433495,51.13337,83.12708,471.09985
1516416180,60.29224,62.563362,98.74876,97.74973,97.81133,99.999176,5.196,4.3,3.625,2.958,10.187,10.821,374.74683,47.913727,1594.2443,293.9349,48.546635,61.47106,51.133236,83.13059,471.2599
1516416240,60.843002,62.219536,99.531784,97.749725,100.62454,98.40559,5.825,4.638,4.006,3.094,10.819,11.419,374.22015,48.26867,1500.4038,279.7219,48.535255,61.495895,51.111,83.14705,471.1101
1516416300,63.063545,63.56167,98.876595,97.62388,102.936226,99.25205,6.338,4.762,4.05,2.712,11.288,11.638,374.49387,45.24446,1490.2521,319.06458,48.523876,61.478123,51.19376,83.13718,471.13998
1516416360,61.16766,62.39521,100.16566,98.04204,101.313736,100.58459,6.038,4.346,4.146,2.846,10.916,11.104,374.76758,46.38947,1502.5725,271.6223,48.512497,61.46035,51.131996,83.14156,471.23993
1516416420,60.166817,62.792583,96.60345,96.25029,100.87531,98.770355,5.117,3.95,3.958,2.838,10.291,10.796,375.0413,42.399593,1494.4653,230.06058,48.501118,61.44258,51.18282,83.15166,471.02014
1516416480,59.87416,62.874004,98.24938,95.874084,99.43881,101.18756,5.226,4.325,3.833,2.375,9.3,10.587,351.2156,40.98309,1441.2363,304.81427,48.489742,61.42481,51.199936,77.106865,471.05002
1516416780,59.703297,63.04725,97.47036,97.078835,99.53098,98.70488,5.491,4.106,3.613,2.919,9.153,9.659,374.98807,39.83423,1490.5715,304.18686,48.432846,61.71122,51.69999,82.870384,471.0301
1516495500,71.93638,69.37603,131.43767,132.75179,88.24938,87.37331,5.474,2.65,3.2,2.55,8.475,8.325,374.17316,50.181953,1504.9117,294.8738,42.400116,54.502052,45.80019,80.99319,477.56
1516495560,71.09291,70.219795,131.57858,129.9217,87.4371,85.75133,6.125,3.206,3.402,2.675,8.425,8.963,374.73056,50.562004,1505.8999,304.72012,42.88333,55.147064,46.16651,81.51381,477.38007
1516495620,70.343254,68.390915,128.6266,128.32787,87.88913,88.78226,5.375,2.075,3.675,2.263,9.944,10.587,373.84415,49.87266,1492.0774,286.3301,43.15006,55.63328,46.592175,80.90269,477.4299
1516495680,69.563705,66.96779,130.09335,125.81369,87.593124,89.12484,5.488,2.156,3.463,2.138,9.638,10.856,375.929,49.72625,1479.906,237.59427,43.54992,55.924873,46.90001,80.949875,477.30014
1516495740,68.313446,68.31254,126.74871,125.87569,88.24938,89.68543,5.4,2.762,3.875,2.712,8.487,9.612,375.84537,49.916584,1513.4429,261.89835,43.857136,56.399147,47.49987,81.28797,477.27005
1516495800,68.333374,66.99904,124.5636,126.7499,87.10515,87.81181,5.333,2.667,3.35,2.646,8.25,9.68,374.56335,49.536777,1506.688,247.58449,44.115437,56.69799,47.76005,81.29584,477.3199
1516495860,67.87511,67.187515,126.06038,124.68835,88.501785,88.74862,5.163,2.512,3.538,2.55,8.337,10.024,374.7151,49.43343,1508.5643,241.00043,44.477734,57.007008,48.200066,81.306076,476.75003
1516495920,65.969,66.56202,123.12457,122.06332,85.812546,86.907394,5.062,2.7,3.5,2.844,8.988,9.075,375.61954,51.50938,1509.2397,258.03125,44.71996,57.219112,48.365124,81.29961,477.1199
1516495980,65.41554,66.6045,122.62643,120.43807,88.686874,86.97799,5.962,2.929,3.912,2.904,8.938,9.909,375.55505,45.558086,1496.2388,256.2706,44.91667,57.300266,48.64174,81.39184,477.02994
1516496400,64.15587,62.718212,118.749756,115.7809,88.62569,88.25032,5.475,2.813,3.737,2.7,8.5,8.456,372.86093,48.296146,1501.7468,292.8432,46.262585,58.589108,50.5154,81.04103,476.77982
1516496460,62.751198,63.311485,117.564804,116.376945,87.189285,86.12257,5.075,2.563,3.775,2.688,8.738,9.588,376.12408,47.503895,1501.9094,283.50006,46.400116,58.691875,50.349957,81.43149,476.96005
1516496520,62.81319,63.10445,118.35477,115.459816,89.16568,90.125595,5.296,2.613,3.713,2.621,9.488,9.671,375.42734,49.923737,1507.0132,286.6879,46.57993,58.766296,50.63324,81.418564,476.60992
1516496580,62.688107,64.60447,114.81303,114.85422,87.81188,89.353226,5.67,2.904,3.746,2.721,9.479,9.267,374.6284,49.19917,1583.2352,273.41656,46.688328,58.870235,50.64989,81.422874,476.4999
1516496640,61.98494,62.781204,115.45361,114.095245,89.202774,89.264366,5.122,2.569,3.631,2.863,8.872,9.566,374.82346,51.25286,1518.1462,240.56126,46.784187,58.956272,50.742844,81.41695,476.5701
1516496700,63.020184,63.79196,115.396645,112.60511,89.31253,88.45961,5.238,2.929,3.713,3.033,8.929,9.721,375.14862,49.95075,1297.8115,257.76923,46.83332,59.00238,50.86678,81.39787,476.3899
1516496760,62.49993,62.479443,115.68614,113.20752,91.50002,91.956024,5.429,3.154,3.792,2.725,9.116,9.817,374.93185,50.327686,1506.5753,277.78046,46.959106,59.062393,50.86678,81.40951,476.6701
1516496820,62.72906,62.83296,115.25035,114.146904,89.43797,89.374825,5.875,2.529,3.475,2.65,9.125,9.012,375.07358,50.34483,1506.6796,287.76968,47.081673,59.171013,51.06659,81.41468,476.43
1516496880,61.666424,62.874958,112.915886,114.167564,89.50069,90.77173,5.516,2.937,4.021,2.738,9.175,10.067,374.22943,50.833466,1509.3481,293.2283,47.05458,59.273773,51.166496,81.40822,476.39993
1516496940,63.31241,61.56243,112.75111,109.56284,89.68578,90.93617,4.737,2.412,3.812,2.738,9.2,9.074,374.63766,52.022415,1513.568,321.68842,47.12313,59.38824,51.1998,81.40064,476.26984
1516497000,62.296257,62.13959,114.56317,111.732475,88.37558,89.18713,5.206,3.203,3.769,2.622,9.328,9.034,374.17316,50.536453,1505.8552,264.78256,47.20007,59.402878,51.206966,81.42341,476.11
1516497060,64.31195,61.998962,112.68643,108.752205,89.50222,89.25191,5.55,3.019,3.562,2.875,9.45,9.088,374.17316,52.77416,1526.5774,290.99722,47.29263,59.480167,51.40004,81.4121,476.27014
1516497120,62.354923,62.16596,113.62577,110.31308,88.66699,90.93617,5.52,3.421,3.754,2.683,9.058,9.354,374.17316,50.833466,1506.3461,282.0213,47.203056,59.419983,51.28341,81.41425,476.17987
1516497180,61.50094,63.54733,112.93936,112.37384,90.412186,88.734924,5.353,2.885,3.675,2.684,9.378,9.525,374.17316,44.500072,1137.095,263.1256,47.46218,59.541344,51.494232,81.40014,476.0899
1516497240,61.749996,61.975525,113.3124,110.68581,89.876236,90.68702,5.506,2.79,3.762,2.569,9.225,9.025,374.17316,41.49566,1482.4078,256.81348,47.46889,59.67635,51.58168,81.40628,476.24005
1516497300,62.812084,63.854458,111.437584,109.87597,92.46419,92.06233,5.5,2.691,3.854,2.829,9.308,10.309,374.17316,43.395794,1491.0266,228.91808,47.53333,59.697983,51.49717,81.63922,475.85986
1516497360,61.33324,63.457973,111.24972,110.31308,92.43621,91.103935,5.471,2.783,3.921,2.8,9.492,9.913,373.26834,41.922688,1468.2434,264.18854,47.545124,59.760647,51.360077,81.42934,476.13004
1516497420,62.000717,62.625927,110.187195,107.9368,91.43884,92.43606,5.749,3.225,3.762,2.95,9.938,9.612,374.70523,43.90883,1462.2307,280.37378,47.616604,59.748863,51.518845,81.63706,476.00998
1516497480,62.750095,62.603466,107.855804,108.31191,90.77188,91.000946,5.625,2.996,3.792,2.733,9.252,10.096,374.51456,43.78342,1487.4574,279.66516,47.647404,59.831482,51.566544,81.66895,475.95984
1516497540,62.014824,61.594658,107.766495,107.423004,91.96889,90.01556,4.985,2.753,3.475,2.828,9.259,9.781,374.7151,43.382557,1483.4899,293.31216,47.699955,59.87452,51.524918,81.66131,475.86987
1516497600,60.84385,62.05053,108.06369,108.52173,92.647316,93.331345,5.517,3.071,4.033,2.908,9.454,10.454,374.44412,43.270386,1487.1321,280.50082,47.699955,60.003624,51.671513,81.63534,475.78995
1516497660,61.751656,62.49995,111.3144,107.37412,92.310776,91.68861,5.55,2.85,3.913,2.75,9.35,10.288,374.9191,44.011436,1493.9037,221.99857,47.69996,60.078907,51.529915,81.63771,475.7799
1516497720,61.124035,62.031193,109.41044,106.40613,90.750465,92.844666,5.513,2.819,3.912,2.819,9.307,9.806,374.33417,42.31349,1481.9075,296.96692,47.759495,60.05632,51.55778,81.69653,475.6398
1516497780,60.91704,62.041935,107.06276,106.0628,91.37459,92.605484,5.137,2.954,3.767,2.733,9.579,9.796,374.90237,43.03937,1490.2344,265.8341,47.711864,60.153748,51.63329,81.64568,475.7799
1516497840,61.06094,61.688416,107.0643,105.25217,91.374596,91.93775,5.412,2.95,3.5,2.6,9.25,9.937,374.17316,40.98322,1487.2489,225.9347,47.83332,60.203873,51.623734,81.643524,475.47995
1516497900,61.811428,61.623955,108.75047,107.43611,91.374596,91.56403,6.038,2.85,3.937,2.7,10.038,9.65,374.17316,42.07019,1487.5741,276.00293,47.9,60.227715,51.499943,81.649994,475.47995
1516497960,60.2897,62.780838,108.07889,107.45459,92.07099,93.25888,5.286,3.127,3.716,2.663,9.514,9.706,374.17316,43.312115,1303.7533,272.34222,47.9,60.25815,51.599846,81.649994,475.5301
1516498020,60.72866,63.600704,106.84674,107.16178,91.455765,91.93916,5.127,3.285,3.47,2.616,9.859,9.308,374.17316,44.554035,1439.3672,297.7712,47.9,60.288586,51.599846,81.649994,475.24988
1516498080,62.063805,63.498985,106.99962,105.6861,90.25025,91.18532,5.613,3.087,3.525,2.688,9.775,9.225,373.97574,43.265205,1487.2489,311.69028,47.91569,60.268547,51.61657,81.64831,475.31006
1516498140,61.228085,63.020466,108.71044,106.39659,93.0634,91.751724,5.529,2.919,3.833,2.625,9.412,9.808,373.4117,43.190582,1484.3551,293.35532,47.951866,60.3949,51.64297,81.65689,475.1599
1516498200,61.499947,62.900146,107.762794,104.02572,92.71095,92.85065,5.442,3.132,3.638,2.925,9.963,9.732,373.77832,44.158028,1487.509,253.54962,47.995476,60.315857,51.559883,81.63396,475.1599
1516498260,61.18713,63.062454,106.56076,104.90202,95.24783,91.7484,5.988,2.95,3.637,2.612,9.662,9.312,373.25497,44.98871,1494.5792,265.43906,48.000023,60.498978,51.515717,81.66939,475.23987
1516498320,60.561726,61.957947,108.37475,104.98036,93.39687,92.74999,5.596,2.948,3.521,2.654,9.621,9.608,374.33572,44.744392,1499.8997,270.12552,48.000023,60.498978,51.516594,81.83574,474.7399
1516498380,61.01528,63.704067,108.561066,104.37716,94.233635,91.4843,5.605,3.556,3.816,2.766,9.656,9.956,374.17316,44.445778,1492.1523,257.43875,47.970245,60.58499,51.658375,81.85427,474.92984
1516498440,61.271255,62.16596,107.60326,105.605034,92.41632,92.97921,5.546,3.004,3.683,2.883,9.6,9.55,374.17316,45.2397,1500.2333,225.75009,47.924435,60.54834,51.566544,81.86849,475.01007
1516498500,61.62547,62.250923,105.248764,103.43539,95.56448,92.311485,5.888,2.926,3.762,2.8,9.5,9.9,374.17316,44.5978,1494.9044,224.87476,48.000023,60.5592,51.70018,81.86849,475.0198
1516498560,60.061398,62.124943,106.563065,103.18742,92.15704,93.06143,5.294,2.844,3.683,2.869,9.694,9.794,374.17316,44.92131,1492.903,271.906,48.100048,60.551674,51.530823,81.828415,474.8399
1516498620,60.811886,62.37397,105.75231,103.24942,92.9395,90.7518,5.55,3.075,3.613,2.85,9.15,10.288,374.17316,43.4984,1486.8987,297.62494,48.100048,60.60437,51.599846,82.2693,474.58005
1516498680,60.187588,61.45794,105.8755,103.35591,94.4998,94.5854,5.142,3.025,3.658,2.713,9.588,10.567,373.67963,44.65277,1487.9077,306.47977,48.06781,60.656475,51.690865,81.81894,474.78003
1516498740,60.262634,61.87474,104.95033,104.310875,93.674675,91.80023,5.635,3.118,3.775,3.047,10.025,10.442,374.95352,44.337193,1283.9915,284.8399,48.018208,60.677277,51.663338,82.058815,474.8499
1516498800,59.780792,62.157173,103.063675,102.40541,94.35869,94.75192,5.294,2.95,3.763,2.816,9.691,10.115,374.9454,44.46517,1493.9788,229.12651,48.026695,60.63024,51.665974,82.05047,474.7399
1516498860,60.689014,61.500908,106.625435,102.06208,94.311646,96.562004,5.313,3.025,3.762,2.562,9.163,10.387,374.32556,43.190582,1491.9022,225.37494,48.100044,60.697342,51.644016,82.081825,474.58005
1516498920,60.399452,62.07455,106.6014,103.80065,93.62603,95.82452,5.73,2.87,3.688,2.67,9.79,10.64,374.17316,47.375637,1502.4999,273.13986,48.20007,60.80462,51.679943,82.06243,474.6001
1516498980,60.001625,61.998962,105.248764,103.56175,94.37589,94.31466,5.838,3.15,3.95,2.75,9.687,10.175,374.36826,46.99086,1503.2355,259.56165,48.18296,60.74234,51.70018,82.07536,474.37003
1516499040,59.832264,61.75091,106.62543,105.33164,94.167854,94.72991,5.604,3.208,3.929,2.804,9.758,10.429,374.38992,46.599953,1496.2388,300.50113,48.15664,60.76949,51.748173,82.11212,474.59006
1516499100,59.749245,62.936478,105.373505,104.188805,94.25199,93.24829,5.763,2.95,3.663,2.937,10.363,9.9,374.7403,46.339344,1494.5792,311.94037,48.130318,60.899475,51.800087,82.05661,474.44995
1516499160,61.18713,62.37397,102.93739,102.37679,94.06383,93.627,5.988,3.037,4.488,2.838,9.925,10.6,374.17316,46.43242,1502.585,276.18753,48.103996,60.899475,51.599846,82.0495,474.43994
1516499220,59.625275,61.604427,105.35503,103.22875,94.4585,93.41605,5.679,3.508,3.913,2.921,10.45,9.963,374.17316,43.32739,1484.9055,259.78992,48.100048,60.899475,51.70767,82.07924,474.37003
1516499280,60.202526,62.296333,101.01485,100.37524,95.107864,94.67344,4.897,2.806,3.816,2.547,9.659,10.807,373.5899,44.581512,1440.1522,259.23264,48.269653,60.833076,51.78146,82.06728,474.23996
1516499340,60.001625,60.873947,103.93678,102.24805,93.75177,95.814545,5.225,3.15,3.7,2.788,9.687,10.425,373.899,43.4984,1495.8401,324.93976,48.220078,60.899475,51.649906,82.07536,474.19983
1516499400,59.720192,61.62469,101.92376,102.49958,95.43944,96.71772,5.053,2.894,3.537,2.672,9.988,9.85,373.35062,45.08188,1495.58,221.97028,48.300095,60.899475,51.67823,82.08021,474.0199
1516499460,60.718903,62.15571,104.43802,103.93846,96.56262,95.592804,5.569,2.881,3.994,2.744,9.9,11.163,374.84378,43.80622,1492.903,274.34155,48.300095,60.899475,51.680115,82.33136,474.09985
1516499520,59.751144,61.81146,102.860405,103.095634,93.67261,96.14218,5.378,3.206,3.603,2.866,10.063,10.286,375.14862,44.076588,1482.4078,304.60846,48.300095,60.899475,51.599846,82.33298,473.82996
1516499580,60.84343,61.594666,102.93662,102.96808,94.876114,96.18828,5.681,3.238,3.769,2.956,9.925,10.6,374.83896,45.311356,1498.9072,269.3752,48.248764,60.926167,51.626938,82.5531,474.0099
1516499640,59.979485,62.14545,104.666695,101.6663,94.749146,94.894356,5.191,2.979,3.783,2.896,10.137,10.416,374.48026,44.08124,1495.2463,254.14473,48.28191,60.967228,51.687138,82.32705,473.86005
1516499700,60.313774,61.500908,102.12587,101.68537,96.24827,93.93595,5.263,2.987,3.663,2.887,9.4,10.149,374.17316,43.741417,1474.9149,288.8118,48.22376,60.899475,51.599846,82.33136,473.93997
1516499760,59.87544,61.74994,101.626945,99.310684,94.1235,95.74977,6.237,2.987,3.962,2.95,10.412,9.913,374.38727,44.011436,1482.5704,307.37302,48.276405,61.004868,51.636703,82.32489,473.81992
1516499820,60.811886,62.748974,103.123726,101.56139,94.6237,92.74999,5.613,3.175,4.1,2.838,10.212,10.213,375.10104,44.011436,1493.5785,213.12585,48.28797,61.004868,51.70018,82.326324,473.72998
1516499880,60.313774,62.438427,103.43786,100.25007,94.1235,95.1651,5.275,3.087,3.825,2.638,10.025,10.387,375.14862,43.70051,1485.1306,313.3755,48.30962,60.98981,51.599846,82.32489,473.62997
1516499940,60.405922,61.516293,102.59361,101.92141,93.65425,95.22033,5.038,2.759,3.659,2.816,9.778,9.853,374.59122,45.244926,1502.6538,289.29858,48.35725,60.964073,51.62493,82.34493,473.69016
1516500000,59.483585,61.985046,103.07752,100.343056,95.532364,96.39008,5.532,3.244,3.825,2.809,9.906,10.216,374.17316,46.490322,1494.5708,265.37506,48.37511,61.093266,51.53675,82.30809,473.5701
1516500060,59.827282,60.969162,104.42069,100.85924,95.87425,96.5944,5.904,3.044,3.75,2.8,10.034,10.259,374.17316,46.57203,1510.9911,267.98474,48.38761,61.099724,51.69226,82.320854,473.47012
1516500120,60.12449,60.5634,101.18808,99.74938,96.312515,94.31466,5.025,2.888,4.2,2.8,10.225,10.338,374.17316,44.445778,1494.2289,250.31378,48.300095,61.099724,51.642845,82.32489,473.56006
1516500180,59.4371,60.999928,103.49791,102.686745,97.1248,97.12509,5.325,3.037,3.937,2.887,10.475,10.762,373.72552,46.665104,1309.595,267.24936,48.33221,61.040054,51.625263,82.36885,473.4999
1516500240,60.582752,61.832947,100.64758,99.60474,98.313385,96.7281,5.413,3.529,3.75,2.742,9.862,10.425,373.4681,45.720764,1494.6876,256.74896,48.387268,61.036488,51.665398,82.3292,473.3999
1516500300,59.686153,62.874954,102.56474,100.002106,96.312515,96.063705,4.675,2.95,3.775,3.037,9.725,9.85,373.4474,50.996346,1509.5651,328.68536,48.34253,61.08072,51.6159,82.33136,473.40994
1516500360,60.781998,61.780697,102.46889,100.42173,94.65698,95.68873,5.706,3.166,3.928,2.788,10.666,10.813,374.17316,50.312256,1516.0759,315.95538,48.3251,61.17174,51.621346,82.45112,473.20996
1516500420,59.172264,61.31194,101.22041,99.50023,94.374756,94.58,5.325,3.209,3.891,2.891,10.178,11.072,374.17316,48.701015,1460.4106,270.28033,48.37511,61.098316,51.514214,82.4572,473.25006
1516500480,59.62638,60.437416,100.689156,101.437416,96.87698,96.063705,5.699,3.087,4.1,2.5,9.925,11.55,374.37234,48.226345,1497.5814,313.50052,48.300095,61.18393,51.63458,82.45677,473.0799
1516500540,59.5143,61.405697,99.38872,100.35974,95.25013,97.46642,5.306,3.388,4.037,2.791,9.781,10.909,374.67877,48.951706,1497.9817,290.79623,48.364815,61.151333,51.675095,82.45322,473.0598
1516500600,59.233704,61.625423,101.04602,99.6099,97.686966,95.48567,5.166,3.275,3.988,2.669,10.053,10.509,374.9852,48.517464,1505.9374,240.92302,48.300095,61.118736,51.681366,82.461205,472.93005
1516500660,60.07041,60.97532,102.52594,99.40034,98.02427,97.013466,5.338,3.265,3.747,2.695,10.08,10.865,374.67084,51.48238,1496.976,275.46222,48.300095,61.175003,51.628513,82.64055,473.02002
1516500720,59.09506,61.030685,100.65451,99.563416,98.40517,98.029495,5.281,3.094,3.744,2.756,10.569,11.176,374.17316,48.668438,1505.3997,298.37524,48.300095,61.099724,51.60006,82.62808,472.9501
1516500780,60.373547,61.125904,101.50221,98.31407,97.50111,96.562004,5.663,3.512,3.713,2.638,10.163,10.725,374.98257,49.33582,1506.5629,281.4397,48.31977,61.299973,51.70018,82.63132,472.92
1516500840,60.562828,62.49995,99.87609,100.25007,96.93664,93.18849,5.213,3.188,4,2.512,10.375,10.85,374.59314,48.438435,1500.2333,228.68582,48.316765,61.299973,51.629948,82.61192,472.88992
1516500900,59.500195,61.24895,99.68668,100.812744,98.06098,95.435844,5.213,3.1,3.725,2.987,9.825,10.85,374.17316,49.67745,1511.5665,310.87445,48.300095,61.253246,51.70018,82.580894,472.75012
1516500960,59.854404,61.43841,100.64758,99.8972,96.269684,95.854416,5.671,3.308,3.763,2.879,10.091,10.43,374.17316,49.2639,1504.4114,330.6549,48.400116,61.299973,51.56669,82.611275,472.63007
1516501020,59.906982,61.43792,99.78139,99.656395,96.81274,97.34434,5.213,3.206,3.788,2.469,9.956,10.782,374.17316,52.26673,1511.7417,329.87335,48.400116,61.299973,51.425014,82.62485,472.79996
1516501080,60.12449,60.375893,100.62448,98.62403,95.93621,96.75136,5.075,3.2,4.012,2.975,9.625,11.337,373.84415,50.019073,1502.585,320.3724,48.400116,61.25932,51.610992,82.62485,472.6401
1516501140,60.390152,61.608578,101.07721,100.34543,99.20254,96.23437,5.685,3.194,3.881,2.7,10.178,11.012,373.4834,50.475132,1511.5665,301.20233,48.400116,61.24577,51.675095,82.60481,472.55988
1516501200,59.950485,62.049355,101.58141,98.736565,97.36251,96.34916,5.69,3.217,3.515,2.957,10.515,10.977,374.35104,51.894157,1508.6494,277.62622,48.400116,61.256706,51.549896,82.73641,472.43982
1516501260,59.328346,61.21819,101.533394,100.93672,94.75106,94.35808,5.357,2.916,3.559,2.916,9.975,10.513,374.6953,48.749878,1225.0149,255.9054,48.400116,61.2876,51.58576,82.73895,472.62006
1516501320,59.40555,60.657146,99.76406,97.28171,95.36027,95.45328,5.493,3.1,3.775,2.816,10,10.134,375.0396,50.69095,1514.7313,254.32587,48.400116,61.299973,51.652195,82.76287,472.31006
1516501380,59.828945,60.936935,99.8888,99.514534,96.547714,95.64139,5.225,3.075,3.925,2.928,10.409,10.885,373.76083,51.081852,1497.2373,292.7807,48.400116,61.220924,51.65718,82.76675,472.24988
1516501440,59.109177,60.875416,100.094376,98.14003,96.15419,96.8124,5.391,3.153,3.725,2.794,10.625,11.569,374.59726,50.733234,1505.3995,295.70453,48.400116,61.215206,51.524918,82.87697,472.10004
1516501500,59.40638,62.4853,101.312805,98.65503,96.57984,95.64139,5.728,3.3,4.025,3.066,10.778,11.025,374.75842,48.42412,1495.9927,302.73718,48.400116,61.275753,51.64882,82.901855,472.31006
1516501560,60.843433,61.74994,100.656815,99.18671,96.62458,97.625885,5.556,2.988,3.856,2.856,10.175,10.894,374.17316,49.404144,1499.0824,266.87418,48.400116,61.22883,51.63747,82.89863,472.32007
1516501620,59.500195,62.37397,102.12587,99.37267,99.12566,96.93573,5.199,3.112,3.962,2.9,10.375,11.1,374.17316,48.994194,1424.2532,266.43948,48.400116,61.299973,51.599846,82.86275,472.03986
1516501680,59.62638,62.312447,98.06056,99.81137,98.03345,97.37424,6.825,3.175,4,2.55,10.313,10.488,374.53204,50.996346,1508.9146,321.56335,48.36814,61.299973,51.70018,82.86921,471.9499
1516501740,58.922382,62.109562,101.35901,99.798256,97.951996,95.74977,5.607,3.278,3.909,2.766,10.4,10.574,375.0842,50.938858,1509.8965,255.15656,48.31895,61.299973,51.506756,82.89863,472.0201
1516501800,59.468647,61.218193,100.15789,98.6884,98.8136,97.43652,5.537,3.273,3.769,2.65,9.963,11.563,373.7253,51.060474,1515.5693,271.93878,48.33168,61.299973,51.69326,82.8815,471.86996
1516501860,59.833374,60.95793,100.27031,99.23121,97.37567,96.311195,5.754,3.234,3.8,2.742,9.829,11.004,373.5151,51.90841,1516.1199,309.93756,48.338566,61.299973,51.533245,83.212265,471.8499
1516501920,59.468643,61.156666,99.84376,98.78139,97.96921,96.123505,4.975,3.069,4.106,2.844,9.937,11.444,374.17316,51.431854,1337.0898,303.1242,48.300095,61.299973,51.519966,82.86216,471.7399
1516501980,61.436184,61.275738,98.9383,96.936,96.43642,97.87254,5.175,2.987,3.9,2.362,9.788,11.062,366.48618,50.019073,1491.2518,317.3116,48.352486,61.32295,51.5896,80.918205,471.62988
1516502040,59.82894,62.092716,101.12456,98.04705,96.583275,97.46892,5.091,2.878,3.9,2.284,9.759,10.956,359.37448,48.687054,1474.7336,289.84348,48.36045,61.3583,51.308456,78.94198,471.6101
1516581900,76.1241,76.18879,136.75183,136.62434,84.749084,85.186226,5.487,2.732,3.175,2.3,7.975,7.975,372.75253,48.016872,1503.2427,296.12616,41.799904,53.355537,44.900024,80.39352,477.4599
1516581960,75.06115,75.04245,138.05112,131.62692,87.111176,84.82996,5.501,2.705,3.2,2.488,8.637,9.195,375.14862,47.984818,1490.6855,289.86877,42.228058,54.172844,45.23136,81.47184,477.4599
1516582020,74.12462,73.78166,135.09338,130.68796,86.90649,84.12575,5.137,2.588,3.2,2.306,9,9.506,375.14862,47.503967,1497.2377,292.6239,42.649967,54.718163,45.700138,81.17066,477.37988
1516582080,73.18808,72.520874,132.13564,129.749,86.7018,83.42154,4.774,2.47,3.2,2.125,9.363,9.817,375.14862,47.023113,1503.7898,295.37903,43.071877,55.263477,46.168915,80.86948,477.34988
1516582140,73.34247,70.71832,129.21922,126.905396,83.43905,85.21814,5.875,2.794,3.381,2.531,8.4,9.494,376.64432,49.677055,1508.9148,279.03302,43.400024,55.917507,46.749897,81.35662,477.2399
1516582200,72.468956,70.50061,129.99942,128.2959,87.07804,86.24916,5.481,2.706,3.363,2.575,9.656,10.281,374.93185,49.50609,1497.2377,283.4398,43.70005,56.24984,47.049988,81.13757,477.4399
1516582260,72.00122,69.93859,125.81108,124.81477,83.12714,86.502,5.35,2.975,3.375,2.8,10.037,10.337,374.36826,48.993183,1504.2266,318.75287,44.00007,56.613342,47.499935,81.13142,477.0099
1516582320,69.709015,69.16658,125.83389,122.54102,85.93609,86.52,5.346,2.781,3.396,2.583,9.508,10.179,367.05292,46.404644,1522.4487,249.77148,44.3601,56.911255,47.814335,81.144196,477.09988
1516582800,66.250565,66.31323,118.499756,117.53165,85.781,86.6861,5.906,2.681,3.431,2.85,8.631,9.007,372.69833,43.986828,1485.0686,281.09406,46.085194,58.48001,50.350044,81.01916,476.67017
1516582860,66.01592,66.17195,116.81165,118.45297,83.9862,87.92087,5.375,2.775,3.384,2.7,8.66,9.725,375.79892,44.377693,1494.3292,292.04712,46.2412,58.55719,50.41625,81.48325,476.71988
1516582920,68.624855,66.436745,115.87408,115.810524,87.31197,89.37411,5.412,2.563,3.437,2.634,8.863,9.788,375.50333,43.638557,1491.2327,307.8102,46.35003,58.50002,50.57261,81.41891,476.64017
1516582980,65.923,65.359024,119.732765,114.73361,85.81089,86.34489,5.972,2.95,3.463,2.741,9.394,9.666,374.17316,42.985767,1225.0114,270.7519,46.425034,58.600067,50.512566,81.45758,476.62985
1516583040,65.37549,66.188156,116.59266,115.71815,85.313126,87.00032,5.675,2.95,3.5,2.775,9.219,9.581,374.72452,45.124664,1496.572,270.15732,46.600044,58.800156,50.69232,81.45929,476.42017
1516583100,65.98495,66.70232,115.01519,116.6407,88.57912,89.607315,4.784,2.841,3.438,2.787,9.503,9.956,374.75046,42.408237,1483.0718,284.17374,46.69291,58.988995,50.793026,81.461006,476.45984
1516583160,66.56187,66.374985,113.74797,113.56433,89.81248,87.68521,5.713,2.7,3.388,2.709,9.238,9.975,374.99045,44.011578,1494.908,217.0008,46.721794,58.900204,50.80018,81.48736,476.42017
1516583220,65.040955,65.9056,115.62466,113.12433,87.41594,86.93649,5.094,3.081,3.625,3.031,9.531,9.831,374.4622,45.158855,1492.7858,316.62564,46.85168,59.03984,50.91596,81.44811,476.25986
1516583280,65.812256,65.562836,114.50078,112.62598,88.56483,89.501755,5.263,3.037,3.437,2.65,9.387,9.6,374.17316,46.0137,1486.5734,298.8129,46.93734,59.199913,51.029053,81.46454,476.25986
1516583340,65.2405,65.36199,113.35564,111.223076,88.56483,89.78734,5.44,2.946,3.386,2.656,9.353,9.451,374.17316,46.0137,1488.7074,296.66687,47.01188,59.291557,51.153076,81.49192,476.33984
1516583400,64.66875,65.16115,112.210495,109.820175,88.56483,90.07292,5.618,2.854,3.335,2.661,9.319,9.303,374.17316,46.0137,1490.8414,294.52084,47.086422,59.383205,51.2771,81.5193,476.10983
1516583460,64.32851,64.265076,112.04732,110.90608,87.438034,89.20473,5.663,2.847,3.441,2.758,9.637,9.656,374.53333,41.915154,1482.9126,254.62405,47.190414,59.40782,51.371426,81.46716,476.28015
1516583520,64.453964,65.74966,112.20473,111.60863,88.783165,87.98469,5.41,3.206,3.35,2.788,9.269,9.703,374.17316,39.236935,1484.5767,249.65683,47.25745,59.49813,51.32715,81.46887,475.94012
1516583580,63.563408,64.5623,111.00138,113.2483,93.18634,90.87644,5.013,2.688,3.712,2.738,9.25,9.95,374.17316,39.23068,1481.2487,319.87384,47.266766,59.550076,51.299835,81.462715,476.03983
1516583640,65.04637,64.921295,113.36017,109.75016,87.701866,88.98625,5.759,3.063,3.372,2.788,9.778,9.916,374.17316,39.749836,1480.6626,286.84265,47.250095,59.505054,51.47402,81.472984,475.92014
