时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1516583700,65.078125,65.59294,110.87477,111.04586,91.1888,90.58187,5.822,3.006,3.656,2.566,9.675,10.497,374.17316,39.353504,1478.4993,240.92197,47.40011,59.70014,51.374947,81.45567,476.00012
1516583760,64.37498,64.333786,112.02184,110.77197,87.665474,90.16618,5.809,2.85,3.421,2.663,9.633,9.45,373.57605,39.83532,1482.6859,255.35257,47.545876,59.71385,51.46676,81.46865,476.07983
1516583820,63.782562,64.87573,109.45357,110.233925,89.57854,89.88961,5.7,3.04,3.6,2.788,9.719,10.306,374.41702,40.55302,1474.1511,294.71753,47.59888,59.796074,51.505466,81.64206,475.87012
1516583880,65.12459,64.68892,113.12292,109.34419,89.68771,89.81106,5.412,3,3.388,2.738,9.875,9.887,374.51245,41.635387,1483.2455,308.2491,47.53765,59.730156,51.58529,81.653015,475.69983
1516583940,63.297016,65.25751,109.89156,109.64077,90.23486,91.77981,5.813,2.897,3.578,2.7,9.231,9.981,374.70154,40.250366,1486.3202,245.02917,47.64574,59.87069,51.57938,81.6869,475.5701
1516584000,64.12407,64.10837,109.78093,107.68628,92.40526,91.35881,5.903,2.803,3.522,2.709,9.363,9.941,374.90475,40.939384,1486.4794,240.40598,47.689907,59.806656,51.509216,81.66106,475.5701
1516584060,64.943634,65.16221,110.26898,108.94544,90.09677,90.33035,5.542,2.744,3.618,2.708,9.604,9.983,374.72232,40.075165,1492.6892,261.01248,47.69991,59.936028,51.599922,81.63508,475.7398
1516584120,64.19879,66.02215,109.265945,108.00126,90.61107,89.87387,5.479,2.956,3.515,2.662,9.512,9.759,374.28876,39.21094,1481.5552,252.3659,47.69991,60.0654,51.599922,81.63195,475.4498
1516584180,64.18602,66.498505,108.12704,108.25026,92.93681,92.87464,5.737,2.787,3.85,3.088,9.65,10.25,374.17316,38.41464,1477.9205,312.99985,47.763554,60.0999,51.535362,81.7995,475.7001
1516584240,63.812767,65.51575,110.563385,106.874344,91.15631,93.43679,5.6,2.919,3.412,2.725,9.644,10.3,374.17316,38.18082,1473.9124,267.59512,47.760246,60.12769,51.62854,81.63727,475.5801
1516584300,64.74901,64.265076,107.34572,105.23588,91.32916,89.7816,5.709,3.078,3.422,2.806,9.303,10.178,374.17316,37.478104,1469.0796,219.87732,47.710655,60.19439,51.67504,81.63933,475.3601
1516584360,63.077866,63.610413,107.522514,107.04694,90.07761,91.9676,5.338,3.01,3.567,2.762,9.697,10.256,374.17316,40.042446,1474.9108,299.09464,47.899925,60.148605,51.67504,81.614,475.5098
1516584420,64.81251,64.29596,108.28216,106.45379,91.594284,92.468376,5.753,3.203,3.662,2.884,9.797,10.369,374.17316,39.236935,1478.2389,273.45496,47.899925,60.0999,51.51262,81.64851,475.3401
1516584480,62.56289,63.811913,107.09364,106.937546,89.93725,92.21921,5.431,3.206,3.506,2.919,9.681,10.044,373.4838,40.58597,1482.0732,273.81378,47.810123,60.267014,51.670868,81.67149,475.2901
1516584540,62.85509,64.00131,107.37575,105.37688,93.01999,89.915794,5.229,3.25,3.608,2.804,9.863,10.704,373.63477,39.783287,1474.8241,287.5796,47.921494,60.201046,51.690975,81.86692,475.1601
1516584600,63.0616,63.875214,106.53018,104.8761,91.470825,91.747894,5.494,2.825,3.413,2.719,9.587,9.756,374.69028,42.74143,1489.2358,279.00043,47.980324,60.392242,51.550034,81.765274,475.08008
1516584660,62.478218,64.12483,106.9986,105.41577,91.22822,93.62582,5.425,2.817,3.762,2.887,9.683,10.683,374.9269,41.275684,1485.3484,317.85535,47.899925,60.31429,51.766598,81.88574,474.85007
1516584720,63.171562,63.390392,106.57809,104.295105,92.41241,91.74912,4.997,3.584,3.691,2.747,9.516,10.4,374.7151,40.925167,1486.0742,258.4214,47.899925,60.473984,51.583294,81.88301,474.93008
1516584780,61.875847,63.550663,106.02375,105.47411,92.06345,90.73602,5.54,2.883,3.447,3.037,10.075,10.11,374.3785,39.98154,1480.6466,300.81403,47.995667,60.4654,51.68005,81.9008,474.9701
1516584840,63.625362,64.81243,107.06094,104.64759,93.061584,90.7897,5.854,3.171,3.667,2.833,10.017,9.821,374.4608,38.858315,1440.9166,254.4392,47.967228,60.441727,51.517963,81.89168,474.9001
1516584900,63.31173,64.09447,104.42347,105.09489,93.13956,92.9397,5.644,3.338,3.447,2.631,9.931,10.231,374.17316,38.638405,1418.0013,273.43863,47.93879,60.550106,51.62496,81.88643,474.95007
1516584960,62.140842,64.18777,104.38925,102.78184,91.46692,92.20448,5.441,3.575,3.587,2.764,10.016,10.453,374.17316,38.546097,1481.9938,283.92017,47.91035,60.57095,51.62496,81.96925,474.71008
1516585020,64.43693,65.00081,106.187996,104.8761,92.50013,94.12659,5.3,3.037,3.575,2.713,10.188,9.663,374.17316,40.006287,1484.895,263.8734,47.899925,60.508423,51.63074,81.89396,474.80008
1516585080,62.37393,63.750153,102.74791,102.12426,93.37349,92.93847,4.975,3.088,3.575,2.937,10.162,9.838,373.81424,36.716682,1472.914,239.93597,47.94993,60.57512,51.68756,81.88164,474.73007
1516585140,63.592834,64.68736,105.280075,102.90703,92.28179,92.62425,5.613,3.013,3.856,2.856,9.831,10.482,373.32477,37.49021,1470.0779,263.62433,48.09994,60.633247,51.676044,81.89787,474.50006
1516585200,63.749268,65.812965,106.25187,103.50018,91.75154,92.06456,5.325,3.075,3.425,2.887,9.637,9.938,375.00018,37.50676,1454.9137,265.4985,48.09994,60.674644,51.621696,82.07467,474.55005
1516585260,62.967896,65.233185,104.54551,102.39045,92.68729,91.452095,5.578,3.006,3.519,3.078,10.333,10.316,374.4197,38.208878,1478.2389,252.62234,48.09994,60.674885,51.606182,82.05688,474.35007
1516585320,61.875225,64.123795,101.99967,101.8131,93.74779,92.87464,5.225,3.225,3.612,2.65,9.988,10.6,375.06287,38.980484,1478.5862,305.3726,48.09994,60.608925,51.599922,82.26222,474.59006
1516585380,63.687317,65.12433,106.00094,104.8129,92.12584,92.87464,5.513,3.175,3.288,2.788,10.262,10.687,374.59393,40.433422,1479.2517,253.93903,47.99993,60.69471,51.658348,82.07467,474.48007
1516585440,62.78127,65.18764,103.71744,102.09265,91.93869,94.44462,5.594,3.1,3.694,2.8,9.686,10.431,374.90475,40.689705,1485.4158,284.21674,48.199947,60.77193,51.600113,82.047295,474.43005
1516585500,62.655815,65.13977,105.18882,103.594986,92.46894,92.219215,5.5,3.106,3.731,2.919,9.944,10.832,374.17316,40.136463,1428.0192,271.62326,48.199947,60.73013,51.533405,82.05199,474.38007
1516585560,62.18653,63.374954,103.78131,102.967804,92.6249,93.530075,5.388,3.379,3.694,2.844,9.881,11.007,374.17316,40.183796,1482.5653,297.0929,48.199947,60.72508,51.62496,82.07193,474.32007
1516585620,62.468414,64.87575,105.408325,101.56271,90.52988,91.81418,5.531,3.319,3.794,2.813,10.106,9.832,374.17316,38.075516,1473.2468,301.12598,48.199947,60.700172,51.65,82.051056,474.34006
1516585680,61.62432,63.126366,104.93788,101.00117,91.876305,93.06121,5.55,3.237,3.525,2.988,10.125,10.125,373.61636,39.2003,1478.2389,322.87494,48.09994,60.88419,51.626633,82.07467,474.22003
1516585740,62.06108,63.56178,101.06437,100.43718,90.93537,91.436134,5.325,3.225,3.537,2.887,10.042,10.762,374.13705,38.980484,1468.9204,305.18872,48.13792,60.843353,51.70008,82.07858,474.21005
1516585800,62.20202,63.88988,104.842636,101.76448,91.79833,91.29744,5.122,3.103,3.5,2.688,10.44,10.1,373.4148,39.433044,1474.3175,287.09326,48.28983,60.80252,51.643993,82.07467,474.02005
1516585860,61.20305,63.48458,103.633026,102.31327,93.459915,94.38373,5.608,2.778,3.809,2.838,9.403,10.995,374.51743,41.110825,1466.0099,257.11548,48.114227,60.84982,51.644436,82.07193,473.91003
1516585920,63.489586,64.91537,104.97059,101.49788,93.54072,93.79192,5.382,3.087,3.621,2.985,10.231,10.863,374.33572,38.980484,1482.8547,258.23007,48.299957,60.89984,51.616615,82.30391,473.92004
1516585980,62.79753,63.398956,101.51491,100.56116,92.406555,95.42273,5.475,3.238,3.469,2.687,9.887,10.844,374.26184,39.72652,1481.4946,310.09363,48.299957,60.91781,51.518322,82.77275,473.88004
1516586040,62.70104,62.488373,103.91133,101.81942,92.80061,91.93887,5.188,3.243,3.385,2.76,9.918,10.745,374.7151,39.42927,1481.8333,273.28473,48.299957,60.94231,51.693405,82.299194,473.85004
1516586100,62.145744,62.937996,100.91685,100.45663,93.35443,94.64537,5.558,3.175,3.863,2.804,10.229,10.213,374.99854,39.381886,1480.911,283.47733,48.299957,60.96681,51.63331,82.28811,473.87003
1516586160,62.81379,63.249886,103.87483,101.62349,94.87588,95.06432,6.375,2.987,3.575,3.038,10.075,10.275,374.17316,39.690655,1486.5734,304.3109,48.299957,60.99131,51.79986,82.34437,473.68002
1516586220,62.43744,63.56178,101.52974,100.062805,93.248726,91.59324,5.507,3.456,3.581,3.075,10.231,10.706,374.17316,38.4918,1476.7341,297.93808,48.299957,60.999886,51.70008,82.301926,473.71002
1516586280,62.298973,63.900227,101.01236,101.275375,92.3629,93.637596,5.115,3.353,3.672,2.855,9.742,10.738,373.87634,35.674515,1496.4996,290.68506,48.23884,60.969315,51.60363,82.29782,473.65002
1516586340,61.601402,63.024456,102.69955,100.66083,91.91165,92.375824,5.525,3.342,3.63,2.9,9.987,10.25,373.4622,38.8655,1480.6409,280.1113,48.26892,60.92763,51.62724,82.28386,473.42
1516586400,63.01735,63.80397,101.266426,100.8942,93.12396,92.72455,5.361,3.323,3.717,2.955,10.171,10.917,374.49832,36.517376,1465.3359,308.43805,48.24322,60.95542,51.601578,82.45174,473.57
1516586460,62.136456,63.656483,100.687965,99.366745,91.00815,93.54071,5.148,3.356,3.731,2.798,9.981,10.569,374.18942,36.94578,1458.0294,234.71964,48.283287,60.904495,51.65124,82.44362,473.41
1516586520,61.268543,63.561337,103.39382,98.948044,93.3824,91.07143,5.309,3.177,3.613,2.855,9.791,9.859,375.00928,37.85657,1470.0201,309.15753,48.22495,60.966537,51.685772,82.4434,473.5
1516586580,61.3125,63.74912,101.1252,99.02075,93.3319,94.20678,5.441,3.333,3.529,2.683,10.467,10.679,374.59726,36.325737,1473.0049,238.05977,48.299957,61.073414,51.689537,82.42651,473.4
1516586640,61.5506,63.400585,102.11282,100.248535,93.97549,93.12504,5.205,3.207,3.605,2.935,10.078,10.605,374.17316,39.166992,1528.1074,282.13733,48.299957,61.03725,51.56091,82.42286,473.28
1516586700,62.593864,63.40583,100.31157,100.21838,91.78273,94.627365,5.195,3.375,3.669,2.831,9.931,10.737,374.17316,38.177307,1483.2454,283.65625,48.299957,61.00109,51.633846,82.87828,473.19
1516586760,61.9364,63.436714,101.00049,100.0458,94.04541,93.14099,5.575,3.334,3.763,2.675,10.272,10.737,374.17316,39.236935,1486.8195,259.43704,48.299957,61.004433,51.67504,82.45116,473.11
1516586820,61.854576,64.332756,102.89695,100.23135,92.83284,95.33435,5.454,3.6,3.935,2.817,10.175,10.583,374.17316,39.32242,1480.3418,315.18835,48.299957,61.169193,51.56666,82.55018,473.16
1516586880,61.079147,63.329403,101.5172,100.45419,92.43775,91.79699,5.247,3.54,3.481,2.7,10.312,10.41,373.803,39.749836,1479.165,272.2984,48.299957,61.18324,51.53756,82.616806,473.2
1516586940,62.217506,64.281296,100.96855,99.15607,95.25017,94.78202,5.459,3.087,3.694,2.725,10.344,10.631,374.17316,36.73297,1474.086,301.49963,48.299957,61.15988,51.50846,82.61543,472.93997
1516587000,61.751324,63.311646,99.43558,97.437386,95.06303,93.99894,5.363,2.775,3.125,2.9,10.525,11.013,374.17316,39.166992,1483.5637,232.93738,48.299957,61.136524,51.599922,82.60037,473
1516587060,61.43847,63.188126,100.49863,99.81486,96.18591,92.62426,5.937,3.637,3.8,2.812,10.887,10.188,374.17316,36.97731,1473.2323,216.93555,48.299957,61.113167,51.65,82.61543,472.97
1516587120,62.486687,63.012108,99.736694,100.56262,96.06114,93.19966,6.026,3.188,3.575,2.738,10.212,10.612,374.17316,36.651524,1471.2528,292.57587,48.299957,61.199978,51.599922,82.60229,472.69998
1516587180,61.407494,63.63975,99.094536,100.01541,93.328,95.09501,5.797,3.775,3.55,2.903,10.234,10.421,374.3298,36.651524,1471.5684,287.87616,48.34147,61.128513,51.544662,82.62193,472.72998
1516587240,61.156586,63.0013,99.467514,99.311646,94.93566,93.06367,5.556,3.413,3.512,2.681,10.35,10.856,374.5434,37.341305,1467.922,297.56146,48.398075,61.203312,51.62041,82.6216,472.67996
1516587300,61.838676,63.03743,99.9493,99.411316,93.17387,96.57452,5.425,3.257,3.835,3.085,10.465,10.965,374.75702,36.79961,1475.6285,246.38885,48.36396,61.21362,51.56301,82.62091,472.62997
1516587360,61.375275,63.249886,100.736786,97.523926,94.85092,95.724174,5.245,3.273,3.628,3.098,10.805,10.417,374.9706,36.542927,1470.1011,278.25015,48.333294,61.187473,51.5201,82.70114,472.67996
1516587420,61.637333,62.37535,99.57427,99.22365,96.17344,95.07513,4.872,3.347,3.497,2.825,10.298,10.7,374.33572,37.20185,1474.7083,278.43637,48.33996,61.300026,51.53756,82.70853,472.67996
1516587480,61.594894,64.74913,100.781494,100.3132,94.59255,96.37518,5.069,3.369,3.544,2.95,10.362,10.443,374.17316,39.2003,1480.7422,259.56158,48.328293,61.282345,51.56993,82.72838,472.43997
1516587540,61.325096,63.98669,101.2122,98.13555,94.601395,94.076515,5.492,3.04,3.565,2.828,9.983,11.01,374.17316,39.141396,1482.765,292.80246,48.399963,61.25442,51.505135,82.72386,472.33997
1516587600,61.686275,63.311646,100.936615,99.99961,95.93638,94.06277,5.575,2.75,3.487,2.612,10.175,10.95,374.17316,38.667725,1471.9011,310.18854,48.399963,61.2265,51.70008,82.83158,472.34995
1516587660,61.43692,64.46812,99.13901,98.40733,96.70447,93.84306,5.056,3.328,3.834,2.987,10.122,11.019,374.17316,42.130577,1489.084,223.79623,48.399963,61.275013,51.52509,82.73865,472.39996
1516587720,61.824116,64.594215,99.44775,98.59249,95.625336,94.16669,6.046,3.279,3.667,2.788,10.137,10.856,374.17316,42.41564,1483.0139,295.21973,48.399963,61.219986,51.599922,82.74355,472.30997
1516587780,62.117996,63.97751,100.62637,99.312256,94.55617,94.61018,5.168,3.314,3.709,2.986,9.947,10.553,373.5996,42.915955,1494.5607,244.51318,48.399963,61.202705,51.51384,82.73475,472.13995
1516587840,62.115288,63.281025,101.79132,97.98921,95.51963,97.89634,5.885,3.467,3.619,3.11,10.411,11.136,375.0583,42.822876,1471.4092,270.66837,48.399963,61.229992,51.616615,82.95746,472.15994
1516587900,62.23189,63.974255,100.63484,99.96349,93.98321,93.17062,5.305,3.193,3.293,2.95,10.221,10.72,374.45187,43.278854,1494.0853,257.16885,48.399963,61.25728,51.613102,83.00052,472.02994
1516587960,61.83289,63.542225,100.91837,97.374176,97.04021,96.16898,5.375,3.229,3.633,2.692,10.316,10.946,374.45187,43.71849,1493.6781,317.64578,48.399963,61.284565,51.55602,82.98507,472.13995
1516588020,60.76196,62.86264,100.11355,98.75717,95.512184,94.88954,5.646,3.43,3.633,2.92,10.292,10.678,374.17316,43.363697,1487.6442,236.13774,48.399963,61.277794,51.33467,82.991234,472.10995
1516588080,61.12613,63.239075,101.21797,97.81337,96.529015,96.75159,6.117,3.154,3.673,2.81,10.425,10.896,374.39343,44.6542,1493.2344,304.41473,48.384495,61.25218,51.433308,82.95997,472.09995
1516588140,61.234028,63.296204,98.7341,97.437386,96.01436,94.36102,5.381,3.172,3.625,2.872,10.197,11.594,374.5491,43.257305,1493.9819,272.4704,48.36291,61.300026,51.63155,82.95729,471.91992
1516588200,62.51565,62.703304,101.40427,98.32832,95.28265,93.73628,5.603,3.24,3.663,2.8,10.294,11.119,374.90475,43.52567,1492.3179,297.514,48.341328,61.300026,51.533276,82.92689,471.83994
1516588260,61.916527,63.104748,101.31226,98.124535,94.66793,95.54219,5.404,3.417,3.621,2.703,10.517,11.05,374.17316,42.896915,1487.9047,298.50055,48.319744,61.300026,51.61847,82.98272,471.88992
1516588320,61.276154,62.474167,98.82603,97.62408,98.28717,97.425835,5.728,3.695,3.765,2.985,10.325,11.303,374.17316,43.39609,1488.7844,319.46225,48.399963,61.300026,51.487625,82.96891,471.77994
1516588380,60.87471,62.999756,98.249344,97.627,96.75255,95.43745,5.35,3.088,3.913,2.463,10.375,11.169,366.1927,42.716152,1477.1855,299.57324,48.37358,61.318893,51.558838,80.87075,471.74994
1516588440,61.87445,63.50002,97.21936,96.57803,96.24959,95.919815,5.09,3.212,3.581,2.247,10.2,11.116,358.9172,40.888115,1459.4065,259.76324,48.33677,61.345222,51.574978,78.95262,471.66992
1516588620,61.18756,63.188126,99.1892,99.374855,96.123535,95.37363,5.263,3.237,3.425,2.8,9.212,9.562,363.90753,42.985767,1478.5862,303.12473,48.339245,61.40007,51.900013,81.694084,471.71994
1516588680,61.297527,62.656208,98.49913,97.95153,95.763535,94.34384,5.85,3.262,3.319,2.825,10.319,11.191,374.3125,42.90432,1495.3131,234.48389,48.321697,61.361164,51.65601,83.07953,471.54993
1516588740,60.95613,61.90581,96.607994,95.780685,95.5166,94.734146,5.288,3.025,3.506,2.691,10.938,11.556,375.95193,43.265533,1490.5743,310.87653,48.33996,61.315033,51.574978,84.12508,471.4599
1516588800,61.62432,62.93799,98.810524,96.56223,98.68642,94.06277,5.163,3.089,3.325,2.812,10.225,10.475,375.14862,42.748833,1488.5703,325.50235,48.399963,61.40007,51.599922,83.36527,471.3499
1516588860,60.359734,62.358986,98.23566,97.62335,95.4828,96.71886,5.347,3.181,3.706,2.562,10.341,10.775,374.38992,44.255653,1499.8276,269.3596,48.37269,61.357193,51.52509,83.728455,471.41992
1516588920,60.739033,63.500015,99.286835,96.27636,95.81162,95.187065,5.492,3.432,3.69,3.075,10.963,11.89,375.14862,40.273674,1496.1119,260.437,48.299957,61.40007,51.662,83.35722,471.41992
1516588980,61.89182,62.161324,97.55169,96.3047,97.31384,95.51967,5.253,3.294,3.661,2.667,11.031,11.21,375.14862,41.419632,1485.5702,297.61572,48.299957,61.40007,51.583626,83.3684,471.4099
1516589040,60.82801,62.63698,97.46793,96.080475,96.30595,96.19236,5.242,3.317,3.918,2.7,11.082,11.495,375.14862,42.565582,1488.2524,319.02304,48.299957,61.40007,51.449257,83.3684,471.1999
1516589100,61.50042,63.50002,98.52994,97.46899,99.68714,97.843155,6.038,3.537,3.913,2.675,10.775,12.037,374.2866,40.689705,1483.4045,324.3755,48.44612,61.383614,51.44988,83.367485,471.28992
1516589160,60.71983,62.172157,99.67282,97.608765,97.2789,96.18862,5.622,3.084,3.787,2.794,11.106,11.5,374.6984,40.5758,1399.8274,299.40747,48.48944,61.357628,51.437187,83.36429,471.1699
1516589220,61.50042,62.811382,97.9984,96.314285,95.811615,98.06408,5.412,3.237,3.537,2.55,10.313,12.013,375.065,38.53834,1475.5765,308.2491,48.45552,61.331642,51.299835,83.36292,471.1599
1516589280,60.766293,61.32912,96.03085,96.02605,95.594574,95.13919,5.472,3.397,3.354,2.206,9.797,10.531,352.43417,36.05425,1435.7412,282.73395,48.413006,61.305656,51.369175,77.25812,471.1699
1516597200,75.20102,74.56139,130.99858,130.68796,86.87529,86.43817,6.288,2.987,3.537,2.512,9.387,9.924,373.6248,38.003117,1468.9204,284.4362,42.82498,54.800026,46.499886,83.11923,470.48987
1516597260,74.90675,72.99884,132.31258,129.60983,88.593414,86.73274,5.8,2.881,3.419,2.966,9.695,10.694,375.06732,39.822166,1482.4135,293.9065,43.163643,55.639988,46.794964,83.903336,470.47986
1516597320,73.00096,71.296555,129.7017,128.99966,90.342735,89.64168,5.975,2.874,3.37,2.687,9.694,10.156,373.2519,39.41066,1479.7366,264.92023,43.425026,56.04184,47.12632,83.5426,470.40985
1516597380,71.65584,70.78008,128.90671,128.68729,89.25104,87.31208,6.038,2.8,3.775,2.406,10.487,11.563,375.42734,38.61928,1484.0702,207.40744,43.790962,56.354435,47.450138,83.45328,470.33017
1516597440,70.749794,69.87374,127.12507,125.12593,87.68627,88.127075,5.5,3.188,3.375,2.937,9.113,10.813,376.12408,39.633266,1467.5892,269.06305,44.072803,56.62144,47.800026,83.78239,470.33987
1516597500,71.921455,69.60971,124.985275,126.09346,88.93652,87.89018,6.109,2.878,3.831,2.697,10.094,11.225,374.78284,38.04966,1271.9221,244.75192,44.357243,57.055527,48.12506,83.79519,470.22986
1516597560,68.353294,68.60455,125.27119,123.16821,87.54244,88.24817,5.579,2.967,3.521,2.871,9.579,11.029,374.75842,41.821896,1377.5874,267.25015,44.63626,57.333244,48.5273,83.79885,470.18985
1516597620,69.45269,68.50111,125.62516,123.499626,90.15558,88.49897,5.769,2.822,3.344,2.672,9.738,11.272,375.98474,41.82738,1482.7389,290.93506,44.890827,57.503986,48.77504,83.6689,470.08984
1516597680,68.34453,67.593216,123.00062,121.780945,87.18721,86.87512,5.557,2.706,3.619,2.562,10.125,11.075,375.7628,42.822876,1293.2434,278.75134,45.15646,57.64353,49.03757,83.771576,470.24985
1516597740,69.17561,70.20107,123.82459,121.3881,88.92664,90.82342,5.991,3.145,3.725,2.747,10.075,11.127,374.7151,41.110825,1486.2319,249.02577,45.329952,57.892323,49.32505,83.7969,470.18985
1516597800,68.37395,67.12538,122.81356,120.06469,88.814354,89.437935,5.937,2.4,3.475,2.587,10.512,11.537,374.8459,44.147808,1501.2457,255.68866,45.570557,57.90017,49.699974,83.774994,470.10016
1516597860,67.326355,67.58674,119.924614,120.263054,87.4253,87.613525,5.71,2.715,3.652,2.71,9.905,11.342,374.34134,44.828953,1495.9846,242.73773,45.71998,58.130623,49.766743,83.80265,470.03015
1516597920,67.490265,67.866066,120.57991,121.23155,88.29524,89.37551,5.575,3.059,3.777,2.898,10.016,11.243,375.05994,45.500793,1488.6571,286.63232,45.91666,58.3322,49.94999,83.7838,469.97986
1516597980,68.83343,66.81246,120.083694,121.58324,89.91645,89.208824,5.896,2.596,3.792,2.737,10.071,11.142,374.19028,47.148876,1494.3389,293.10532,46.06452,58.49461,50.093193,83.79598,470.04984
1516598040,67.81205,66.51272,118.3525,117.44997,90.88962,89.06284,5.87,3.218,3.565,2.72,10.253,10.788,375.14862,35.372322,1466.3795,240.73782,46.200016,58.558872,50.393284,83.80612,469.88983
1516598100,66.812775,66.498505,119.81147,117.87684,90.872986,89.12372,5.613,3.037,3.725,2.887,10.688,11.338,374.17316,37.939003,1475.2292,315.81113,46.35003,58.69035,50.50009,83.79416,469.82983
1516598160,67.125626,65.751205,118.31042,117.18645,89.81248,89.437935,5.525,2.95,4.012,2.887,10.613,10.813,374.86725,36.97731,1274.2446,265.4985,46.53576,58.760666,50.50009,83.79416,469.83984
1516598220,66.91654,66.08265,119.05029,115.4783,89.75963,89.730865,5.629,2.923,3.719,2.769,10.238,11.282,374.2382,38.882748,1481.403,294.4813,46.620502,58.82874,50.766792,83.7969,469.75012
1516598280,65.500175,67.609436,116.39078,115.57594,91.79703,92.32846,5.281,3.065,3.737,3.134,10.466,11.222,374.43637,37.262257,1468.1534,295.26764,46.767628,58.920128,50.674896,83.8034,469.76984
1516598340,66.001205,64.49992,117.88794,116.62635,90.89794,88.73782,5.943,3.093,3.675,3.047,10.338,11.13,375.14862,39.10871,1480.2357,293.8736,46.890545,59.088753,50.86005,83.78156,469.70984
1516598400,65.563416,65.51281,116.6871,114.52504,91.62504,89.586205,5.303,3.093,3.79,2.962,10.6,11.457,374.8985,39.248085,1481.3281,223.73961,46.93781,59.06652,50.933346,83.78937,469.68982
1516598460,65.217514,66.374985,114.49849,117.37363,90.77941,91.03109,5.513,3.131,3.639,2.719,10.344,11.1,374.24567,39.20844,1466.7982,295.29385,47.015297,59.249935,51.058323,83.802376,469.59982
1516598520,65.812256,65.281815,115.53189,114.719025,90.28035,92.0621,5.9,3.419,3.7,2.837,10.525,11.156,374.6411,38.318398,1476.4158,271.12408,47.06324,59.27495,51.170006,83.807396,469.63983
1516598580,65.20926,65.437256,116.04136,114.62584,92.001076,90.58187,5.604,3.08,3.642,2.929,10.129,11.168,375.03656,40.70365,1484.2294,260.66476,47.1295,59.304405,51.29216,83.7896,469.54013
1516598640,63.9376,64.36157,115.849434,114.17498,90.94888,90.51215,5.373,2.945,3.903,2.84,10.13,11.05,374.17316,40.006287,1479.2401,281.01398,47.200092,59.400005,51.13467,83.72708,469.62012
1516598700,64.83872,64.27644,114.57117,111.33202,89.96546,90.27747,5.682,2.834,3.688,3.059,10.384,10.533,374.10266,39.664352,1482.2905,294.04352,47.307564,59.436386,51.34914,83.79807,469.4598
1516598760,64.20771,65.687386,113.16702,113.06355,90.250885,89.58359,5.758,2.896,3.871,2.775,10.183,11.242,373.71808,40.65716,1466.2386,289.6436,47.39712,59.56675,51.43851,83.80602,469.37982
1516598820,63.925827,64.85011,114.28816,112.57444,90.08697,90.448326,5.725,2.77,3.69,2.644,10.323,11.063,373.33353,43.39609,1379.8505,278.06152,47.3285,59.67791,51.47996,83.80977,469.52982
1516598880,64.70848,63.874695,113.41492,111.37485,91.91616,92.498245,5.65,3.158,3.671,2.925,10.692,11.58,374.17316,40.65716,1484.3451,283.76993,47.460735,59.660126,51.435337,83.79598,469.3001
1516598940,64.8405,64.61524,112.87654,111.93628,92.02781,90.775444,5.489,3.12,3.578,3.077,10.654,10.643,374.17316,39.64587,1475.7666,223.99937,47.584534,59.773857,51.585667,83.79592,469.3898
1516599000,63.92118,64.45268,112.51611,109.32718,94.03241,93.01702,5.46,2.737,3.944,2.834,10.56,11.478,373.72336,40.65716,1485.4882,245.35837,47.527897,59.728153,51.646664,83.79553,469.37012
1516599060,64.56393,65.374466,113.18679,112.062,92.00107,92.68808,5.513,3.075,3.662,2.75,10.75,11.5,373.4493,38.4918,1463.5665,269.75104,47.63208,59.86136,51.70008,83.79416,469.22012
1516599120,64.53217,63.859776,110.98427,111.67183,93.279915,93.67,5.488,3.103,3.7,2.816,10.603,11.238,373.33926,39.04887,1482.0662,255.53148,47.684258,59.943947,51.52509,83.801346,469.25012
1516599180,63.787674,64.07378,111.72407,108.867035,92.738235,92.8766,6.262,3.028,3.795,3.09,10.355,11.002,374.52786,40.787334,1485.5721,227.31125,47.66274,59.90517,51.61476,84.05455,469.1398
1516599240,63.917046,63.645157,111.79068,108.324814,91.19963,90.11463,5.586,2.965,3.563,3.275,10.442,11.123,374.17316,38.980484,1482.0203,220.02957,47.60964,60.0999,51.599922,84.05485,469.12012
1516599300,62.437435,64.381065,109.45851,108.47067,94.052765,90.85271,5.745,3.095,3.575,2.879,10.004,11.037,374.9454,40.169006,1486.4047,242.82434,47.819275,60.027645,51.683388,84.02849,469.1298
1516599360,63.333157,64.16703,110.47974,109.93735,92.29219,92.977745,5.875,3.463,3.967,2.983,11.104,11.309,374.1974,38.084564,1480.4673,241.2724,47.867664,60.14226,51.633434,84.05793,469.0401
1516599420,62.892117,65.14374,109.6522,107.52792,92.23371,91.19767,5.905,3.003,3.864,3.152,10.387,11.141,374.5609,40.424706,1485.8995,230.74207,47.884888,60.196342,51.690388,84.05037,468.9401
1516599480,62.9377,64.75067,109.06234,108.81424,92.62489,95.12324,5.113,3.15,3.913,3.1,10.912,11.187,374.92444,38.003117,1479.2517,227.87231,47.83977,60.143356,51.536064,84.03785,469.0501
1516599540,63.37446,64.87419,109.192894,107.37512,94.93826,90.999176,5.562,3.137,4.062,2.95,10.405,11.537,374.17316,40.982597,1490.5671,308.4389,47.899925,60.110085,51.500145,84.16243,469.0501
1516599600,64.004814,64.10597,109.73571,107.40783,94.40163,92.98935,5.73,3.073,3.54,2.82,10.592,11.398,374.17316,39.679893,1474.4321,311.67505,47.899925,60.14603,51.70008,84.05191,469.0501
1516599660,63.83445,64.70253,108.2861,107.01004,95.4248,93.32856,5.843,3.266,3.597,2.848,10.706,11.324,374.17316,39.21362,1475.1951,318.97556,47.899925,60.181976,51.70008,84.054405,468.9501
1516599720,61.62587,63.78026,109.50147,109.0464,94.999344,94.49849,5.668,3.231,4.066,3.081,10.547,11.265,374.0205,38.24746,1472.1688,293.34158,47.937428,60.38554,51.785603,84.02279,468.7901
1516599780,63.770947,64.12483,108.41751,108.14492,94.27284,91.58506,5.784,3.158,3.908,3.075,10.8,11.791,373.71524,38.1204,1345.6864,274.45825,47.963505,60.30588,51.829765,84.051994,468.8701
1516599840,62.12406,64.18762,106.522575,107.43671,91.56439,95.52255,5.15,3.292,3.992,3.088,10.5,10.908,373.40997,40.928356,1486.2358,278.49728,47.923767,60.46754,51.77135,84.04789,468.8401
1516599900,62.81379,63.56178,107.561295,105.43522,91.81393,96.06097,6.187,3.713,3.675,2.975,10.6,10.576,374.17316,39.254032,1481.2487,233.74991,47.899925,60.500084,51.70008,84.20624,468.71008
1516599960,62.56211,64.17321,106.57694,105.421844,93.68541,93.360695,5.337,3.178,3.597,3.328,10.675,11.122,374.17316,40.478695,1484.9094,315.67322,48.09994,60.42505,51.834816,84.745285,468.7201
1516600020,63.37446,64.25041,104.750824,106.43677,95.37493,95.56019,6,3.562,3.825,2.738,11,11.15,374.82346,38.003117,1470.2516,311.00107,48.06836,60.567173,51.79986,84.20624,468.7501
1516600080,61.983643,62.765835,105.9211,105.62605,96.48613,95.46936,5.8,3.256,3.897,2.912,10.653,11.104,374.41702,39.749836,1484.032,295.5316,48.005196,60.57512,51.74488,84.94824,468.70007
1516600140,62.37394,64.54172,108.2487,106.22771,95.37494,94.647,5.666,3.504,3.654,3.1,10.863,12.471,374.17316,38.09197,1477.2452,257.5431,48.101692,60.571545,51.78187,84.19118,468.5901
1516600200,61.56237,65.07492,106.53931,105.32436,95.961334,96.17586,5.297,3.305,3.89,3.031,10.87,10.457,374.17316,38.768013,1396.1202,311.58945,48.199947,60.60013,51.705334,84.17858,468.5601
1516600260,63.12355,64.123795,108.939156,104.68649,95.25017,94.68629,5.662,3.119,3.813,2.85,10.787,11.349,374.17316,39.50993,1484.2294,225.74902,48.199947,60.60013,51.70008,84.16927,468.46008
1516600320,62.06263,64.1871,106.93623,105.9676,95.21898,92.65617,5.319,3.275,3.894,3.037,10.819,11.544,374.05423,39.44676,1470.7437,280.81232,48.169018,60.625137,51.742844,84.18433,468.47006
1516600380,62.826958,63.921535,105.59374,104.31455,93.717896,93.921616,5.862,3.169,4.031,3.013,10.497,11.641,373.81638,38.410355,1474.4949,303.657,48.10716,60.664818,51.725025,84.23567,468.46008
1516600440,62.734806,64.93751,106.141235,104.09334,95.155304,93.39015,5.919,3.378,3.978,2.856,10.747,11.082,373.57855,38.61397,1475.6633,308.0608,48.1631,60.619686,51.752594,84.23157,468.34006
1516600500,61.24952,62.561253,102.6886,104.31212,92.9992,94.06277,6,2.925,3.913,3.1,10.7,11.275,373.3407,36.97731,1481.2487,290.43835,48.299957,60.629707,51.811153,84.2254,468.34006
1516600560,62.07409,63.836617,106.38692,104.23822,95.05055,94.97398,5.485,3.385,3.732,3.005,10.937,11.157,374.56335,37.49021,1468.3647,278.49927,48.299957,60.799797,51.73999,84.44718,468.23007
1516600620,62.06108,62.999756,105.56294,105.75124,96.62259,96.06097,5.363,2.938,3.513,3.237,11.613,11.112,374.6609,38.42199,1482.2325,225.49991,48.2806,60.7577,51.70008,84.4376,468.27005
1516600680,61.12561,63.688385,104.750824,104.31212,93.93494,94.12659,5.613,3.65,3.662,2.9,10.9,11.05,374.6609,38.868786,1480.2357,222.68863,48.241886,60.700172,51.70008,84.42528,468.20007
1516600740,61.921688,64.12457,105.49165,103.13493,94.26765,94.95264,5.244,3.106,3.912,2.913,10.909,10.793,374.7669,39.142452,1481.3209,249.17348,48.203175,60.85991,51.612442,84.42014,468.20007
1516600800,61.650345,63.050396,105.31109,103.449615,94.18863,95.14877,5.203,3.29,3.918,3.028,11.107,11.23,374.30038,39.664352,1484.9124,285.83945,48.249954,60.89984,51.766598,84.423,468.10007
1516600860,61.84425,63.219006,104.251236,103.71896,96.375656,94.84338,6.032,3.738,3.894,3.116,11.15,11.931,374.78925,38.192284,1477.0669,258.74905,48.295197,60.89984,51.82004,84.408844,468.08005
1516600920,61.553314,63.354286,104.19052,103.99609,93.87875,94.144714,5.773,3.481,4.022,3.121,10.689,11.561,374.17316,38.287575,1469.156,288.15332,48.299957,60.89984,51.70008,84.42327,468.08005
1516600980,62.82285,63.21034,104.62219,103.87941,93.996315,93.10691,5.79,3.319,3.953,2.942,10.736,11.602,374.17316,38.7252,1473.0326,303.09665,48.299957,60.89984,51.70008,84.42018,467.95004
1516601040,63.038063,62.38391,103.81357,103.51087,96.14952,96.97611,5.645,3.537,4.065,3.118,10.667,11.49,374.15833,38.26375,1476.3752,291.10025,48.30858,60.861824,51.64545,84.400085,468.05005
1516601100,61.233253,63.23522,104.43716,102.40747,94.28324,94.716965,5.597,3.231,4.041,3.009,10.703,11.625,373.93567,38.633675,1403.6545,288.89185,48.32927,60.910484,51.605194,84.399605,467.92004
1516601160,62.21906,64.24887,104.99948,102.0331,97.52974,95.34417,6.012,3.269,3.844,3.056,11.456,11.438,373.713,40.71565,1481.5669,311.84625,48.34996,60.936028,51.65,84.621735,467.84006
1516601220,62.06263,63.577217,103.09466,102.000275,94.563965,95.65593,5.544,3.594,4.019,2.925,10.688,11.338,373.4904,36.488632,1471.9011,263.654,48.37065,60.96157,51.52509,84.675125,467.88004
1516601280,61.374966,64.48511,102.45477,103.40781,95.141,95.232475,5.65,3.159,3.966,3.025,10.894,11.196,373.26773,38.73614,1479.7075,220.17093,48.391342,60.987114,51.62496,84.43007,467.87006
1516601340,62.30402,62.93799,105.49907,100.37398,97.18923,94.87285,5.125,3.475,4,3.137,11.675,11.925,373.85678,38.42199,1483.2455,291.49997,48.363598,60.98321,51.599922,84.456764,467.82004
1516601400,61.594894,63.78103,105.267525,103.48316,95.98317,94.96736,5.178,3.484,3.722,3.075,11.209,11.862,374.13913,37.20031,1475.0627,293.68854,48.399963,60.97978,51.774914,84.439995,467.75003
1516601460,60.906456,62.8909,103.579414,104.15654,94.06361,96.92383,5.385,3.062,3.866,2.969,10.894,11.838,373.45837,37.123856,1466.9958,267.35788,48.399963,60.950356,51.67504,84.40303,467.70004
1516601520,61.95783,64.02087,104.749306,101.70938,97.2083,93.9793,5.579,3.179,4.133,3.088,10.596,11.796,373.7522,38.328907,1478.7983,296.72913,48.399963,60.92093,51.63331,84.41889,467.68002
1516601580,62.214188,63.35488,102.875656,102.14695,95.770035,96.103516,5.371,3.396,3.821,3.208,10.971,11.558,374.45187,38.328907,1477.0233,260.08154,48.399963,60.928425,51.671463,84.61009,467.59003
1516601640,62.06108,63.56178,104.750824,101.68669,100.31357,96.74831,6.275,3.037,3.762,2.988,11.387,11.975,374.3736,38.654694,1478.5862,226.93521,48.387768,60.939144,51.599922,84.61831,467.60004
1516601700,62.50094,62.93799,101.18755,100.06281,95.31255,97.24909,5.113,3.275,3.612,2.837,11.037,12.6,374.17316,40.006287,1477.9205,323.75272,48.358498,61.042763,51.666695,84.61283,467.48004
1516601760,62.333668,63.958076,101.95709,102.89568,96.43717,94.24933,5.709,3.046,4.129,3.196,11.083,12.063,374.64926,37.592793,1484.1426,294.81345,48.329227,61.09993,51.63331,84.61009,467.51004
1516601820,62.25003,62.626102,104.43601,104.99765,96.62259,95.874405,5.462,3.362,4.012,2.887,10.637,11.838,374.17316,38.980484,1481.9142,243.81482,48.299957,61.09993,51.500145,84.61831,467.58002
1516601880,62.281006,62.874687,103.12431,101.4363,95.68685,94.72066,5.581,3.394,3.8,2.931,11.15,12.1,374.17316,37.35641,1338.9098,286.59506,48.299957,61.09993,51.65,84.61899,467.36002
1516601940,61.392006,63.337128,101.781815,100.48459,97.99891,94.82989,5.897,3.425,3.938,2.712,11.247,12.1,374.09854,38.36963,1465.4114,283.5925,48.316624,61.05959,51.649906,84.63132,467.39
1516602000,62.81379,63.061516,99.87357,100.62679,94.8135,94.4359,6.375,3.487,4.062,2.887,11.75,12.813,373.75424,37.851147,1475.5765,324.43478,48.40663,61.09993,51.67504,84.649796,467.31003
1516602060,61.612553,63.35056,101.512405,101.76448,96.72656,97.57706,5.837,3.395,3.712,2.67,11.353,11.937,373.4099,40.548683,1497.6342,292.6506,48.49997,61.147324,51.70703,84.63008,467.28003
1516602120,60.922718,62.907112,102.54831,102.51565,98.46808,95.17234,5.447,3.64,4.031,3.103,11.731,12.422,374.17316,37.580727,1475.7429,303.6585,48.49997,61.199978,51.67504,84.66759,467.18002
1516602180,61.12561,63.126366,101.68943,101.876305,99.37263,95.187065,5.863,3.025,4.15,3.475,11.475,13.112,374.17316,36.390896,1466.8947,306.1258,48.49997,61.199978,51.638443,84.61283,467.19
1516602240,61.37652,63.3765,101.99967,101.43873,95.25017,94.563545,5.6,3.575,4.012,3.025,10.85,11.838,373.92136,38.19859,1479.2517,305.49713,48.49997,61.187218,51.599922,84.688126,467.15002
1516602300,61.624325,63.11015,99.98535,100.64139,99.15819,95.83022,5.585,3.453,3.725,2.954,11.628,12.638,373.31705,37.746666,1471.156,300.34457,48.49997,61.15659,51.60827,84.60727,467.15002
1516602360,61.640583,63.452927,102.795815,100.62558,100.04715,96.38991,6.103,3.529,4.162,3.155,11.496,12.291,374.41293,38.328907,1476.4014,287.29788,48.49997,61.12596,51.65,84.73125,467.26
1516602420,61.094635,64.079025,101.279945,101.139725,95.802704,96.73482,5.459,3.647,3.781,3.063,11.009,12.425,374.7399,36.244682,1475.6489,282.18536,48.49997,61.137447,51.523903,85.25593,467.06
1516602480,60.655556,63.563324,100.95373,100.126015,96.73566,92.81082,6.25,3.275,4.1,3.338,11.188,11.737,375.06686,35.349075,1466.5763,297.0321,48.49997,61.09993,51.70008,84.988976,467.01
1516602540,61.7188,63.40583,103.938705,100.59519,96.749954,96.782684,6.106,3.394,3.669,3.013,11.313,12.069,374.65005,37.96366,1476.2422,310.5622,48.41663,61.25455,51.60256,84.934555,467.15002
1516602600,62.07734,64.140785,101.171585,99.32866,99.96916,97.68605,5.866,3.778,3.894,3.275,11.669,12.716,374.3538,37.167274,1473.6592,291.51483,48.462467,61.19331,51.56666,84.92839,467.04
1516602660,60.99861,63.43826,102.25061,101.62349,98.12498,99.2522,5.55,3.287,3.625,2.8,11.675,12.613,375.00412,37.376236,1471.5828,310.93582,48.449966,61.09993,51.550034,84.948494,466.95
1516602720,61.37497,64.00028,102.59506,101.03277,97.93782,96.593666,5.525,3.419,3.862,3.225,11.413,12.388,374.35052,37.71003,1470.9027,296.43756,48.488205,61.300026,51.55013,84.94688,466.88998
1516602780,60.76552,63.09394,100.42335,99.735855,97.109955,97.13126,5.266,3.184,3.806,2.9,11.272,12.512,374.3538,37.361988,1477.6672,240.46976,48.449966,61.300026,51.599922,84.93593,466.99
1516602840,61.531395,64.15623,99.21886,100.34238,99.68714,97.843155,5.744,3.231,3.991,3.075,11.375,12.606,374.41702,36.189117,1477.5732,298.46893,48.423496,61.24186,51.651615,84.974945,466.81
1516602900,61.405945,63.20279,102.7502,100.86138,97.26591,96.452515,5.578,3.344,3.941,3.125,11.356,12.641,374.3218,38.23117,1470.9896,304.53333,48.559975,61.243477,51.774864,84.93421,466.74
1516602960,62.343735,63.79801,100.030975,99.67021,98.3888,96.845276,5.884,3.578,3.991,2.925,11.572,12.678,374.8792,36.476894,1472.4944,266.59427,48.59998,61.29669,51.67504,84.957146,466.77
1516603020,61.56237,63.792355,102.792015,98.91702,97.877174,98.16718,5.929,3.461,3.779,3.028,11.242,12.833,374.17316,36.325737,1448.304,280.5751,48.59998,61.233326,51.508125,84.93127,466.66998
1516603080,61.12561,63.188126,100.81343,98.560486,97.37638,95.93823,5.412,3.362,3.9,3.038,10.85,12.738,374.17316,38.003117,1481.2487,218.31155,48.59998,61.300026,51.533276,84.96878,466.59
1516603140,60.90491,63.953186,101.359795,100.84558,97.593414,99.32953,5.456,3.522,4.016,2.891,11.244,12.484,374.08923,36.93077,1465.3318,298.28204,48.59998,61.218853,51.582787,84.96707,466.68
1516603200,60.780235,62.874687,101.06209,99.656845,99.5,97.843155,5.475,3.756,3.944,2.913,11.206,13.244,373.8878,36.130264,1466.2434,274.81018,48.59998,61.256527,51.56087,84.93114,466.59998
1516603260,61.187565,61.8757,101.812614,99.28247,97.34259,98.93554,5.738,3.475,3.719,3.156,11.656,12.588,373.68634,37.311172,1475.4028,265.4392,48.59998,61.300026,51.46715,84.94072,466.34998
1516603320,62.23532,64.17244,100.45186,100.62436,100.04714,97.96835,5.635,3.741,3.759,2.834,11.687,12.384,373.4849,37.746666,1480.0837,231.4057,48.59998,61.300026,51.44997,84.963646,466.26996
1516603380,61.031136,63.374954,101.40427,99.18767,98.28093,96.90788,5.937,3.3,3.956,2.937,11.425,12.669,373.28345,38.4918,1469.9043,290.78235,48.59998,61.300026,51.499954,84.937294,466.42996
1516603440,62.68679,64.06204,100.685684,99.68844,97.87544,98.87417,5.562,3.375,4.462,3.375,11.475,12.925,373.99805,35.389755,1464.2466,312.81448,48.589294,61.300026,51.638695,84.9527,466.21997
1516603500,61.50042,62.983543,100.59329,100.3606,100.685265,99.32707,5.916,3.591,3.947,3.006,11.203,12.887,373.52042,38.73614,1480.5686,250.5791,48.563652,61.300026,51.641655,84.95578,466.46
1516603560,61.31224,62.358986,100.74841,97.78015,96.93971,97.219635,5.325,3.941,4.013,3.163,10.844,13.075,374.53894,36.361935,1472.4872,278.1849,48.538006,61.300026,51.690063,85.2217,466.28998
1516603620,60.81121,63.15724,100.65604,99.09529,99.624756,97.281006,5.725,3.275,3.969,3.087,10.906,12.906,374.6554,36.651524,1461.4106,303.9699,48.512363,61.300026,51.616615,85.25011,466.29996
1516603680,60.99861,63.811913,98.810524,98.6869,98.49927,100.06229,5.325,3.612,3.913,3.462,11.438,12.738,374.4333,33.99783,1469.5859,238.55997,48.512875,61.300026,51.669262,85.23711,466.32996
1516603740,61.840435,63.09535,101.12052,99.18879,100.40354,98.314476,5.653,3.645,4.166,3.167,11.454,12.659,374.865,35.711212,1463.0323,295.3492,48.59998,61.300026,51.676968,85.25059,466.32996
1516603800,61.523056,63.264038,100.48459,98.811806,98.96154,98.314476,5.659,3.911,3.924,3.127,11.212,12.751,374.4499,37.086353,1469.951,288.8014,48.59998,61.300026,51.63074,85.23922,466.18997
1516603860,61.291847,62.37391,100.08214,99.352974,96.74909,98.041176,5.5,3.567,4.104,2.908,11.3,12.738,374.21558,35.767494,1267.6946,281.68616,48.512215,61.322506,51.652637,85.23939,466.14996
1516603920,61.03191,62.921783,102.29851,98.93729,98.561646,97.37428,5.387,3.688,4.075,3.106,11.725,13.021,374.41702,36.85514,1471.7491,297.87732,48.634674,61.389954,51.609314,85.50064,466.14996
1516603980,61.593346,63.594204,100.030975,99.68602,97.25162,96.50038,5.318,3.531,3.898,3.219,11.525,12.469,374.17316,35.511795,1466.7499,302.2499,48.537567,61.25,51.65,85.24327,465.87994
1516604040,62.53191,63.21901,101.62327,99.81242,100.40714,98.90608,6.038,3.325,3.875,3.106,11.35,12.956,374.17316,35.812714,1472.5668,251.96696,48.6278,61.31768,51.58733,85.234375,466.02997
1516604100,61.21854,63.56332,100.59444,99.844025,99.28165,97.595215,6.006,3.494,4.037,3.062,11.937,13.288,374.17316,34.97235,1469.4124,273.5943,48.572704,61.40007,51.529205,85.240524,465.92996
1516604160,60.437946,62.811382,101.12368,97.68534,98.312126,97.12635,5.55,3.375,4.05,2.9,11.825,13.387,373.9499,35.349075,1475.2292,286.81448,48.606644,61.40007,51.599922,85.224785,465.87994
1516604220,61.390457,62.687862,100.781494,98.13993,100.780136,98.469124,5.716,3.4,4.206,3.175,11.844,12.781,373.24484,35.633835,1470.7507,288.4826,48.58331,61.40007,51.591606,85.195526,465.78995
1516604280,60.843735,63.21978,100.85906,98.61032,96.93581,97.96834,5.8,3.094,4.247,3.016,11.612,13.175,374.84515,35.755875,1474.3972,278.67422,48.576164,61.40007,51.52509,85.39904,465.82996
1516604340,62.140842,63.21901,98.82764,100.84315,99.87559,99.95183,5.784,3.547,4.216,3.141,11.609,13.525,374.53894,34.66991,1470.6036,241.87537,48.699986,61.40007,51.54994,85.38907,465.71994
1516604400,61.718796,63.43825,99.34433,97.96976,98.24974,98.68515,5.994,3.45,3.888,3.019,11.569,13.194,374.8699,34.220833,1460.2385,270.24927,48.699986,61.40007,51.592533,85.40961,465.69995
1516604460,61.31147,63.750153,99.68651,100.43718,98.62403,101.31423,5.688,3.237,4.25,3.175,11.238,13.488,375.0156,33.99783,1460.9042,306.68927,48.688538,61.384865,51.68506,85.40002,465.68994
1516604520,61.937176,62.999756,101.62556,98.001366,98.99834,100.43541,5.575,3.563,4.287,2.988,11.762,12.325,374.17316,35.02364,1469.9043,301.12598,48.652393,61.33684,51.599922,85.3124,465.54993
1516604580,61.916527,63.817528,99.08427,99.9364,98.499275,98.22937,5.992,3.179,4.158,3.221,11.754,13.954,374.8187,34.11311,1450.9006,274.72913,48.616245,61.365574,51.4732,85.3965,465.69995
1516604640,61.93718,63.519573,99.239395,97.4779,102.08108,100.79054,5.691,3.746,4.025,3.383,11.725,13.475,374.17316,36.325737,1471.5828,260.54022,48.699986,61.360054,51.563572,85.3918,465.50992
1516604700,60.51539,61.922794,99.37398,97.187,100.62418,99.15646,5.578,3.2,3.912,2.841,11.572,13.6,374.17316,36.444206,1445.9858,282.4834,48.699986,61.37506,51.428547,85.39232,465.47992
1516604760,60.729122,63.66677,102.874146,98.665825,99.14389,99.874084,5.621,3.471,3.883,3.133,11.471,12.796,374.10938,35.126408,1468.9108,303.8325,48.699986,61.35943,51.609028,85.44813,465.43994
1516604820,61.28204,62.780502,98.71927,97.405785,99.094505,97.6885,5.775,3.137,4.081,3.131,11.744,13.662,373.90793,37.86634,1468.2402,283.594,48.699986,61.38673,51.499954,85.40344,465.43994
1516604880,61.686275,62.687862,100.5625,98.438934,98.374504,98.9699,5.4,3.088,3.925,2.988,11.238,14.088,373.70648,35.02364,1472.914,316.87277,48.699986,61.350048,51.500145,85.39317,465.46994
1516604940,61.8427,63.67063,101.21949,99.78204,101.783455,100.36177,6.216,3.459,4.05,3.044,11.775,13.387,373.50504,37.81078,1463.3207,289.35742,48.699986,61.31432,51.47496,85.41097,465.3499
1516605000,60.188595,63.061516,98.187744,98.65529,99.843094,98.62378,5.725,3.419,4.175,3.088,11.919,13.256,373.3036,36.88846,1478.0797,268.8436,48.699986,61.350048,51.65,85.415764,465.26993
1516605060,60.71828,63.547882,101.610725,98.68689,100.45262,98.09354,5.66,3.519,4.028,3.322,11.947,13.778,374.53253,36.83769,1473.009,312.86047,48.693077,61.337543,51.574978,85.61769,465.2499
1516605120,61.31147,63.93852,100.936615,100.126015,101.623604,99.18838,5.075,3.137,3.662,2.806,11.825,13.134,374.5605,38.084564,1481.2487,221.31262,48.671257,61.311142,51.54994,85.63686,465.26993
1516605180,61.56237,63.50002,98.657684,97.719376,100.001656,98.90608,5.869,3.519,4.319,3.375,11.75,13.319,374.4658,35.609425,1531.4006,249.18535,48.649437,61.364132,51.685772,85.62962,465.19992
1516605240,60.5634,62.124294,100.59444,97.93573,99.125694,99.50014,5.594,3.619,4.363,3.062,11.819,13.844,375.01855,37.361988,1479.0781,257.37604,48.627617,61.48069,51.68291,85.60948,465.1599
1516605300,60.93821,62.795944,99.671684,99.18767,98.48367,98.04567,5.891,3.381,4.191,2.787,12.078,13.297,374.67664,38.235825,1477.1536,252.70538,48.605797,61.450092,51.67504,85.6129,465.20993
1516605360,61.171303,63.047615,100.998215,98.90811,100.79703,98.73547,5.353,3.281,3.978,3.15,11.147,12.068,374.2833,37.105537,1477.4142,280.64035,48.693317,61.334824,51.648716,85.6153,464.97992
1516605420,61.56237,62.146423,98.93827,98.56372,101.89393,101.77082,5.892,3.42,4.02,3.062,11.863,13.1,374.8919,36.542927,1470.6857,303.87402,48.658806,61.445732,51.499954,85.608116,465.03992
1516605480,60.921173,63.030632,98.15695,97.39241,98.75011,97.78178,5.412,3.519,4.159,3.156,11.603,12.197,374.74844,36.549717,1473.8256,271.9381,48.674057,61.384167,51.572205,85.608284,465.0999
1516605540,61.766037,62.749622,100.608116,97.34501,100.31227,99.59219,5.719,3.306,4.319,2.975,11.644,12.909,374.17316,38.754307,1479.0709,282.76514,48.642963,61.3226,51.514114,85.89663,464.97992
1516605600,61.0616,62.70948,97.93758,97.25101,100.31184,100.43869,5.958,3.304,3.929,3.07,11.959,13.041,374.17316,37.09129,1479.6858,275.39337,48.6956,61.500114,51.67504,85.65153,464.8699
1516605660,60.93666,63.50002,99.31239,99.81486,99.68974,101.06384,5.85,4.188,4.1,3,11.363,12.363,374.01556,36.325737,1465.5634,301.68942,48.618427,61.500114,51.434757,85.61222,464.8899
1516605720,61.50042,62.09341,98.48544,97.14859,101.26386,100.62492,5.948,3.748,3.922,2.923,11.913,13.45,373.51788,38.15348,1477.2434,315.5134,48.67668,61.500114,51.680485,85.61167,464.8499
1516605780,61.09309,62.874687,98.28127,97.938156,99.74953,98.663055,5.575,3.42,4.012,3.115,12.24,13.855,374.75842,38.556957,1472.4076,281.56262,48.607388,61.500114,51.47996,85.80046,464.7399
1516605840,61.015648,63.53167,101.56282,97.57959,99.78332,98.53172,6.178,3.64,4.494,2.925,12.209,13.922,374.53894,40.67429,1508.8352,278.50073,48.655087,61.500114,51.586594,85.82374,464.7699
1516605900,62.18808,64.62407,98.78087,98.502144,106.43747,102.56127,5.7,3.862,4.587,3.225,12.6,13.85,374.17316,38.78501,1483.5637,263.0016,48.699986,61.500114,51.47438,85.799774,464.6499
1516605960,61.145233,62.686832,98.8531,98.83275,100.51978,99.3553,5.604,3.263,4.008,3.075,11.696,12.979,374.5514,37.24726,1477.3514,256.33316,48.62921,61.487095,51.533276,85.811485,464.71988
1516606020,60.4364,63.34252,99.93973,99.56447,100.28238,99.84381,5.825,3.456,4.1,3.212,11.237,12.888,374.53894,37.524406,1480.0764,310.9062,48.655537,61.44598,51.65,86.03731,464.5699
1516606080,61.42298,63.01597,97.89118,96.45285,99.70273,97.28223,5.803,3.725,4.184,3.119,12.369,13.541,375.00333,36.05425,1450.9851,271.15817,48.687485,61.404865,51.676968,85.814156,464.5099
1516606140,60.437946,63.249886,97.43722,96.314285,100.563095,97.93643,5.688,3.375,4.15,3.375,11.337,12.563,374.3632,36.36003,1477.9205,243.81482,48.653316,61.500114,51.399986,85.806625,464.61987
1516606200,61.458084,62.834026,99.64545,98.21043,102.29075,99.3324,5.567,3.137,4.525,3.267,11.85,13.709,375.1233,35.948566,1475.7983,243.02203,48.65924,61.500114,51.555492,85.786995,464.40988
1516606260,61.62587,62.2509,99.65685,98.37573,103.34433,98.93799,5.85,3.256,4.038,2.937,11.956,13.2,374.40198,36.342026,1475.0845,284.4688,48.699986,61.49185,51.574978,85.78745,464.42987
1516606320,61.094635,64.092926,98.87439,97.46899,100.59169,98.87416,5.706,3.475,4.012,3.181,11.737,13.257,375.12454,38.282364,1481.5669,295.87408,48.699986,61.46575,51.550034,85.83434,464.46988
1516606380,61.937176,64.25041,98.393814,97.709656,101.479774,98.749794,5.796,3.562,4.225,2.992,11.317,13.398,373.31143,40.607094,1479.4349,250.14516,48.699986,61.43965,51.476883,85.816666,464.32986
1516606440,61.162163,62.400055,100.281906,97.411125,101.59865,100.399086,5.67,3.74,4.042,3.018,11.935,13.302,374.3434,39.61648,1468.9088,299.34906,48.699986,61.413555,51.44997,85.78828,464.36987
1516606500,62.667175,63.103203,97.69728,97.43658,101.29089,99.55332,6.042,3.565,4.225,2.681,12.167,13.821,374.55624,39.105618,1476.3434,238.54315,48.699986,61.486637,51.61122,85.76737,464.15988
1516606560,60.952293,62.060574,100.185104,96.29982,100.08074,99.766045,5.182,3.422,4.572,2.931,12.253,13.61,374.76907,40.816093,1484.1113,275.51678,48.699986,61.455536,51.673832,85.8202,464.15988
1516606620,60.479607,61.882584,98.4715,96.94986,99.78602,99.29287,5.371,3.552,4.395,3.049,12.194,13.911,374.9819,40.361996,1487.42,245.04459,48.699986,61.424435,51.63239,85.97672,464.19986
1516606680,61.062115,62.640762,99.24852,98.156944,100.46952,100.53238,6.025,3.788,3.854,3.409,11.997,14.09,374.24283,39.420113,1481.2487,329.99805,48.699986,61.412224,51.64285,86.087265,463.99985
