时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1516606740,61.06366,62.687862,98.75121,97.50059,106.12556,101.75118,5.713,3.463,4.263,3.288,11.863,13.838,374.61444,40.982597,1484.895,292.188,48.699986,61.468327,51.599922,86.04346,464.17987
1516606800,61.18756,62.37597,99.43786,98.8765,101.93552,99.56151,5.8,3.713,4.112,2.788,12.012,14.137,375.14862,40.106422,1494.5607,292.37778,48.699986,61.42508,51.70008,86.04346,464.10986
1516606860,61.25029,62.843033,100.39027,98.70269,101.40656,100.84415,5.553,3.434,4.266,3.306,11.919,12.606,374.53894,41.751953,1493.9819,252.54672,48.699986,61.414364,51.62496,86.30974,463.99985
1516606920,60.959377,63.292088,99.52074,98.041885,100.97899,99.85608,5.984,4.021,4.121,3.313,12.304,13.596,375.01855,39.68235,1495.5736,242.37556,48.699986,61.467842,51.633434,86.06034,464.21017
1516606980,60.286785,63.474693,96.94995,97.401405,100.92492,98.78677,5.458,3.385,4.373,2.875,12.2,13.977,374.46808,39.56114,1475.2407,275.85165,48.699986,61.442947,51.466675,86.054565,463.85986
1516607040,61.43847,62.687862,97.18629,96.93661,102.50216,102.62509,5.487,3.188,4.488,3.013,12.3,13.987,375.14862,40.006287,1486.2262,226.56158,48.699986,61.472828,51.599922,86.06262,463.79016
1516607100,61.875225,62.37597,97.62428,97.87496,100.563095,98.87417,5.7,3.325,3.962,2.988,11.613,13.75,374.50427,38.654694,1477.9205,323.75272,48.699986,61.500114,51.478683,86.06262,463.75986
1516607160,60.99861,62.1876,97.75203,95.81351,102.75169,99.99847,6.437,3.325,4.1,3.187,11.337,13.838,375.04123,39.664352,1473.2323,310.31308,48.699986,61.500114,51.500145,86.07494,463.89984
1516607220,60.468925,62.468605,99.875854,97.123795,102.3748,99.8119,5.469,3.3,4.3,3,12.038,14.213,373.43286,40.494442,1482.4061,275.24908,48.699986,61.450092,51.65,86.072205,463.82016
1516607280,60.46815,62.812927,97.00037,97.75098,102.40729,102.328064,5.603,3.084,4.516,3.103,11.938,13.941,374.08817,40.860558,1488.4183,259.79736,48.699986,61.424156,51.44997,86.078545,463.71985
1516607340,60.81353,62.28101,98.62631,97.2818,101.752266,99.50014,5.687,4.219,4.109,3.332,11.747,13.465,373.69595,38.136395,1478.1593,264.6074,48.699986,61.434177,51.82499,86.07047,463.78986
1516607400,60.958344,62.521107,97.39464,97.20725,102.47964,101.209496,6.05,3.529,4.325,3.033,12.642,14.258,373.30377,41.75814,1477.9109,267.04254,48.699986,61.473434,51.633434,86.07677,463.53015
1516607460,60.561855,62.87623,99.061455,97.579765,100.93739,101.623535,6.038,3.325,3.813,3.225,11.962,13.15,373.68677,39.698547,1481.567,268.4996,48.699986,61.460968,51.399986,86.07837,463.68985
1516607520,62.50094,62.31112,99.061455,98.001366,102.81408,100.936195,6.437,3.413,4.875,3.675,11.575,14.512,374.41702,38.24746,1455.8976,277.2478,48.699986,61.547966,51.474915,86.28167,463.72986
1516607580,60.90723,63.030632,98.24934,97.844574,102.3605,99.797165,5.747,3.575,4.572,3.134,11.978,13.694,374.78284,38.24746,1474.484,316.4991,48.699986,61.481358,51.650097,86.30528,463.3398
1516607640,60.985447,62.750393,98.53221,97.97706,105.82794,101.67264,5.708,3.496,4.529,3.242,12.175,14.025,374.49832,39.32242,1473.9052,289.8141,48.699986,61.58197,51.575043,86.273796,463.66983
1516607700,60.729122,63.063572,98.34907,96.875015,102.85566,99.874084,5.679,3.783,4.096,3.058,11.996,13.521,374.20227,39.7132,1481.0074,307.48004,48.699986,61.559628,51.633434,86.46512,463.50015
1516607760,60.89241,63.703056,97.704124,97.90534,102.68671,101.20253,5.637,3.372,4.263,2.991,12.222,14.606,375.07584,38.36963,1477.2477,274.1385,48.699986,61.507877,51.69989,86.27996,463.2398
1516607820,61.3505,62.37535,97.53759,98.024704,102.75169,99.887505,5.945,3.52,4.102,3.235,12.169,14.25,374.17316,37.61844,1477.9727,309.4009,48.699986,61.480106,52.0199,86.29509,463.31982
1516607880,61.158676,62.45817,97.34876,96.19341,106.21434,102.41847,5.224,3.173,4.161,3.191,11.643,13.98,374.17316,38.151203,1468.8607,289.66434,48.699986,61.600163,51.2264,86.28715,463.31982
1516607940,61.275375,62.748306,97.696785,95.98989,104.32593,103.23141,5.399,3.475,3.981,3.25,11.707,13.776,374.17316,38.59546,1476.9233,268.61618,48.699986,61.600163,51.319393,86.28715,463.37982
1516608000,61.50042,62.24936,98.18547,98.06457,103.00122,100.126114,5.85,3.663,4.4,2.837,11.813,13.85,374.21558,40.20155,1487.5863,320.81094,48.67947,61.59721,51.399986,86.30631,463.33014
1516608060,60.688854,63.3765,99.87357,98.001366,99.18548,98.87417,5.7,3.037,4.15,2.887,12.162,13.8,374.53366,38.980484,1495.2263,293.05984,48.693317,61.575058,51.299835,86.24334,463.0498
1516608120,60.625355,62.586575,99.361664,96.76353,101.63608,98.801506,5.79,3.457,3.922,3.218,11.765,13.538,374.85175,36.826946,1475.9642,312.09833,48.65695,61.552906,51.26007,86.4391,463.35013
1516608180,61.50042,62.060986,98.4364,96.93661,101.12454,99.939545,5.9,3.287,4.338,3.288,11.912,13.544,374.17316,44.011578,1495.2263,305.62762,48.620586,61.530758,51.20005,86.274826,463.06982
1516608240,60.375996,62.31112,97.75203,97.811745,101.87313,99.2522,6.1,3.663,4.488,3.2,12.7,14.412,373.59253,44.255653,1497.2522,258.06104,48.699986,61.508606,51.20005,86.28099,463.0898
1516608300,60.959377,63.749115,98.12463,96.47797,101.51963,98.10336,5.566,3.521,4.342,3.404,12.562,14.025,374.03702,44.402103,1474.9012,296.81415,48.733322,61.587254,51.285793,86.31785,463.13983
1516608360,61.08136,62.687862,100.439316,98.56292,101.062164,100.970566,6.131,3.662,4.175,3.369,12.356,13.588,373.99368,45.101868,1494.7344,266.65506,48.774994,61.59899,51.499954,86.28715,462.7701
1516608420,60.93743,62.328876,97.64025,96.84302,101.03227,99.50014,5.534,3.272,3.887,3.184,12.037,14.097,374.41702,45.591305,1385.7484,278.89215,48.774994,61.56389,51.545395,86.56403,462.9101
1516608480,61.328503,61.344563,98.782005,96.716606,100.12642,101.65668,5.509,3.54,4.334,3.05,12.053,14.238,375.08765,46.69785,1500.0664,320.0147,48.742847,61.52878,51.509113,86.506195,463.0501
1516608540,60.51764,62.37597,98.20144,97.43617,102.126564,100.107704,6.04,3.559,4.406,3.109,12.319,14.597,374.94327,44.255653,1489.7423,280.73227,48.724987,61.600163,51.57493,86.53015,463.0898
1516608600,60.248997,62.749622,98.500275,95.93991,100.06403,98.6876,6.05,3.375,3.913,2.95,12.162,14.762,374.49832,44.98789,1499.5673,286.68994,48.799995,61.594604,51.433372,86.55,462.7101
1516608660,61.62587,63.09394,98.58012,97.703575,103.92137,101.62599,6.297,3.368,4.366,3.225,12.8,14.135,375.04315,42.558174,1491.24,300.40686,48.712486,61.552917,51.250034,86.529465,462.6101
1516608720,61.50042,62.595222,98.21969,96.84423,103.31313,99.74807,5.694,3.662,4.394,3.1,11.95,14.618,374.6134,45.185158,1498.7424,275.341,48.754536,61.51123,51.32654,86.5281,462.9601
1516608780,60.43795,62.604485,98.95804,97.16673,104.333786,101.18588,5.817,3.4,4.287,3.246,11.896,14.196,375.13135,47.870327,1467.3577,271.56393,48.758324,61.531162,51.454617,86.526726,462.7001
1516608840,60.49293,62.202263,99.17323,99.79784,103.15588,98.24819,5.553,3.025,4.078,2.966,11.288,15.083,374.17316,45.044876,1486.7327,285.3451,48.661095,61.543884,51.224907,86.52764,462.7101
1516608900,60.89639,63.396053,96.29053,96.24945,102.354866,98.89708,5.571,3.196,4.125,2.992,11.921,14.588,374.25256,46.62455,1489.342,310.87454,48.799995,61.540134,51.56666,86.54407,462.6201
1516608960,60.375996,63.687946,97.18629,96.314285,103.812195,101.43697,5.65,3.05,4.163,3.038,11.662,14.525,374.9331,46.0137,1496.2393,328.81186,48.799995,61.500114,51.399986,86.53084,462.3101
1516609020,60.063145,62.060986,100.5625,97.24777,103.25075,101.18658,5.9,3.325,4.338,3.325,12.55,15.812,374.77344,50.214466,1515.5708,300.62778,48.799995,61.500114,51.70008,86.730705,462.2801
1516609080,60.750805,62.999756,98.56415,96.68865,102.377396,98.123,6.026,3.538,4.15,3.338,12.738,13.775,375.0304,46.99106,1503.5609,318.3733,48.799995,61.54144,51.399986,86.8813,462.3801
1516609140,60.04249,62.85359,100.70698,96.49904,103.437904,100.60397,5.575,3.408,4.054,3.008,12.029,14.667,374.17316,46.851437,1490.0076,252.16565,48.799995,61.566814,51.492992,86.712456,462.6901
1516609200,60.25003,61.999226,97.79157,97.56218,104.831116,99.66461,5.645,3.204,4.054,2.946,11.871,14.912,374.35052,46.71181,1499.6926,308.22736,48.799995,61.57158,51.366604,86.71448,462.2501
1516609260,61.390457,63.46914,98.49913,97.84457,101.37537,101.02948,5.9,3.172,4.187,3.184,12.285,14.769,374.649,42.822876,1491.58,232.51776,48.799995,61.525127,51.54994,86.71702,462.7701
1516609320,60.314045,61.625572,97.9984,96.56223,101.18692,102.87548,5.7,3.8,4.45,3.288,11.325,15.212,374.17316,45.827187,1497.2522,324.99823,48.799995,61.582764,51.599922,86.70607,462.10007
1516609380,61.827988,63.124046,98.406746,99.485466,103.51718,102.7331,5.541,3.569,4.5,3.1,12.415,14.484,374.17316,43.66964,1487.5646,318.57645,48.799995,61.40877,51.41766,86.70863,462.05008
1516609440,61.12561,62.1876,98.31322,97.06301,102.18505,100.24885,5.6,3.325,4.2,2.887,12.45,15.05,374.17316,44.011578,1487.9047,326.19034,48.799995,61.520126,51.44005,86.70607,462.16006
1516609500,60.45048,62.54215,96.65608,95.75803,104.31754,101.56462,5.822,3.525,4.168,3.135,11.775,15.471,374.17316,42.381413,1485.185,265.38348,48.799995,61.40007,51.491604,86.71291,462.16006
1516609560,60.856773,62.77483,98.03922,96.834435,103.331024,101.56462,5.741,3.322,4.267,3.187,11.775,15.377,374.17316,43.210308,1494.0283,271.2262,48.799995,61.40007,51.44502,86.71291,461.85007
1516609620,62.06108,61.375446,98.37709,98.18612,102.93884,102.00158,5.513,3.375,3.95,2.937,12.012,15.838,374.125,44.15105,1490.5671,330.0633,48.799995,61.600163,51.499954,86.71838,462.5901
1516609680,61.686275,63.750153,98.8744,99.187675,106.12556,101.50079,6.187,3.463,4.2,2.85,12.688,15.114,374.08115,40.424706,1488.9548,308.81256,48.799995,61.593296,51.45722,86.725235,462.5301
1516609740,60.271713,62.687862,97.83416,98.02081,102.6044,100.68581,5.729,3.583,4.167,3.154,12.117,14.35,373.57925,43.19093,1490.3645,294.6434,48.799995,61.534443,51.591606,86.719955,462.27008
1516609800,61.594894,63.218235,98.10905,98.54833,104.12281,99.28166,5.303,3.25,4.206,3.147,12.181,15.038,373.67963,40.921577,1483.4117,289.7192,48.799995,61.533463,51.58745,86.71428,461.69006
1516609860,60.765522,62.375195,100.42221,96.79683,104.90779,100.98406,5.675,3.075,3.919,3.162,11.959,14.41,374.17316,41.868523,1485.7415,292.67136,48.799995,61.540134,51.475105,86.85495,462.16006
1516609920,60.248997,62.687862,99.49945,97.06301,103.437904,102.68892,5.662,2.987,4.587,3.288,12.35,14.713,374.18762,38.8874,1481.9142,245.99744,48.799995,61.59769,51.399986,86.84434,461.72006
1516609980,60.578888,63.01597,99.51428,97.92114,103.14158,101.061386,5.756,3.956,4.388,3.491,12.441,15.1,374.62115,38.891632,1484.0774,262.27948,48.799995,61.523582,51.585667,86.835785,461.48004
1516610040,61.110123,62.51647,96.76654,97.06423,102.43588,99.859764,5.947,3.384,4.197,3.541,12.663,14.747,375.0547,39.236935,1121.6685,279.10867,48.799995,61.584366,51.65789,87.065094,461.56006
1516610100,60.407745,63.517006,100.04808,97.985565,105.84483,101.295815,5.99,3.669,4.4,3.203,12.534,14.594,374.23874,39.913033,1487.1522,259.43854,48.799995,61.533463,51.650097,86.99812,462.06006
1516610160,61.03191,62.54658,100.36061,98.51672,102.58014,102.10836,5.466,3.334,4.325,3.084,12.175,14.525,374.73056,38.853,1477.812,265.09225,48.799995,61.513165,51.425026,87.007935,461.94006
1516610220,60.376,62.561253,100.00131,98.96889,102.905045,101.562164,6.262,3.7,4.438,3.388,12.231,14.857,374.6609,41.66647,1482.4061,314.65753,48.799995,61.580154,51.510124,86.98398,461.40002
1516610280,61.50042,62.37597,100.00132,97.437386,108.75083,105.68868,6.275,3.563,4.606,3.075,11.762,15.112,374.17316,38.980484,1478.2389,317.75055,48.799995,61.500114,51.500145,87.02961,461.67004
1516610340,61.604706,61.97967,100.081924,97.76661,104.22808,100.248856,5.854,3.204,4.404,3.075,12.658,15.083,374.17316,43.926094,1489.9111,289.22842,48.799995,61.539265,51.414295,86.99402,461.97006
1516610400,60.781784,63.124817,98.3748,96.21947,102.53075,100.000916,5.806,3.756,4.394,3.362,12.431,15.207,374.17316,41.06808,1485.7343,290.46802,48.799995,61.579,51.499954,87.00931,461.69006
1516610460,61.225357,62.149307,97.13702,96.9862,104.35181,99.71861,5.622,3.442,4.34,3.295,12.062,15.075,374.17316,40.396812,1482.9097,278.17422,48.799995,61.52128,51.410004,87.016014,461.80005
1516610520,60.719833,62.6261,97.78169,96.49904,101.74837,101.40506,5.794,3.662,4.512,3.45,12.356,15.188,374.1283,42.497086,1492.4048,226.40736,48.799995,61.58477,51.450066,87.01683,461.66003
1516610580,60.579662,62.531143,96.95246,96.78224,102.734795,103.48305,5.879,3.713,4.278,3.797,12.622,14.9,374.23788,41.598083,1486.9786,297.77945,48.799995,61.521553,51.67152,87.28003,461.46005
1516610640,61.249516,63.249886,98.08509,96.22839,102.10534,101.10312,5.733,3.229,4.092,3.254,12.533,14.941,374.51526,39.21362,1477.5636,297.12454,48.799995,61.558475,51.50002,87.12955,461.41003
1516610700,61.485706,62.67088,98.5938,96.42003,100.76584,102.00035,6.231,3.963,4.219,3.184,12.769,16.531,374.79263,40.860558,1476.1624,302.35815,48.799995,61.600163,51.63524,87.164,461.41003
1516610760,61.328503,62.594448,97.688156,96.68865,103.64064,99.29639,5.668,3.244,4.216,3.262,12.053,15,375.07004,39.32242,1484.063,275.71762,48.799995,61.600163,51.42498,87.1219,461.55005
1516610820,60.68679,63.103718,98.27215,97.293144,104.02014,101.81174,6.813,3.233,4.683,3.262,12.267,15.346,374.2482,42.497086,1485.5702,257.31375,48.799995,61.58477,51.533405,87.11266,461.04
1516610880,61.3951,62.583897,97.41745,95.4359,102.68931,102.16686,5.767,3.821,4.096,2.479,11.254,15.004,363.00433,40.14576,1462.0135,300.50125,48.799995,61.577423,51.433372,83.67734,461.39005
1516610940,61.06366,62.561253,96.87604,95.687096,102.31501,99.06073,5.8,3.15,3.712,2.364,10.475,13.2,351.00583,38.42199,1435.2347,297.686,48.799995,61.547108,51.66676,80.58107,461.13004
1516668300,72.96855,72.03165,126.81312,124.12575,87.15773,86.37349,5.412,2.813,3.344,2.525,7.794,8.463,372.21674,49.943546,1506.3466,301.27164,42.649994,54.65006,46.09997,80.86439,477.6101
1516668360,71.831955,71.29203,127.81124,123.8744,87.81303,86.584076,5.671,2.825,3.263,2.47,8.325,8.379,374.23758,48.068523,1498.8007,284.56256,42.92861,55.309177,46.366707,81.36419,477.4999
1516668420,70.93763,66.99949,125.12556,123.813095,86.56315,89.50166,5.175,2.751,3.663,2.125,8.875,9.875,374.8226,50.335735,1506.2294,303.4385,43.399933,55.866547,46.700127,80.780785,477.57983
1516668480,68.89922,68.423904,123.87328,122.07607,92.18815,88.37317,5.665,2.84,3.685,2.57,8.813,11.01,376.8376,48.18691,1510.164,259.05093,43.61121,56.259903,47.119865,81.14937,477.4999
1516668540,69.562,68.81296,122.06068,120.62686,89.002205,88.12557,5.417,3.025,3.525,2.65,7.988,10.087,374.8226,51.270195,1512.9126,318.49863,43.96002,56.60019,47.39994,81.23743,477.38
1516668600,67.796936,67.45213,121.24863,119.14064,84.96663,85.53325,5.575,2.534,3.478,2.287,9.194,9.871,374.90387,51.548832,1511.5684,306.57626,44.32721,56.87271,47.85006,81.132805,477.54984
1516668660,68.23515,67.640495,119.81256,119.14065,88.09388,87.37486,5.678,3.225,4.169,3.116,10.097,11.672,379.5468,51.406883,1507.9126,255.93704,44.619995,57.166634,48.333393,80.551445,477.33005
1516668720,68.26605,66.37422,118.10972,117.67282,85.24874,87.23291,5.287,2.725,3.634,2.747,9.178,9.871,370.13464,46.285072,1491.9144,291.43927,44.875023,57.317753,48.51097,83.81506,477.2701
1516669200,64.20257,63.545868,113.688675,113.78084,86.49863,88.04756,5.657,3.013,3.822,2.963,8.831,9.503,371.79303,48.234066,1497.9004,279.92044,46.39696,58.763554,50.57503,82.100266,476.90985
1516669260,63.78677,64.20814,115.00018,111.915695,87.082664,88.77184,5.204,3.046,3.554,3.033,8.917,9.837,375.50873,49.67747,1512.117,249.99875,46.518993,58.8243,50.58892,82.437416,476.95013
1516669320,63.56192,64.06298,114.939064,112.185425,88.87569,90.688484,5.637,2.8,3.925,2.975,9.15,10.762,376.1226,51.391113,1494.5714,286.2481,46.614338,58.930027,50.700058,82.4315,476.80997
1516669380,63.799316,63.34962,113.32578,111.12488,88.68745,90.688484,5.73,2.985,3.693,2.77,9.152,10.185,374.6129,50.60592,1510.2394,274.29883,46.73373,59.054565,50.59234,82.42878,476.76
1516669440,63.031826,63.7192,111.87419,111.217606,89.03256,89.2817,5.625,3.106,3.475,2.994,9.709,10.206,374.2752,51.33854,1509.0684,261.62372,46.800007,59.10013,50.885822,82.4281,476.69006
1516669500,63.281696,62.770916,112.509575,109.95936,86.70652,90.8104,5.263,3.248,3.36,2.781,9.511,9.915,374.71603,51.090015,1516.7042,227.99875,46.924053,59.144943,50.841274,82.454,476.68008
1516669560,62.85296,62.782375,108.80579,110.507835,89.111,90.75115,5.156,3.017,3.887,2.833,9.694,10.242,374.6601,51.841072,1507.4071,301.01657,47.04519,59.274582,51.062656,82.41808,476.55988
1516669620,61.561886,61.37572,111.56395,109.872765,89.99907,92.56079,5.674,2.888,3.625,2.713,9.15,10.237,374.17258,52.021984,1498.2396,276.3764,47.13026,59.361282,51.05015,82.40933,476.55988
1516669680,61.634827,63.187553,113.0346,109.668495,88.19689,90.144035,4.99,2.923,3.661,3.011,9.502,10.491,374.2476,48.71439,1501.9581,303.18753,47.179432,59.416374,51.19982,82.44189,476.59015
1516669740,61.625843,62.479652,111.394714,109.33482,90.06148,90.060974,5.629,3.596,3.55,2.988,9.658,10.446,374.2809,49.059498,1508.457,293.3545,47.239723,59.502605,51.19982,82.41651,476.59015
1516669800,63.015865,63.374073,109.718315,109.1584,88.93073,92.385414,5.597,2.917,3.52,3.163,9.552,10.084,374.17258,50.019566,1508.3066,287.42487,47.30796,59.544662,51.19982,82.43695,476.40005
1516669860,62.3858,63.660126,109.03151,107.89911,89.93429,92.755615,5.637,3.227,3.571,3.134,10.016,10.239,374.17258,50.019566,1508.0074,252.07095,47.3762,59.58672,51.19982,82.451096,476.51993
1516669920,62.390358,63.453476,111.126785,108.093445,91.62341,90.361084,5.137,3.187,3.65,2.925,9.531,10.828,374.52466,49.872955,1496.3992,273.10822,47.50806,59.650883,51.266506,82.42844,476.27985
1516669980,61.58248,63.02112,110.37623,108.06126,87.706764,89.78985,5.371,2.542,3.5,2.817,9.267,10.463,375.06635,46.339367,1500.5679,249.00133,47.58804,59.706806,51.2284,82.46241,476.20993
1516670040,62.670845,61.905724,107.64119,107.3739,88.2343,92.26665,5.237,2.685,3.5,2.925,9.453,10.272,373.2561,47.422985,1498.5763,271.88855,47.5519,59.790333,51.374866,82.427414,476.27985
1516670100,61.922867,64.73479,108.3745,107.1716,88.40635,90.56315,5.245,3.215,3.762,3.062,9.885,10.347,373.772,47.01538,1503.2457,303.17358,47.600037,59.72683,51.47489,82.4298,476.09003
1516670160,62.313118,62.24951,107.68584,106.12562,89.25015,93.56344,5.462,2.65,3.513,3.1,9.738,10.225,373.31854,47.487453,1506.9077,235.50046,47.600037,59.89989,51.29985,82.4315,476.10004
1516670220,61.750504,62.063293,109.43921,105.187675,92.68607,92.93934,5.038,3.362,3.963,2.85,9.938,10.425,374.82822,48.648766,1501.9078,326.87695,47.67376,59.989708,51.546577,82.56236,476.0201
1516670280,61.04724,63.437,107.375595,106.87389,89.00093,92.811455,5.244,3.044,3.597,3.041,9.506,10.3,375.01932,47.931625,1502.492,282.9511,47.613167,59.911606,51.524906,82.59644,476.0401
1516670340,61.282204,63.061703,106.90552,104.718704,89.84473,90.468506,5.307,3.275,3.769,2.819,9.831,10.488,375.1108,48.50522,1503.0762,301.59375,47.765835,60.055122,51.41416,82.57225,475.87994
1516670400,61.104427,62.26956,108.99891,105.62446,90.79185,91.68773,5.592,3.008,3.604,2.9,9.729,10.696,374.17258,47.766705,1495.6852,263.668,47.715847,60.04416,51.504448,82.57918,475.87994
1516670460,60.65618,62.780228,106.06056,105.546295,90.373535,94.060936,5.688,2.925,4.113,2.753,9.156,10.451,374.17258,46.650955,1494.6593,296.75122,47.89997,60.099937,51.524906,82.53041,475.94986
1516670520,59.311443,61.81118,104.8137,103.937096,86.8111,93.31278,5.126,2.751,3.575,3.038,10.062,10.288,373.59647,46.572044,1493.5664,305.87625,47.82199,60.188805,51.599926,82.58145,475.73007
1516670580,60.72415,63.23617,104.438576,104.08698,90.04967,92.84931,5.48,2.844,3.905,2.76,9.507,10.741,373.76633,46.209064,1501.7722,291.22458,47.91076,60.126804,51.566586,82.65778,475.78003
1516670640,60.073734,61.58772,105.38812,104.68928,90.09826,92.87591,5.233,3.125,3.645,2.862,9.755,10.255,374.06424,46.194588,1498.0989,282.037,47.953915,60.290665,51.543663,83.120964,475.64984
1516670700,61.187897,61.968754,105.062836,103.87273,94.00175,93.06212,5.363,3.087,3.388,2.788,10.738,10.725,373.52258,46.6355,1487.9132,279.6267,47.99707,60.21082,51.4999,82.62507,475.64984
1516670760,60.843582,62.387028,105.71153,105.33664,91.48579,91.28598,5.724,3.245,3.75,3.288,10.122,10.665,374.17258,44.499825,1486.3656,290.9358,47.999947,60.399796,51.599926,82.747475,475.49002
1516670820,60.11065,61.094246,105.73503,104.68652,91.375465,94.357635,5.166,3.003,3.538,2.703,9.747,10.684,374.9445,48.682697,1510.8209,235.26437,47.942608,60.33701,51.58742,82.74843,475.52
1516670880,61.438305,62.750862,105.81025,105.9371,93.81452,93.435555,5.662,3.087,3.625,2.9,9.85,10.963,374.7865,48.017147,1502.9128,281.0652,47.97995,60.50003,51.674137,82.7482,475.36014
1516670940,60.041355,62.063293,102.999214,102.31409,92.62535,96.24912,6.137,2.9,3.762,3.05,10.187,10.662,374.17258,48.464542,1504.2445,272.93942,48.07799,60.424854,51.54806,82.719124,475.4101
1516671000,61.829372,62.952835,103.39055,102.48421,93.73355,93.89212,5.356,2.982,3.841,2.909,10.072,10.543,374.17258,49.952633,1520.494,248.20386,48.03929,60.448456,51.583256,82.74059,475.5
1516671060,60.34793,62.729855,103.959724,103.70874,92.77042,92.52157,5.472,2.846,3.683,2.767,10.087,10.75,374.17258,49.33538,1500.5846,279.1454,48.00059,60.599842,51.599926,82.72912,475.32986
1516671120,60.062675,61.749588,104.81134,101.71869,91.00101,94.43821,5.188,3.075,3.744,2.944,10.025,10.838,373.7961,47.247437,1499.0686,270.46875,48.190147,60.524982,51.61743,82.762054,475.2899
1516671180,60.313087,62.31254,104.12268,103.564674,90.373535,95.06232,6.387,3.413,3.675,3.15,10.057,10.612,373.21692,47.55532,1502.561,318.43823,48.174454,60.50003,51.692448,82.74366,475.22995
1516671240,60.391136,61.530426,101.89219,100.81293,92.45204,92.81849,5.228,3.515,3.613,2.934,10.094,10.485,373.70667,47.150513,1439.6545,288.42096,48.138096,60.599842,51.60618,82.69186,475.16003
1516671300,60.499268,61.108574,103.04739,101.03018,92.15602,93.2207,5.41,3.294,3.937,2.841,9.831,10.734,373.2489,49.12157,1499.8225,310.3605,48.10174,60.599842,51.599926,82.7624,475.14005
1516671360,60.76513,61.93724,105.045204,102.217545,94.888565,94.73619,5.373,2.997,3.609,3.047,10.197,10.162,373.63324,49.12157,1457.3174,300.79626,48.221977,60.599842,51.599926,82.73276,475.0701
1516671420,60.358616,61.640724,103.156685,101.05431,93.04789,92.50068,5.225,3.034,3.769,2.912,9.919,10.983,373.81934,46.450806,1495.4822,316.23248,48.287006,60.681347,51.62493,82.913795,475.00986
1516671480,59.43828,62.31254,104.28251,101.75087,92.18764,94.81165,5.506,3.126,3.658,2.931,9.763,10.231,373.95242,45.116596,1492.0714,283.09387,48.26247,60.61526,51.483227,82.87452,475.03983
1516671540,59.53096,61.31269,104.470535,101.37615,92.03077,95.06232,5.244,3.131,3.806,2.894,10.469,11.125,375.0501,45.99653,1495.4004,294.09387,48.237934,60.792194,51.644382,83.03984,474.83005
1516671600,60.468376,62.389885,103.2178,101.030174,93.908134,95.59561,5.163,3,3.766,2.988,9.966,10.722,374.90387,44.744137,1497.3225,298.67148,48.213398,60.774635,51.646603,83.04354,474.93994
1516671660,60.000885,62.74943,102.21889,100.56236,93.56404,93.62483,5.7,3.4,3.813,3.006,10.294,10.931,374.17258,44.100037,1492.4106,247.12637,48.218117,60.70248,51.41806,83.267426,474.79007
1516671720,60.6448,61.208603,102.64509,100.37385,92.460045,93.0229,5.32,3.154,3.742,2.917,10.058,11.121,374.72974,45.33017,1499.454,308.4988,48.20901,60.728653,51.466557,83.014465,474.71985
1516671780,60.313087,61.00042,102.56204,99.18763,92.751854,94.187546,5.126,3.275,3.537,2.937,10.025,10.925,374.87167,46.990868,1499.5713,231.81093,48.300095,60.876385,51.466557,83.04743,474.75012
1516671840,59.421204,61.531857,103.38937,100.90604,93.12379,94.45355,4.909,3.316,3.991,3.013,10.172,11.182,374.30356,46.102455,1496.8201,241.56047,48.300095,60.823627,51.424877,83.043884,474.70016
1516671900,59.43828,61.37572,101.06251,101.37616,92.81258,93.251396,5.201,3.187,3.912,2.737,10.219,10.376,374.74014,45.33017,1503.2394,236.81267,48.300095,60.81548,51.599926,83.04695,474.51004
1516671960,60.00089,61.687992,105.37308,101.06351,92.873314,95.06232,5.4,3.05,4.063,3.125,9.537,10.725,374.17258,47.482872,1508.2394,238.37743,48.300095,60.900124,51.69995,83.03355,474.46008
1516672020,59.81308,62.499466,101.74999,99.36005,94.248436,94.57999,5.2,3.182,3.666,3.022,10.362,10.597,373.93658,46.572044,1501.4116,250.12411,48.345966,60.900124,51.65708,83.05138,474.4401
1516672080,59.87514,61.14653,99.624084,99.93859,92.959335,94.31203,5.288,3.512,3.982,2.863,10.071,11.044,373.564,46.32222,1497.6785,294.4782,48.337124,60.900124,51.687447,83.046265,474.48007
1516672140,59.718773,61.76606,101.06251,98.04739,93.07825,93.73481,5.632,2.978,3.706,3.225,10.147,10.928,373.33688,45.86716,1479.3142,266.0641,48.40007,60.900124,51.51419,83.10011,474.32993
1516672200,58.96835,61.968033,100.56306,99.1405,92.844215,92.50197,5.278,3.128,3.581,2.922,9.668,10.772,374.41632,47.485,1486.2424,271.8276,48.40007,60.900124,51.57492,83.24085,474.40982
1516672260,60.021484,61.979256,100.81337,100.021355,93.706566,93.8124,5.467,3.079,3.908,3.004,10.3,10.738,374.80228,48.53119,1501.464,321.49823,48.40007,60.900124,51.599926,83.26482,474.25
1516672320,58.905342,61.49963,101.76527,100.09223,91.97005,95.50097,5.628,3.432,3.759,3.113,10.087,10.5,374.37064,48.457367,1500.8966,281.2656,48.37107,60.95354,51.68439,83.230095,474.25
1516672380,59.520664,61.187595,101.081314,98.22824,93.20897,93.93858,5.021,3.067,3.75,2.917,10.588,10.859,374.31186,48.791325,1505.6849,226.6884,48.32528,60.914383,51.626247,83.241974,474.09982
1516672440,59.376484,61.75102,97.18911,98.810616,90.813774,95.93708,5.288,2.687,3.963,3.05,10.075,11.187,374.86536,48.10589,1506.2294,238.43782,48.33244,60.99993,51.4999,83.24664,474.07983
1516672500,60.249672,61.125046,99.28093,98.75085,93.40463,94.31288,5.461,3.406,3.6,2.937,9.969,10.694,374.97034,49.086586,1505.7395,322.90466,48.36008,60.99993,51.54806,83.234375,474.21002
1516672560,59.65698,60.89012,99.78273,100.920975,94.60898,96.4691,5.078,2.956,3.609,2.688,10.266,10.472,374.17258,48.58228,1493.4847,290.7502,48.300095,60.99993,51.324856,83.24222,473.96994
1516672620,59.187054,61.24967,99.73454,99.55414,93.54506,95.422966,5.616,3.15,3.731,2.814,10.263,11.014,373.8034,49.151176,1504.4141,320.62482,48.321712,60.90844,51.34077,83.2381,473.99994
1516672680,58.313057,61.37572,99.624084,98.12556,93.81452,95.37436,5.312,3.025,4,3.237,10.262,11.187,373.23547,47.81189,1480.9034,293.748,48.300095,60.994083,51.4999,83.23711,473.85007
1516672740,58.68705,61.312695,97.00108,100.562355,96.06127,94.87303,5.425,3.463,4.1,3.287,10.225,10.949,373.66046,48.993286,1505.2495,298.81012,48.500046,61.100166,51.58174,83.64331,473.75986
1516672800,59.224293,60.54949,100.460815,100.32694,92.54945,94.323616,5.285,3.528,3.578,2.9,10.297,10.807,373.8476,48.26118,1502.5812,264.48642,48.500046,61.100166,51.524906,83.42112,473.8001
1516672860,58.99925,61.56194,99.18691,97.50027,91.99788,93.50205,5.312,3.183,3.625,2.8,10.212,10.7,374.5626,49.609055,1509.2443,320.6234,48.500046,61.100166,51.656036,83.75645,473.69992
1516672920,59.313072,61.28118,99.87557,98.90717,95.53248,95.62503,5.431,3.181,3.55,3.044,10.757,10.837,374.41632,48.65376,1504.2319,286.8438,48.484604,61.05737,51.611694,83.43407,473.7099
1516672980,59.374863,61.000423,99.06235,98.56233,93.84235,94.71701,5.706,3.556,3.575,3.05,10.463,11.012,374.79938,48.320087,1486.6821,271.95847,48.460217,61.02857,51.58174,83.421,473.59003
1516673040,60.00089,61.24967,100.18817,98.37383,99.436485,97.18528,5.276,3.125,3.912,3.287,10.075,11.337,374.17258,48.017147,1500.9028,313.24982,48.435833,61.036304,51.39987,83.418396,473.54007
1516673100,58.563465,60.625122,100.06126,97.56463,94.436935,94.68887,5.376,3.324,3.725,2.9,10.212,10.863,374.17258,49.665676,1509.8976,230.99835,48.41145,60.99993,51.4999,83.42521,473.46982
1516673160,57.874027,60.937393,99.751,98.56234,95.74754,96.064964,5.6,3.176,3.875,2.737,10.262,10.674,374.17258,50.019566,1506.2294,332.1258,48.40007,61.199978,51.4999,83.430664,473.47983
1516673220,59.594376,61.56337,99.90613,98.37383,95.43634,95.811745,5.175,3.4,3.737,2.785,10.25,11.238,374.01413,48.179836,1352.917,254.93918,48.460056,61.179695,51.588814,83.4218,473.36993
1516673280,59.343964,61.218155,98.37486,97.78073,93.38819,95.076385,5.462,3.096,3.75,2.919,9.988,11.131,373.2829,46.556534,1496.3239,303.40695,48.50579,61.14767,51.424877,83.43134,473.23007
1516673340,59.374863,61.141518,99.95313,97.87498,94.264885,94.82828,5.847,3.025,3.684,2.972,10.394,11.035,373.8833,47.357395,1487.75,297.8287,48.483383,61.115646,51.524906,83.42146,473.1701
1516673400,60.2513,60.37588,101.06251,99.62442,93.12632,92.56079,5.701,3.65,3.875,2.975,10.95,11.45,373.24045,48.993286,1512.2343,241.37517,48.50261,61.199978,51.54991,83.43748,473.14984
1516673460,58.656967,60.35869,99.2962,97.531296,94.83037,94.63899,5.429,3.447,3.928,2.891,10.194,11.238,373.92883,48.10589,1507.8185,248.45227,48.60002,61.112644,51.544647,83.4201,473.1898
1516673520,59.104397,61.24967,99.56297,97.20754,95.58224,94.52176,5.645,2.921,3.654,2.992,10.454,11.049,373.90176,46.71165,1501.7906,309.91718,48.60002,61.13344,51.44989,83.41953,473.10986
1516673580,58.719566,61.407234,99.06235,97.907166,92.15728,94.71701,5.537,3.156,3.725,2.8,10.681,11.194,374.83847,47.606636,1500.9028,305.0609,48.60002,61.242065,51.56333,83.76307,473.06992
1516673640,58.037933,61.63757,98.64915,96.012436,93.37731,93.73737,5.4,3.435,3.392,3.025,10.287,10.655,374.34464,48.60283,1508.0433,271.076,48.60002,61.22301,51.53324,83.72881,473.03995
1516673700,58.26428,61.954426,98.81321,97.18646,96.18906,95.24903,6.007,3.197,4.106,3.084,10.416,11.375,374.46933,48.383198,1445.8164,311.0921,48.60002,61.15007,51.64994,83.728165,472.97
1516673760,59.227978,61.875164,99.22766,98.22824,95.66658,95.37436,5.094,3.228,3.813,3.281,10.481,10.856,374.7237,48.749252,1505.015,281.60507,48.60002,61.199978,51.524906,83.74372,472.8801
1516673820,59.265102,61.484585,99.46896,97.50026,93.49825,93.95351,5.284,3.097,3.906,3.503,10.316,10.862,374.90387,46.86871,1502.58,295.96884,48.60002,61.21759,51.674946,83.99533,472.89008
1516673880,59.16882,60.734703,99.188095,95.420944,93.47042,94.45356,5.525,2.862,3.803,3.137,10.978,11.819,374.17258,50.31274,1504.075,310.11072,48.60002,61.112644,51.57492,83.74438,472.7899
1516673940,59.187866,61.312695,97.87541,97.87728,94.99863,96.499794,5.276,3.225,3.675,2.888,10.262,10.912,374.17258,51.5094,1513.5658,227.43507,48.60002,61.100166,51.39987,83.74963,472.63004
1516674000,58.313057,60.75118,97.87541,97.748535,94.68994,95.31297,5.126,3.413,3.537,2.713,10.062,10.912,374.17258,50.99682,1519.5707,238.06447,48.60002,61.29979,51.4999,83.737366,472.68997
1516674060,58.437935,61.11158,96.9757,96.82623,92.45128,94.07398,5.352,3.355,4.033,3.197,10.807,10.868,374.17258,51.525936,1324.1237,285.1127,48.60002,61.29979,51.54991,83.74153,472.5701
1516674120,58.748837,61.81118,96.625015,97.50027,93.62729,98.187935,5.224,2.95,3.663,2.987,10.9,10.85,373.8504,50.508194,1500.9028,302.68634,48.54415,61.27929,51.399876,83.74963,472.4499
1516674180,58.500053,60.563526,99.87323,97.123245,94.46982,95.18764,5.513,3.219,3.487,3.075,10.344,11.019,373.34174,54.873505,1480.9033,298.06067,48.528164,61.246918,51.525993,83.75304,472.50983
1516674240,58.176174,61.218155,98.37604,95.65657,96.40538,95.064865,5.057,3.45,3.95,3.294,10.45,10.668,373.94974,54.489067,1524.2439,310.34543,48.59169,61.214546,51.552692,83.75986,472.40994
1516674300,58.681427,61.063446,101.43857,96.37382,95.312355,95.62502,5.662,3.475,3.862,3.2,11.488,11.623,375.1476,54.27549,1519.842,316.5726,48.525753,61.199978,51.572647,84.06997,472.36
1516674360,58.498425,61.123615,97.06219,97.06348,95.93983,94.12616,5.201,3.1,4.013,3.125,10.513,11.825,374.17258,53.976482,1511.581,304.49814,48.582882,61.22493,51.4999,83.937744,472.36
1516674420,59.751083,60.706272,97.84282,98.17667,93.915016,95.41457,5.661,3.094,3.728,2.819,10.535,11.705,374.17258,55.00165,1517.5303,322.37778,48.56747,61.255486,51.4999,83.92487,472.2401
1516674480,58.41395,60.8222,98.03712,98.78828,94.058586,95.55971,5.248,2.96,3.821,2.935,10.425,11.158,374.17258,55.00165,1519.8558,324.61734,48.52097,61.28604,51.4999,83.93375,472.20984
1516674540,59.43828,60.81134,98.06344,97.50027,94.811386,96.689064,5.126,3.324,4.15,3.138,10.9,11.7,373.96893,55.828556,1521.2289,297.25085,48.58151,61.29979,51.420284,83.93092,472.06998
1516674600,58.578102,61.344208,99.78039,97.37498,94.31169,96.860435,5.044,3.197,4.091,2.756,10.775,11.903,373.5987,56.74778,1503.5786,300.7345,48.614307,61.29979,51.42845,83.94081,471.99005
1516674660,59.14152,62.48372,100.74991,97.07842,96.34466,93.889565,5.684,3.119,3.863,2.925,10.969,11.8,373.22845,54.10463,1354.4055,283.64154,48.552666,61.29979,51.416542,83.91354,472.03
1516674720,58.874367,60.45094,98.54949,96.47588,93.737595,96.51309,5,3.28,3.687,2.958,11.038,11.634,374.25735,54.064354,1539.0375,280.03738,48.7,61.29979,51.479893,83.92629,472.05997
1516674780,58.68867,59.811497,100.49842,99.0635,97.06322,96.499794,5.35,3.475,4.05,2.7,10.8,12.074,367.07007,52.999233,1508.5659,332.93835,48.7,61.29979,51.39987,81.81266,471.99005
1516674840,58.484604,60.45395,96.04683,95.13933,95.18585,95.889755,5.268,3.228,3.737,2.403,9.706,11.4,359.57257,53.53228,1489.4897,318.3106,48.7,61.329216,51.43113,79.71406,471.8998
1516675080,59.06104,60.68815,97.7485,98.4382,95.6261,95.81431,5.662,3.7,4.1,3.088,10.275,11.475,368.55176,59.983738,1505.5762,319.06415,48.7,61.455048,51.4999,81.99745,471.68002
1516675140,58.876072,61.953712,95.48509,96.34393,100.73445,97.73649,5.7,3.659,3.928,2.944,10.319,11.418,375.5051,59.056408,1499.9042,278.3131,48.7,61.395462,51.674946,83.11136,471.57013
1516675200,57.717926,59.532173,95.50154,96.43589,95.84369,94.90628,5.294,3.15,3.7,2.806,10.063,11.462,374.19965,55.94836,1513.7417,312.09412,48.7,61.45772,51.6809,82.930405,471.64008
1516675260,58.514687,61.234627,95.75068,95.75838,96.07772,96.76708,5.912,3.569,3.713,2.691,10.687,11.4,373.2419,54.318207,1518.4966,290.37552,48.7,61.47483,51.41806,82.933815,471.4999
1516675320,58.260098,60.93668,99.68871,95.45427,96.21814,96.313065,5.438,3.112,3.675,2.7,9.957,10.903,374.8551,56.74778,1532.2462,241.98187,48.7,61.3498,51.68566,83.07834,471.71
1516675380,57.85126,59.425884,96.67578,96.32508,95.46113,93.4642,5.415,3.222,3.8,2.955,10.178,10.535,374.9735,57.073875,1525.3997,285.8418,48.7,61.41982,51.62565,83.08716,471.5199
1516675440,57.56183,62.87405,98.68864,95.919304,97.437675,95.50225,4.876,3.176,3.862,2.85,10.712,10.9,374.66928,56.631283,1531.5804,232.50272,48.67461,61.389606,51.676414,83.071,471.4899
1516675500,58.161022,60.61414,96.34454,97.094124,96.19959,96.01893,5.736,3.835,3.715,2.854,10.039,10.96,374.53998,55.164528,1520.5757,327.68954,48.627,61.37253,51.61811,83.06808,471.57983
1516675560,58.436634,61.498913,98.68864,94.9991,94.310425,99.00132,4.887,3.324,3.35,2.9,10.562,11,374.11987,54.893738,1527.5604,251.93869,48.671436,61.499836,51.610455,83.08171,471.35004
1516675620,58.374847,59.146843,98.873535,96.08416,95.97863,95.751205,5.459,3.171,3.825,2.766,10.433,10.754,373.73694,54.06968,1522.5688,253.22893,48.633347,61.376278,51.66661,83.07937,471.42996
1516675680,58.639893,60.26558,95.703674,95.92094,96.063805,95.31169,5.99,3.518,3.759,2.253,9.981,11.284,352.06067,49.249855,1468.4917,283.84332,48.60002,61.39981,51.56992,77.140945,471.39
1516683600,70.06282,70.3323,129.56305,128.14722,91.06173,90.41736,5.741,2.72,3.521,2.362,8.867,9.413,371.02612,41.666687,1470.6859,272.43613,42.933372,55.371334,46.462566,82.876785,470.0601
1516683660,69.2498,67.84462,124.28178,125.314255,89.78148,90.875206,5.468,2.407,3.506,2.069,9.875,10.862,376.17993,42.915195,1495.0739,261.34372,43.366608,55.716827,46.71013,83.05581,470.57986
1516683720,69.57907,68.07739,126.98587,121.74986,91.73475,89.532364,5.745,2.869,3.456,2.809,9.462,10.61,375.75696,42.926353,1490.2499,294.01703,43.637592,56.274956,47.168633,83.916954,470.59985
1516683780,68.74898,68.62387,127.68746,122.06136,88.248215,88.68829,5.588,2.937,3.25,2.487,9.638,10.288,373.1976,41.355694,1448.5676,267.751,43.900032,56.625946,47.59999,83.67466,470.47998
1516683840,68.81402,66.936455,122.685875,123.93723,89.43738,91.435356,5.263,2.762,3.575,2.65,9.837,11.388,374.17258,42.26908,1480.2501,301.31372,44.320988,56.926662,47.800045,83.24392,470.51993
1516683900,65.812355,67.31175,123.49911,124.18551,93.12632,90.499214,5.513,2.7,3.525,2.075,10.013,11.2,376.83167,43.53227,1498.918,318.31198,44.627274,57.17889,48.136494,83.57516,470.42004
1516683960,67.24977,67.062515,122.56366,120.06134,91.43619,89.50166,5.65,3.001,3.587,2.788,9.65,11.288,375.1476,43.58358,1485.9033,293.94016,44.862526,57.327866,48.499855,83.77553,470.46997
1516684020,66.18742,67.60493,122.541725,121.750244,91.87644,89.91603,5.246,2.759,3.496,2.587,10.054,11.483,373.3276,42.078503,1482.2434,279.22955,45.109722,57.568478,48.766594,83.381134,470.34012
1516684080,66.56358,65.28198,120.87374,119.155594,92.5621,91.74997,5.294,2.543,3.812,2.825,10.156,11.606,375.31012,44.685966,1506.4053,275.4046,45.388794,57.830894,49.018173,83.50905,470.36008
1516684140,65.79609,65.936615,119.48585,119.15674,91.8739,90.32912,5.393,2.666,3.428,2.534,10.453,11.478,375.19635,42.618866,1485.9976,301.45374,45.542187,57.824997,49.27506,83.55178,470.3501
1516684200,64.73851,64.50131,119.18853,120.314224,91.31474,92.064575,5.462,2.574,3.537,2.85,9.825,11.45,374.7065,44.011196,1490.2499,314.6883,45.800026,58.038723,49.400093,83.55062,470.2599
1516684260,66.00097,64.93677,117.063805,117.68891,91.62342,93.123505,5.376,2.662,3.8,2.612,10.613,11.787,374.17258,44.409336,1494.5714,303.18594,45.928566,58.232426,49.600143,84.36303,470.16998
1516684320,66.04217,64.1451,119.31389,117.396194,93.12295,95.04185,5.967,2.679,3.658,2.579,10.108,11.721,374.63687,43.88291,1493.7925,249.06357,46.05182,58.327435,49.833168,83.55199,470.19995
1516684380,65.93593,64.43828,118.24839,116.249825,91.62342,90.93915,5.5,2.888,3.862,2.612,9.963,11.487,374.4976,44.011196,1469.8987,265.93918,46.228497,58.450085,49.999878,83.54381,470.18994
1516684440,64.875755,63.438435,116.81466,115.37625,92.3774,92.31012,5.6,2.751,3.462,2.6,10.375,11.926,374.43665,45.401577,1499.8978,310.8725,46.323006,58.590996,50.126835,84.206276,470.10004
1516684500,64.75088,64.27441,116.95099,114.48613,91.42607,93.38543,5.26,2.732,3.642,2.672,10.343,12.238,374.38586,45.920418,1492.0488,266.91208,46.575817,58.649918,50.219933,83.53835,470.10004
1516684560,64.707726,64.56147,115.686485,112.9793,92.729935,93.855034,5.491,2.708,3.846,2.592,9.796,11.708,374.86902,46.599968,1500.9028,261.91653,46.63689,58.71667,50.48667,83.5658,470.09006
1516684620,64.54648,64.53139,113.07993,112.532555,91.7183,92.97003,5.085,2.842,3.791,2.492,10.397,11.458,375.0501,46.902027,1500.5636,311.68643,46.787815,58.991215,50.566692,83.578224,469.96985
1516684680,64.52128,63.812782,115.72879,113.93717,94.58369,92.56079,5.117,2.745,3.563,2.571,10.229,11.437,374.4871,45.920418,1496.1207,237.2519,46.77779,58.953316,50.666718,83.568794,469.88992
1516684740,63.34362,63.640408,113.73333,114.51763,92.34198,91.31259,5.432,2.881,3.638,2.784,10.747,11.822,374.17258,45.885468,1501.487,232.96939,46.94664,59.035534,50.625042,83.56732,469.98984
1516684800,64.032646,62.93708,113.90726,111.12335,92.529205,93.15675,5.818,2.906,3.575,2.844,10.3,11.731,374.17258,45.842754,1498.0763,321.436,47.063583,59.125084,50.750072,83.54721,469.9499
1516684860,64.49851,64.68752,114.87326,113.500374,96.18779,93.875496,6.237,2.9,3.75,2.55,10.412,12.074,374.0394,46.795418,1491.4119,282.40622,47.028526,59.23753,50.800087,83.55982,469.88992
1516684920,62.61166,63.049957,113.923706,113.47371,93.16377,94.28679,5.023,2.625,3.843,2.88,10.443,11.838,373.71973,47.196125,1506.0485,258.1505,47.176193,59.394733,50.90148,83.549255,469.86996
1516684980,62.563522,63.75071,113.12459,111.063576,96.62296,94.811646,4.987,2.7,3.525,2.8,10.212,11.737,373.40005,48.017147,1499.2446,286.68735,47.128235,59.37004,50.983696,83.50564,469.80002
1516685040,63.12613,63.438435,111.12678,111.436,93.12632,93.251396,5.799,3.176,3.963,2.612,10.6,12.263,374.01532,44.011196,1408.9204,255.56232,47.243973,59.49369,50.91188,83.556076,469.75006
1516685100,62.400272,63.54959,111.300705,110.62587,93.54936,93.826385,5.381,2.988,3.873,2.647,10.235,11.547,374.06116,46.476524,1475.2352,273.5225,47.400085,59.54739,51.111073,83.55662,469.69983
1516685160,62.51556,63.76575,109.76474,110.24863,92.42294,93.81411,5.512,3.016,3.847,2.634,10.388,12.056,374.12827,44.08686,1489.9861,252.43694,47.496216,59.58732,51.133385,83.55301,469.74008
1516685220,62.6554,62.468674,111.672066,108.501495,94.6406,94.21952,5.422,3.65,3.875,2.631,10.481,11.831,373.2419,45.586464,1496.2296,247.67126,47.41931,59.674892,51.15814,83.55471,469.74008
1516685280,61.750504,64.24919,112.62631,112.125656,94.18898,94.68887,5.175,2.463,3.525,2.65,10.275,11.776,373.72687,45.61494,1493.9181,301.18744,47.55005,59.633797,51.29985,83.81233,469.52
1516685340,62.343197,63.15696,110.10907,106.749756,96.219406,94.733635,5.713,2.828,3.597,2.325,10.656,12.119,373.62415,46.276722,1491.569,316.2174,47.610672,59.747574,51.324856,83.5404,469.5
1516685400,62.291435,63.68768,110.66611,109.35476,93.875244,93.06212,5.395,2.828,3.604,2.642,10.667,12.392,373.52258,45.72071,1492.687,249.2063,47.674488,59.89989,51.29985,83.537445,469.5
1516685460,62.10986,62.28031,109.72008,108.23597,92.39005,91.889366,5.119,3.044,3.437,2.644,10.444,11.419,373.6427,47.430702,1501.0662,304.9072,47.6753,59.962616,51.389156,83.689316,469.48004
1516685520,62.438324,62.95427,107.87387,107.73482,95.46796,95.17357,6.079,3.22,3.516,2.525,10.031,12.262,373.3804,47.044884,1500.325,249.04663,47.6079,59.919235,51.337357,83.67994,469.51
1516685580,62.000916,62.87405,106.87731,107.68884,91.375465,96.93973,5.451,3.475,3.488,2.4,10.562,11.35,373.3717,46.990868,1479.5718,275.99756,47.77816,60.08853,51.19982,83.71089,469.48004
1516685640,61.70335,63.749275,110.420494,107.49918,94.13964,93.21814,5.334,2.837,3.631,2.572,10.3,11.6,373.44135,45.134903,1489.4836,304.8756,47.70921,60.078354,51.337357,83.70022,469.2999
1516685700,60.813908,62.375565,105.74914,105.62446,94.2497,94.62749,5.549,3.1,3.525,2.838,10.575,10.824,374.17258,48.017147,1503.566,285.74847,47.89997,60.099937,51.39987,83.819145,469.32986
1516685760,61.702538,63.25007,106.500084,106.18653,93.62602,96.07775,6.065,3.208,3.759,2.8,10.243,10.922,373.92883,46.135773,1490.8215,293.10834,47.858315,60.189377,51.562416,83.79666,469.28992
1516685820,61.749855,63.412655,105.81307,105.48744,94.760796,95.42552,5.621,2.982,3.689,2.938,10.507,11.35,374.25555,47.82472,1507.169,239.87302,47.88926,60.14003,51.472622,83.97155,469.26993
1516685880,61.688717,62.937084,107.375595,105.68883,95.6261,97.06251,5.325,3.037,3.375,2.612,10.475,11.675,374.87793,47.700798,1496.908,301.74747,47.928055,60.27503,51.42488,83.95035,469.25995
1516685940,62.124496,63.186325,107.56362,105.252045,94.811386,95.68642,5.675,3.713,3.513,2.812,10.275,11.675,374.17258,46.502243,1502.561,275.93716,47.961754,60.200172,51.3635,83.94319,469.26993
1516686000,62.062706,62.56178,105.68803,103.937096,94.62416,93.93688,5.677,3.187,3.75,2.65,10.475,11.737,374.17258,46.013615,1500.9028,292.3754,47.995453,60.200172,51.4999,83.988174,469.12006
1516686060,60.530975,62.500183,107.50016,108.093445,94.65705,95.99846,5.737,3.087,3.544,2.781,10.387,11.538,374.08765,48.457985,1501.7319,307.65787,47.980267,60.353584,51.34986,84.26557,469.06012
1516686120,60.78057,63.608894,105.467094,104.81296,93.51596,94.70294,5.837,3.047,3.875,2.612,10.675,11.544,373.88382,46.285072,1497.241,261.96686,47.933033,60.34999,51.431458,83.95955,469.00986
1516686180,60.990913,63.156242,108.905685,104.343994,94.06247,96.43585,5.838,2.725,3.806,2.725,10.55,11.006,373.68,47.81189,1503.1498,285.59204,47.94996,60.461845,51.67328,83.97182,469.17
1516686240,61.39034,63.453476,106.09464,103.11065,93.79555,94.563545,5.635,3.356,3.506,2.719,10.275,11.363,373.47617,47.357395,1502.7433,240.07944,48.099922,60.414116,51.324856,83.96381,468.9799
1516686300,61.438305,62.43859,106.18631,104.125595,95.499596,96.62257,5.938,2.988,3.488,2.9,10.4,11.2,373.27234,48.017147,1503.566,320.0634,48.099922,60.54983,51.599926,83.956825,468.94992
1516686360,60.563496,62.31254,109.81057,105.9371,96.68875,97.50244,5.325,2.85,3.663,3,10.075,11.288,373.98508,46.592728,1488.2399,296.1253,48.070858,60.50003,51.521854,83.96082,468.88
1516686420,60.97001,63.12473,103.498665,103.156624,97.889305,94.46762,5.357,2.819,3.725,2.731,10.681,11.566,373.5351,46.902027,1483.3215,279.311,48.00111,60.57489,51.490807,83.957504,468.85004
1516686480,60.687077,63.186325,104.43764,102.00145,94.49766,98.06004,5.763,3.176,3.663,2.9,10.463,11.325,374.01007,43.441044,1471.2302,267.87726,47.999947,60.50003,51.29985,83.96228,468.79007
1516686540,61.547253,63.530827,104.17087,103.016396,96.6723,97.07785,5.415,2.822,3.497,2.569,10.316,11.309,373.69427,45.48905,1499.2383,260.50232,48.1999,60.636852,51.64994,83.95921,468.84003
1516686600,60.99927,64.12601,104.87481,103.25203,95.56032,96.31052,6.276,3.287,3.812,3.175,10.712,11.4,374.17258,43.638004,1461.9089,278.68784,48.1999,60.68311,51.46076,83.991875,468.6599
1516686660,60.124466,60.562096,104.000465,101.877304,94.99863,96.93973,5.562,3.138,4.288,2.95,10.663,10.674,373.1976,46.490265,1506.2294,227.9402,48.172436,60.675507,51.512806,84.00044,468.79007
1516686720,61.24132,64.39531,103.980095,103.18765,98.35526,95.87569,5.717,3.471,3.596,2.833,10.933,12.033,373.8589,45.041023,1505.7855,298.5429,48.106514,60.616547,51.551765,84.10858,468.86002
1516686780,60.530975,63.624653,103.779526,102.2796,94.43946,96.31052,5.534,3.043,3.694,3.059,11.144,11.156,373.35022,46.257927,1501.9078,251.37592,48.14991,60.699867,51.599926,84.11835,468.63992
1516686840,61.516354,63.609615,102.07904,101.51753,97.31243,96.265755,5.566,2.788,3.656,2.753,10.691,11.922,373.72076,46.257927,1496.418,301.7502,48.283413,60.79989,51.425964,84.110855,468.54
1516686900,61.89197,62.952118,102.14133,100.49914,98.452255,98.32733,5.432,3.666,3.953,2.878,11.04,11.968,374.17258,43.455296,1494.0688,262.09454,48.300095,60.79989,51.4999,84.0943,468.50006
1516686960,60.969193,62.5625,104.53165,100.59454,97.39087,96.407715,5.081,3.159,3.647,2.413,10.516,11.619,373.88242,45.561337,1490.7399,315.8454,48.29057,60.728592,51.557056,84.08462,468.49008
1516687020,61.58465,63.500507,103.79207,101.688805,101.39649,98.58524,5.796,3.441,3.875,2.692,10.983,12.3,373.25854,45.339935,1491.3553,269.68542,48.26771,60.86671,51.58174,83.899574,468.53003
1516687080,60.875694,63.936924,102.67251,100.29109,98.47123,96.54242,5.679,3.312,3.708,2.983,10.713,10.358,374.56433,46.441162,1501.1477,242.90701,48.244854,60.841652,51.633266,84.23558,468.37988
1516687140,60.938786,63.038498,102.73879,99.71178,95.13829,96.47728,5.36,3.615,3.677,2.968,10.4,11.275,375.08667,45.50103,1501.3099,252.40207,48.221996,60.850006,51.51755,84.246315,468.46008
1516687200,61.12394,62.520718,103.02114,101.171555,98.56274,97.770164,5.171,3.246,3.821,3.013,10.546,11.117,374.17258,43.190174,1486.0205,287.7287,48.22495,60.79989,51.45544,84.233536,468.31992
1516687260,61.623676,62.312534,105.81025,101.37616,96.74947,100.060234,6.137,2.988,3.875,3.138,10.763,10.762,373.8679,45.640827,1502.9128,237.25189,48.231213,60.900124,51.599926,84.268974,468.25998
1516687320,61.511803,62.79957,100.79927,99.52327,97.6745,94.62442,5.689,3.365,3.772,2.837,10.548,11.468,374.16452,42.44262,1480.8481,294.0642,48.24443,60.882133,51.559914,84.23327,468.25
1516687380,61.750504,62.31254,101.06251,100.388664,99.93745,99.74819,5.175,3.362,3.725,2.512,10.85,11.087,373.68106,45.61932,1491.2299,316.37387,48.300095,60.85643,51.487896,84.27443,468.32993
1516687440,60.687077,63.438435,100.12707,99.0635,96.43574,100.24952,5.65,3.475,3.925,2.85,10.212,11.787,373.1976,44.011196,1488.9182,315.62717,48.300095,60.83073,51.4999,84.237625,468.28995
1516687500,60.936676,62.952843,101.93567,101.32674,98.029724,98.53196,5.396,3.135,3.35,2.883,10.672,10.887,373.3833,46.56332,1501.3583,251.07806,48.300095,60.805027,51.54728,84.246826,468.11014
