时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1516687560,61.311474,61.75102,101.687706,99.225334,97.62491,97.837006,5.363,3.235,3.762,2.85,10.712,11.438,373.1976,44.123955,1492.9131,284.74924,48.300095,60.79989,51.53991,84.24989,468.1401
1516687620,61.18681,64.166115,101.37589,99.27193,97.500084,96.31052,5.754,3.183,3.738,2.846,10.668,11.037,373.79758,44.06263,1297.0306,272.8534,48.300095,60.93339,51.433216,84.2349,467.97995
1516687680,60.2513,63.00011,101.25054,98.939354,98.62683,97.18528,6.1,3.036,3.755,2.812,10.813,11.187,373.1976,45.43696,1498.5663,256.06198,48.300095,60.962097,51.4999,84.24308,468.00992
1516687740,61.187897,62.063293,101.56078,103.435936,97.12394,97.18528,6.137,3.413,3.875,2.8,10.8,11.4,374.17258,44.011196,1495.5763,300.43527,48.300095,60.922955,51.4999,84.40665,468.0499
1516687800,61.4692,63.50003,100.841576,98.09337,99.49974,99.032005,5.656,3.361,3.869,2.85,10.644,11.293,374.17258,44.838104,1486.3472,303.95828,48.300095,60.97498,51.39987,84.37076,468.05988
1516687860,60.93749,62.093376,99.75101,99.78075,97.62491,99.75075,5.756,3.275,4.031,3.006,11.137,11.262,373.9126,43.49806,1478.906,301.9369,48.288857,60.961674,51.55446,84.36235,468.0399
1516687920,60.843178,63.373978,100.15762,99.15544,99.78058,98.78134,5.344,3.632,3.956,3.006,10.838,11.631,373.2626,45.50103,1494.7472,320.12653,48.260765,60.933464,51.44989,84.36575,467.8401
1516687980,61.199608,63.32384,101.14994,99.949936,99.174355,98.300476,5.197,3.04,3.63,2.83,11.06,11.507,374.08118,44.762928,1486.7123,299.94882,48.232674,61.100166,51.479893,84.578674,467.81012
1516688040,61.338142,64.26295,99.79895,99.48833,98.872765,99.17525,6.127,3.37,3.82,2.96,10.893,11.315,373.5876,44.744137,1475.7728,300.54837,48.204582,61.100166,51.547737,84.35703,467.76984
1516688100,60.578133,63.186325,100.967316,99.23476,98.06389,97.310616,5.526,3.35,3.613,2.728,10.853,10.671,374.17258,45.60355,1499.1567,263.6881,48.316757,61.100166,51.54991,84.37223,467.88004
1516688160,60.437477,63.454193,101.67125,98.28073,101.345474,99.437416,5.998,3.337,3.716,2.895,11.438,10.697,373.64078,44.28483,1552.3503,285.14636,48.351696,61.019333,51.48054,84.52069,467.7099
1516688220,60.663006,63.498596,99.81211,98.62671,100.12468,99.31336,5.799,3.337,3.713,3.275,10.425,11.688,375.12988,45.474052,1492.2347,302.49966,48.300095,61.019978,51.4456,84.53069,467.63998
1516688280,60.563496,63.873898,99.50187,99.18763,99.06202,98.24932,5.188,3.337,3.862,3.25,10.613,11.325,374.17258,43.261227,1494.2448,317.439,48.40007,61.066612,51.40422,84.587944,467.66995
1516688340,60.90659,63.196968,99.14226,98.59567,99.00003,98.75193,5.334,3.682,3.662,2.728,10.681,10.963,374.17258,43.8246,1491.5814,264.14243,48.40007,61.199978,51.469456,84.57704,467.65994
1516688400,61.04643,63.296623,102.9052,98.32785,98.32703,98.485916,5.716,3.556,3.472,2.903,10.972,11.291,374.17258,43.805943,1494.7346,255.92195,48.40007,61.199978,51.49365,84.59119,467.50012
1516688460,60.124466,62.687836,100.06126,98.249695,98.06009,100.188126,5.155,3.202,3.805,2.72,11.238,11.955,374.17258,43.783134,1484.245,301.44,48.40007,61.170963,51.43146,84.56205,467.4199
1516688520,60.843987,63.203514,101.70299,98.98534,98.48515,98.60742,5.629,3.034,3.65,2.769,11.031,10.859,374.17258,42.49685,1492.8188,227.82628,48.40007,61.101326,51.449886,84.5784,467.52008
1516688580,60.563496,61.312695,98.74974,98.37383,98.81407,99.73211,5.299,3.238,4.212,2.937,10.75,11.099,374.17258,45.74024,1502.9128,249.94019,48.40007,61.199978,51.56915,84.54433,467.43988
1516688640,60.374878,63.561623,99.37494,101.5003,99.75021,100.4388,5.462,3.6,3.425,3.088,10.937,11.675,374.17258,44.174072,1494.5714,280.9389,48.40007,61.201935,51.419876,84.54978,467.4901
1516688700,61.531803,63.31166,100.39148,98.500275,98.640755,101.52969,5.593,3.184,3.884,2.797,10.894,11.303,374.17258,44.487568,1496.3302,274.81302,48.40007,61.126205,51.42715,84.55148,467.3
1516688760,60.50008,63.156242,99.46896,97.93705,98.96841,100.09349,5.575,3.3,3.794,2.931,11.3,11.412,373.894,43.171516,1489.4082,263.4685,48.379387,61.199978,51.457718,84.55524,467.25006
1516688820,62.25051,63.859566,98.702736,99.42326,100.18667,99.93746,5.765,3.303,3.716,3.219,10.744,11.762,374.15607,44.793,1483.6671,306.40604,48.327675,61.22493,51.57492,84.57246,467.28003
1516688880,60.812824,62.06234,99.93747,98.019806,98.81238,100.58373,5.404,3.354,3.613,2.888,10.975,11.221,373.47617,42.083866,1485.0072,289.4783,48.38674,61.266518,51.336224,84.68563,467.2001
1516688940,60.739105,63.343895,100.70408,96.48302,99.48329,100.84292,5.843,3.457,3.581,2.9,10.928,11.635,374.94977,43.24149,1483.9058,313.0014,48.30676,61.234528,51.47489,84.76719,467.1798
1516689000,60.532604,63.01812,98.21857,97.84509,99.59335,99.466835,6.094,3.332,3.812,2.937,10.981,11.588,374.17258,43.038937,1485.74,308.53085,48.391376,61.249886,51.344303,84.703125,467.1798
1516689060,59.906574,63.00011,98.90488,98.249695,99.342865,99.78144,5.994,3.275,3.8,3.062,10.85,11.65,374.41382,42.509384,1484.735,302.84552,48.327866,61.274837,51.449886,84.77196,467.16013
1516689120,61.200256,62.662624,96.92492,97.51405,100.223,100.364105,5.635,3.455,4.025,3.075,10.843,11.695,375.01694,41.169098,1483.24,282.0886,48.32826,61.281643,51.37987,84.76498,467.22006
1516689180,59.54641,62.296783,98.921326,97.75084,98.98485,99.890144,5.722,3.609,3.716,2.791,11.45,10.84,374.17258,44.511803,1490.0677,302.62317,48.300095,61.27375,51.491074,84.820015,467
1516689240,60.498455,62.750862,98.18566,96.87497,99.12274,98.93993,5.276,3.362,3.912,3.237,11.388,12.162,374.17258,44.43002,1422.7517,250.04587,48.300095,61.286022,51.454433,84.75305,466.92007
1516689300,60.99927,62.687836,98.50061,97.187614,100.81288,99.93746,5.212,3.001,3.563,2.838,10.738,11.9,374.17258,44.011196,1495.903,243.81291,48.300095,61.199978,51.4999,84.77157,467.02997
1516689360,61.60904,62.65561,98.09517,98.451996,101.39101,100.74828,5.541,3.397,3.969,2.775,11.066,11.866,374.34985,45.757324,1493.4973,316.42053,48.33645,61.29979,51.319855,84.7723,466.97
1516689420,60.875694,61.438747,100.62534,96.37382,101.00011,101.62561,6,3.176,3.738,2.65,11.237,12.275,374.79306,45.50103,1501.9078,233.06273,48.300095,61.29979,51.39987,84.92463,466.8698
1516689480,60.186256,62.672794,97.658005,96.67037,99.53262,99.671455,5.744,3.093,3.475,2.828,11.156,11.597,374.41632,44.913277,1498.0637,277.8437,48.48005,61.29979,51.279507,84.891235,466.80988
1516689540,60.76946,62.916073,99.834045,96.853516,100.25118,99.26903,5.45,3.237,3.683,2.833,11.242,12.183,374.17258,44.485863,1499.6802,289.02075,48.500046,61.29979,51.330894,84.879196,466.79987
1516689600,60.915802,63.14526,99.79018,97.35467,100.812874,100.33308,5.171,3.392,3.675,2.808,10.916,12.141,374.17258,43.88291,1494.1274,275.79257,48.500046,61.29979,51.351475,84.887375,466.7699
1516689660,61.376514,63.438435,96.81304,97.123245,97.12394,101.00151,5.613,3.324,4.05,3.138,11.237,12.462,374.52713,43.638004,1491.5815,235.3138,48.500046,61.282433,51.410168,84.91918,466.7499
1516689720,60.10902,61.905724,97.968254,97.10946,100.1563,102.37632,5.322,3.297,3.975,2.9,11.334,11.897,374.17258,44.28683,1495.6517,260.9841,48.500046,61.239033,51.49843,84.89839,466.75992
1516689780,60.249672,62.5317,97.37479,96.50025,100.59528,100.31346,5.943,3.006,3.938,2.944,11.694,12.187,374.17258,44.206646,1487.7373,293.8111,48.500046,61.274837,51.399876,84.89056,466.71994
1516689840,59.750473,63.37541,98.12455,95.06347,98.56105,97.06251,6.1,3.324,3.75,2.9,11.237,11.776,374.17258,44.98845,1483.24,305.68958,48.500046,61.29979,51.388763,84.90691,466.5901
1516689900,62.062706,62.375565,98.74974,94.93933,102.376495,102.24972,5.838,3.663,3.862,2.687,11.05,11.737,374.17258,44.011196,1477.783,291.18945,48.500046,61.242756,51.357006,84.73979,466.68
1516689960,60.97279,63.126163,98.4395,96.626686,101.00011,98.37721,5.162,3.187,4.238,2.75,11.137,12.201,374.17258,42.214283,1489.8981,219.24893,48.490955,61.226593,51.385582,84.89328,466.52985
1516690020,61.282204,62.374847,98.155106,95.48301,100.767334,101.046265,5.243,3.375,3.616,2.888,11.341,12.128,373.52972,42.740883,1518.5657,282.7027,48.468235,61.32485,51.325943,84.922844,466.4799
1516690080,61.217976,62.93851,99.04589,96.24837,100.467514,102.8444,5.941,3.494,3.837,3.228,11.2,11.41,373.94757,40.37172,1481.7388,296.04846,48.445515,61.333344,51.310963,84.88988,466.51984
1516690140,59.343967,63.28087,98.21857,96.75083,99.843834,100.90687,5.362,3.519,3.631,2.944,11.143,12.082,373.2366,41.23907,1490.2373,267.31177,48.42279,61.287804,51.20672,84.86261,466.4599
1516690200,61.5001,63.186325,97.49935,96.37382,102.310715,101.564224,5.75,2.9,3.525,2.875,11.587,11.988,374.4785,40.982502,1487.9132,232.06349,48.40007,61.29979,51.33319,85.10593,466.52985
1516690260,60.15141,63.545868,97.84486,97.345085,99.06328,101.14219,5.513,3.55,3.812,2.85,11.312,11.388,374.17258,41.422333,1489.1508,283.28192,48.40007,61.400024,51.426197,85.11683,466.1299
1516690320,60.748867,62.063293,98.00233,94.62668,102.49794,101.62561,5.175,3.426,3.713,2.8,11.287,11.862,374.17258,41.309044,1479.2452,304.49814,48.450058,61.400024,51.39987,85.10787,466.37
1516690380,60.73423,63.000824,96.95407,96.76578,101.50107,100.78153,5.559,3.929,3.819,3.025,11.544,12.269,374.17258,42.566574,1340.3356,286.39084,48.420067,61.400024,51.342716,85.111885,466.31003
1516690440,60.28138,63.265827,97.922424,95.54738,100.467514,101.10893,5.573,3.403,4.066,3.088,11.65,12.437,374.17258,42.45248,1488.2336,275.75186,48.425064,61.400024,51.36653,85.10763,466.05
1516690500,61.458904,61.937237,98.49904,95.937035,101.603966,100.97763,5.808,3.15,3.742,2.967,11.529,12.333,374.17258,42.65954,1478.2401,300.14612,48.406734,61.400024,51.433216,85.114555,466.16986
1516690560,60.43806,63.270363,98.061874,95.14469,100.16853,100.85315,5.521,3.4,4.108,2.888,11.137,12.346,374.0767,41.552654,1488.575,296.87567,48.442917,61.384197,51.327927,85.12047,466.11993
1516690620,61.212612,62.250084,96.575195,94.60094,100.63881,100.52576,5.632,3.726,4.005,2.903,11.46,12.63,373.83694,43.190174,1489.9735,291.38928,48.427773,61.34463,51.313187,85.10838,465.98004
1516690680,61.311474,64.312225,98.25147,97.25199,102.06277,103.12447,5.5,3.463,3.925,2.95,11.511,11.938,373.59717,41.355694,1487.5615,329.62766,48.500046,61.305065,51.39987,85.10047,466.06998
1516690740,60.781387,62.687836,96.81305,95.34392,102.594086,102.18577,5.875,3.525,4.144,2.9,11.669,12.482,373.35742,42.252815,1491.5691,254.40662,48.57232,61.33988,51.34986,85.10933,465.9301
1516690800,60.77976,63.21784,98.03053,95.68876,101.9059,101.71769,5.963,3.668,3.806,2.725,11.031,11.725,374.17258,40.292675,1487.4358,263.269,48.40007,61.371387,51.374866,85.122734,465.96008
1516690860,60.438293,62.407078,98.686295,95.15542,101.25059,103.063095,5.63,3.288,3.937,2.95,11.506,12.288,373.80115,43.409588,1494.2322,308.53085,48.471695,61.364647,51.44989,85.11546,466.07996
1516690920,60.97001,63.93836,99.34439,96.125534,100.34227,100.62552,5.463,3.781,3.862,3.375,11.694,11.675,374.26257,40.493874,1485.74,272.1543,48.51671,61.33685,51.399876,85.355034,465.81992
1516690980,60.702522,62.577538,96.702576,95.374954,101.202515,101.93765,5.515,3.603,3.856,2.984,11.178,12.188,374.90387,45.757324,1502.4104,295.8302,48.44006,61.38739,51.433216,85.31584,465.65005
1516691040,60.436665,62.375565,96.248955,96.99911,102.002045,101.00151,5.263,3.187,3.988,2.788,11.325,12.363,374.6146,42.008778,1487.5615,284.43628,48.60002,61.29979,51.341965,85.337654,465.72998
1516691100,60.14983,62.82592,97.363976,96.10071,101.71361,102.388855,5.821,3.288,3.803,2.898,12.017,12.025,374.86902,43.053337,1484.9735,309.3747,48.50421,61.39501,51.399876,85.33275,465.75998
1516691160,60.68626,62.594727,96.62619,95.93933,101.04692,100.90431,5.918,3.262,3.553,2.944,11.628,12.304,374.09048,43.311462,1483.9185,312.04608,48.550034,61.357635,51.37729,85.31073,465.72
1516691220,60.81228,62.6864,96.90706,95.9991,100.094315,100.40553,5.75,3.694,4.179,3.181,11.8,12.781,373.88522,43.087547,1475.7402,290.65414,48.420067,61.39981,51.438343,85.3506,465.72998
1516691280,60.71797,63.40692,96.71903,95.90714,100.71926,101.96835,5.412,3.744,3.925,2.913,11.631,12.456,373.67996,44.206646,1496.5688,307.8418,48.563873,61.42949,51.34748,85.31584,465.6301
1516691340,62.855125,63.519608,95.91521,96.041245,103.56061,103.561005,6.308,3.538,3.983,3.054,12.033,12.367,373.4747,44.320606,1440.804,262.687,48.496094,61.390377,51.433216,85.30234,465.5399
1516691400,60.563496,62.375565,97.93652,96.68647,101.18733,101.0629,5.838,3.962,3.613,2.737,11.388,12.862,373.26944,43.669106,1490.5764,320.31046,48.42831,61.29979,51.29985,85.31584,465.64008
1516691460,60.137398,63.54843,95.69723,96.246574,100.9927,102.71357,5.562,3.586,4.132,3.117,11.702,13.156,374.17258,42.520344,1489.8706,249.7396,48.60002,61.457966,51.29985,85.32852,465.64008
1516691520,60.166138,63.519115,96.83196,95.40187,103.20274,102.22104,5.673,3.528,4.091,3.1,11.429,12.836,374.17258,43.397316,1491.2614,285.55478,48.60002,61.36492,51.29985,85.308235,465.54987
1516691580,61.251312,63.40692,95.68722,95.780716,103.31265,103.21912,5.65,3.356,3.975,2.744,11.362,12.375,373.62415,44.744137,1498.403,254.56308,48.60002,61.320847,51.299847,85.30357,465.37003
1516691640,60.79602,62.265266,97.04573,96.0922,100.76607,103.12575,5.838,3.409,3.891,2.597,11.531,12.498,374.05072,41.803524,1481.6571,298.9515,48.60002,61.322018,51.33111,85.32982,465.4
1516691700,60.219593,62.06186,95.57793,95.735886,100.56113,100.74956,5.306,3.64,3.991,2.955,11.316,12.482,373.49008,43.45141,1495.3251,250.12549,48.60002,61.462326,51.34986,85.30153,465.36005
1516691760,61.104427,62.437637,96.39625,95.01902,100.812874,103.167114,6.241,3.15,3.946,2.642,11.367,12.617,373.36865,42.7972,1489.58,256.331,48.60002,61.39981,51.26836,85.30176,465.27982
1516691820,60.81309,62.46151,97.48525,96.39106,103.37463,101.81105,5.341,3.394,3.958,3.016,11.447,12.668,373.76093,43.88291,1497.0775,295.29764,48.60002,61.499836,51.29985,85.30801,465.22986
1516691880,60.813908,63.813736,95.2477,95.56462,101.12661,101.62561,5.65,3.999,3.725,3.125,10.95,12.175,373.9559,41.568947,1473.2404,303.4385,48.60002,61.499836,51.21801,85.618454,465.33008
1516691940,60.22528,62.674656,97.187225,96.64968,101.87654,103.5726,5.503,3.658,3.713,2.87,11.875,12.23,374.21008,43.610714,1486.3756,279.08755,48.60002,61.499836,51.385162,85.582466,465.2901
1516692000,61.093582,62.81246,96.59447,94.249664,103.439156,101.02965,5.85,3.869,4.031,2.9,11.806,13.006,374.80093,43.49806,1488.2399,258.46948,48.60002,61.499836,51.249836,85.621765,465.26013
1516692060,60.14506,63.031624,95.18659,94.81288,104.436035,101.34425,5.763,3.673,3.721,3.256,11.694,12.081,374.36758,44.941914,1499.0813,268.65417,48.60002,61.499836,51.357006,85.61105,465.06003
1516692120,61.06269,63.373978,95.72012,95.93704,103.34301,104.155266,5.763,3.444,3.813,3.088,11.738,12.456,374.17258,44.85815,1487.5741,304.18793,48.60002,61.499836,51.31365,85.74999,465.02008
1516692180,60.24913,62.45769,95.728745,94.66806,100.54299,102.0809,5.579,3.858,4.4,3.063,11.459,12.033,374.32654,43.53013,1498.1223,252.0851,48.60002,61.48031,51.433216,85.620155,464.8899
1516692240,60.797646,63.405487,97.65448,94.108284,103.07861,103.907166,5.166,3.457,3.891,3.069,12.159,12.69,374.17258,42.415504,1492.2349,225.34325,48.60002,61.415215,51.249832,85.6222,464.9801
1516692300,61.47408,62.82478,95.424446,93.73656,101.098274,102.66101,5.67,3.162,4.202,2.962,11.555,13.092,374.17258,43.76972,1469.7781,293.4131,48.60002,61.479874,51.30485,85.59092,464.80997
1516692360,60.265118,62.84397,95.204216,93.45311,104.609344,101.62561,5.263,3.378,3.847,2.947,11.631,13.116,374.17258,41.23907,1480.833,310.47607,48.60002,61.4978,51.395977,85.5961,464.85992
1516692420,60.68816,62.938038,95.66607,94.16844,103.0006,102.00075,5.384,3.233,3.846,2.921,11.521,12.912,374.17258,42.65954,1470.9037,266.81213,48.60002,61.400024,51.433216,85.614365,464.8699
1516692480,61.750504,63.37541,96.18785,94.93933,100.56492,102.06043,5.462,3.713,4.05,3.187,11.538,13.1,374.17258,40.210987,1483.24,303.93814,48.60002,61.43669,51.39987,85.6498,464.78998
1516692540,60.00089,63.186325,96.75194,96.18531,104.99772,103.12447,5.363,3.488,4.05,3.187,11.975,13.162,373.7046,42.44262,1487.2349,322.87448,48.60002,61.44993,51.39987,85.618454,464.8499
1516692600,61.500095,62.500664,95.688,94.29258,104.186386,102.06384,5.758,3.258,3.858,3.142,11.625,12.75,373.2366,41.715557,1486.2466,257.31378,48.60002,61.433296,51.468643,85.608,464.78
1516692660,60.781384,63.061707,95.468636,94.468056,104.96736,104.78192,5.568,3.444,3.962,2.919,11.444,12.906,374.13358,42.909832,1488.4032,328.34055,48.60002,61.42044,51.413033,85.61355,464.58987
1516692720,61.00036,62.60475,97.12486,96.124,104.58279,101.478966,5.395,3.163,3.896,2.971,11.663,12.791,374.17258,42.29448,1489.7977,253.87495,48.60002,61.466564,51.32208,85.59573,464.5699
1516692780,61.561886,62.875282,96.12674,93.43587,107.00159,101.93766,5.938,3.537,3.875,2.7,11.988,12.737,373.75473,42.98492,1487.5615,324.93887,48.588844,61.472614,51.39987,85.618454,464.60986
1516692840,59.718773,63.51579,94.312256,95.21979,105.499954,102.798355,5.675,3.422,3.597,2.725,11.668,13.24,374.31885,45.757324,1494.1505,314.36163,48.551586,61.424976,51.34986,85.829185,464.64014
1516692900,60.140724,63.454193,95.593216,94.06231,106.37538,104.765305,5.607,3.293,4.009,2.998,11.694,13.15,374.53687,42.427124,1487.7437,304.53247,48.514328,61.504013,51.409874,85.85325,464.38007
1516692960,60.514717,62.109848,95.95399,94.81059,103.26459,103.21912,5.575,3.147,3.912,3.181,11.834,12.938,374.41632,43.138863,1495.6517,301.84357,48.53404,61.424976,51.30652,85.92345,464.50995
1516693020,60.18734,63.62561,95.33098,95.000626,103.56061,100.75084,5.442,3.217,3.854,3.013,11.663,13.513,374.17258,44.011196,1491.3553,254.31235,48.514328,61.433296,51.433216,85.82467,464.42004
1516693080,60.28219,63.34389,97.4359,95.37381,104.375305,101.876274,5.919,3.606,4.35,3.331,11.813,13.144,374.546,43.369774,1488.3215,290.53064,48.540035,61.56205,51.27484,85.84064,464.46
1516693140,60.891144,62.85973,97.95415,93.88874,100.26637,103.07716,5.782,3.379,3.906,2.853,11.334,12.837,374.1095,44.377666,1492.4985,292.09262,48.501583,61.564987,51.27484,85.856316,464.3501
1516693200,60.824963,62.7755,98.201645,93.751274,103.75087,106.48951,5.703,3.302,3.742,3.203,12.033,12.978,373.9518,44.939587,1138.5306,277.49973,48.59387,61.573692,51.467537,85.81392,464.3501
1516693260,59.43828,63.063137,94.312256,94.12553,106.439896,102.06043,5.562,4.238,4.113,3.1,11.575,12.513,373.79416,44.499825,1496.908,275.6242,48.566696,61.551205,51.39987,85.85563,464.22992
1516693320,60.875694,63.126163,97.18911,93.688736,103.4982,102.500374,5.013,3.001,3.9,3.463,11.913,12.425,373.63647,42.98492,1480.2501,308.00104,48.500046,61.499836,51.288734,85.83791,464.11005
1516693380,61.115868,62.90507,95.781204,93.39646,101.61821,103.26648,5.871,3.434,3.979,3.073,12.054,12.476,373.4788,45.846725,1502.0894,278.6489,48.500046,61.583622,51.46708,85.856415,464.11005
1516693440,60.910072,62.993706,97.48008,93.45465,102.84927,102.41521,6.076,3.317,4.026,3.032,12.031,13.05,373.3211,45.369907,1498.8035,270.50598,48.500046,61.53664,51.373306,85.83916,464.28986
1516693500,59.623646,64.06298,96.75194,93.063446,102.24999,103.80997,5.562,3.362,3.963,3.138,11.662,12.074,373.1976,45.26804,1491.9082,294.31348,48.552032,61.52052,51.39987,85.80656,464.13
1516693560,60.313087,61.438747,94.251144,95.50025,104.43603,101.564224,5.75,3.176,3.975,2.8,11.525,12.813,374.17258,49.018356,1512.5608,229.49948,48.5363,61.54995,51.19982,85.956505,464.0601
1516693620,59.687878,63.50003,94.67086,94.093346,102.37398,101.87627,5.488,3.113,3.869,2.863,12.156,13.506,374.17258,46.54666,1500.2412,304.5,48.550034,61.5132,51.210938,85.98558,464.01013
1516693680,60.483818,63.343174,95.96692,94.108284,101.78191,101.8443,6.34,3.29,3.913,2.841,11.697,13.021,374.17258,46.266975,1503.9807,228.1708,48.502174,61.557346,51.27484,85.96707,464.13
1516693740,60.75049,62.593296,98.155106,94.68875,105.78206,103.24981,5.362,3.35,3.938,2.912,11.887,12.787,374.17258,46.502243,1505.2495,229.93596,48.543514,61.583363,51.399876,85.960594,464.0201
1516693800,61.42205,63.078896,94.06194,93.28299,104.84592,103.37642,5.428,3.285,4.084,2.834,11.794,13.25,373.73926,45.372887,1491.7449,292.7515,48.51896,61.58002,51.466557,85.960594,463.98984
1516693860,60.186253,62.24951,95.93871,93.43587,102.12349,102.623146,5.5,3.525,3.725,2.7,11.862,13.425,373.7226,46.502243,1505.5762,243.75252,48.500046,61.565613,51.536274,85.96877,464.05008
1516693920,61.249687,62.750862,97.00108,94.56231,102.49794,103.80997,5.6,3.525,4.3,2.55,11.662,13.613,374.09756,45.65179,1487.2349,312.1243,48.500046,61.537178,51.39987,85.975586,463.9499
1516693980,60.90659,62.65632,97.062195,94.783005,103.00145,101.96835,5.7,3.543,3.881,2.744,12.094,13.625,373.5351,45.06439,1493.9055,277.469,48.500046,61.519234,51.449886,85.96417,463.78006
1516694040,60.498455,63.126163,96.935265,95.37611,100.06396,99.99885,5.276,3.275,4.125,2.987,12.1,13.213,373.81805,44.290413,1490.9031,320.8101,48.500046,61.53802,51.4999,85.95923,463.78006
1516694100,61.250496,62.46939,98.593445,93.672646,102.89012,102.34563,5.66,3.484,3.947,2.778,11.875,13.272,373.85635,44.58126,1473.8182,299.86014,48.538273,61.57501,51.449886,85.96707,463.53
1516694160,60.38854,63.02475,95.9011,94.96232,103.42499,103.375145,5.9,3.39,3.89,2.904,12.163,13.609,374.01007,45.7724,1495.0437,313.30255,48.512028,61.545555,51.21649,85.962776,463.55997
1516694220,60.312275,63.467804,95.24888,94.42208,103.96796,101.85837,5.597,3.444,3.872,3.2,11.572,13.716,374.69577,43.805943,1493.3276,294.45212,48.532574,61.524895,51.27484,86.38281,463.64987
1516694280,60.797646,62.56178,96.3606,94.281845,104.2488,105.049225,5.15,3.428,3.956,3.103,12.202,12.919,374.90387,44.887356,1499.4958,262.18924,48.553116,61.59768,51.478466,86.3075,463.65985
1516694340,61.33424,64.02096,96.87729,95.521706,103.270485,102.18662,5.83,3.525,3.95,3.113,11.692,13.083,374.84625,42.33416,1466.691,299.10294,48.573658,61.598175,51.538006,86.27274,463.68982
1516694400,60.530975,63.43772,96.82715,94.951965,104.592896,103.70381,5.509,2.963,4.1,2.806,11.7,13.559,374.31662,44.62198,1482.4109,274.312,48.5942,61.50746,51.476818,86.27684,463.26993
1516694460,61.376514,62.750862,95.62376,94.93933,105.25074,103.93785,5.9,3.362,4.25,3,12.825,13.837,374.9814,44.805775,1488.9182,316.12677,48.54044,61.57283,51.399876,86.24957,463.51
1516694520,59.54722,62.390606,93.86099,93.34276,104.04639,101.954285,5.254,3.178,4.047,3.003,12.015,13.269,374.6601,45.885468,1485.9033,302.3912,48.575027,61.581604,51.138744,86.241196,463.54996
1516694580,60.186253,62.498753,94.62721,93.74852,104.937,103.252365,6.224,2.95,4.113,2.937,11.825,13.5,374.05286,46.599968,1501.9078,282.56406,48.60002,61.57501,51.4999,86.24511,463.17004
1516694640,60.00089,61.93724,95.2477,96.87497,102.24999,103.18586,6.088,3.375,4.15,2.6,12.875,14.225,373.5397,50.819138,1519.8973,253.49796,48.578976,61.588276,51.599926,86.24412,463.06982
1516694700,60.999275,63.656166,95.18894,93.93701,106.34375,105.21675,5.612,3.757,4.344,2.912,11.781,14.056,374.11142,48.692936,1499.7346,311.34192,48.611134,61.54995,51.299847,86.09691,463.34985
1516694760,60.313087,62.937084,94.99856,94.37381,104.74977,101.876274,5.65,3.313,3.825,3.187,12.05,13.888,373.9076,48.50522,1493.4847,311.6878,48.640438,61.600067,51.399876,86.27991,463.3199
1516694820,60.016335,63.54587,97.04808,94.09334,104.358864,104.40721,5.729,3.909,4.081,3.186,12.503,13.532,373.70377,45.649845,1502.0648,260.26483,48.550034,61.56248,51.324856,86.24616,463.22998
1516694880,61.35375,63.063133,95.16622,93.20752,104.85266,105.354866,5.276,3.4,4.079,3.092,11.983,13.579,373.49994,45.045403,1574.4603,298.0195,48.506294,61.57501,51.433216,86.24821,462.91995
1516694940,61.06106,62.43859,95.374626,93.43587,101.435295,102.06043,5.325,3.375,4.45,3.138,12.075,13.837,373.2961,49.309063,1508.2394,262.50217,48.54448,61.51654,51.118153,86.28092,462.93994
1516695000,60.609024,62.076897,95.12549,93.73587,103.18741,105.12595,5.613,3.734,3.931,2.856,12.237,13.759,374.05072,47.111607,1398.3303,298.5795,48.512543,61.515816,51.518085,86.34976,462.92996
1516695060,60.469185,62.405647,95.50154,94.03127,105.2811,104.375244,5.681,3.231,4.369,3.04,12.163,13.838,373.71555,48.667908,1506.4053,290.75024,48.63045,61.54995,51.511013,86.25911,463.15005
1516695120,60.477856,62.95809,95.293144,93.454254,104.50013,101.64437,5.541,3.355,4.279,3.4,12.35,13.821,374.48172,47.94384,1503.8005,274.25162,48.5703,61.515495,51.33319,86.54355,463.04984
1516695180,60.719597,63.531548,94.18768,94.21748,101.873,103.623245,5.675,3.394,4.319,2.988,12.087,13.788,374.55746,48.667908,1495.0739,274.37515,48.552666,61.546818,51.566586,86.53514,463.19
1516695240,59.95292,61.51467,96.34532,93.608284,105.9073,104.51719,5.45,3.833,4.184,2.994,12.144,13.413,374.90387,54.09709,1524.4009,268.07767,48.650013,61.57814,51.719955,86.523384,463.09012
1516695300,60.79223,61.978302,96.1048,93.62591,103.081566,102.79367,5.716,3.391,3.746,2.971,12.121,14.35,374.83737,53.088074,1520.3579,273.73,48.64287,61.531616,51.35441,86.5231,462.7698
1516695360,60.76513,62.983635,94.56257,93.4853,106.34375,102.67303,5.178,3.125,3.872,2.778,12.05,13.441,374.59045,55.184887,1527.0005,297.20282,48.550034,61.507633,50.875107,86.537865,462.84006
1516695420,60.625282,62.62481,95.43573,94.56231,103.813614,103.93785,5.312,2.937,4.837,3.1,11.563,12.95,374.37665,57.00407,1528.9171,265.43954,48.500046,61.524338,50.800087,86.52492,463.1201
1516695480,60.417152,61.66603,94.56296,93.728584,103.72759,103.62581,5.646,3.133,4.383,3.05,12.113,13.55,374.11508,55.87032,1526.6895,274.66705,48.63335,61.541042,51.233284,86.52341,462.99988
1516695540,60.23341,62.48443,94.186516,93.484146,103.73392,103.98262,5.535,3.234,4.487,3.097,11.956,13.275,373.9651,54.256073,1524.5361,250.17517,48.687504,61.557747,50.775078,86.51701,462.41983
1516695600,60.326096,63.62408,95.80051,94.273575,101.47374,103.01091,5.448,3.67,3.785,3.13,11.847,12.818,373.8151,55.5347,1355.7761,303.58676,48.58826,61.57445,51.25984,86.543724,462.29996
1516695660,60.59992,62.76232,94.23611,94.112656,105.2143,104.052444,5.42,3.457,4.205,2.918,11.897,13.583,373.6651,54.122936,1517.5732,273.81238,48.68696,61.591156,51.58174,86.521515,462.30994
1516695720,61.781403,62.5317,96.96817,94.18759,104.592896,103.50047,5.763,3.113,4.013,2.813,12.381,13.824,373.5151,53.73217,1520.0732,316.87622,48.65001,61.54995,51.22483,86.53105,462.9
1516695780,61.827744,62.953556,95.20422,93.814026,104.02995,104.32792,5.463,3.318,4.075,3.15,12.047,13.8,373.3651,54.420723,1519.7811,308.31396,48.681824,61.59067,51.37487,86.5014,462.4601
1516695840,59.265102,61.750305,93.15705,93.92093,104.57899,104.87401,5.422,3.275,4.375,2.856,12.447,13.931,373.2151,54.77879,1526.4863,301.451,48.641678,61.521626,51.674946,86.52577,462.17007
1516695960,60.498455,62.18648,97.311325,95.435875,107.436775,103.31375,5.712,3.9,4.238,3.275,11.587,13.7,374.61832,52.347733,1503.2394,303.37262,48.657154,61.57282,51.39987,86.788,462.25
1516696020,61.311474,62.937084,93.06186,95.37611,106.374115,104.311295,5.688,3.324,3.9,2.838,12.3,13.749,374.88168,51.83559,1518.5657,244.81216,48.63638,61.543625,51.24269,86.78118,462.58997
1516696080,60.937485,63.126163,94.91126,92.80203,103.87434,102.9352,5.391,3.937,4.113,2.9,12.488,13.488,374.45935,50.019566,1512.2343,264.06143,48.672733,61.51443,51.29985,86.74438,461.8401
1516696140,60.484634,62.23447,95.687225,93.07839,105.62393,104.6259,5.331,3.388,4.406,2.813,12.357,14.022,375.0329,52.217434,1518.2454,244.76549,48.61252,61.592358,51.74996,86.76244,461.87006
1516696200,60.749676,62.093376,95.51447,93.48529,104.92308,102.96973,5.499,3.366,4.141,2.953,12.794,14.044,374.3815,48.627235,1502.9883,306.92352,48.512543,61.54762,51.225105,86.75358,461.56006
1516696260,59.655354,62.610485,96.26424,93.28069,105.10905,102.2203,5.556,2.931,4.366,2.875,12.456,13.697,374.6601,49.71168,1509.8223,287.68933,48.658344,61.50487,51.674995,86.7546,462.38986
1516696320,60.2513,63.40242,97.560455,92.68644,103.12542,103.687195,5.799,3.238,4.087,3.275,12.162,13.737,374.9387,47.577312,1499.2446,290.7502,48.657154,61.53233,51.19982,86.76891,462.58997
1516696380,59.874058,61.498913,93.12297,92.31402,106.31339,106.37288,5.451,2.988,3.775,3.138,11.237,13.063,374.13507,47.865105,1502.561,332.31244,48.60002,61.55979,51.599926,86.74983,462.62994
1516696440,60.592766,62.561783,94.59431,92.90483,105.126755,105.18606,5.275,3,4.406,3.156,12.594,13.425,373.81366,46.086002,1494.5713,329.9049,48.613354,61.587254,51.4999,86.77164,462.03992
1516696500,60.625282,63.438435,95.06437,93.123215,105.68591,103.93785,5.113,2.988,4.175,3.237,11.763,13.55,373.49225,44.98845,1497.9131,323.74747,48.637512,61.526066,51.39987,86.75673,461.55008
1516696560,60.813908,62.687836,95.12548,94.06116,103.93507,103.12447,5.85,3.176,4.013,3.2,12.4,14.562,374.17258,45.444077,1491.2299,302.8126,48.66924,61.582268,51.21114,87.18057,462.25
1516696620,60.63992,63.18776,95.3147,93.86001,104.98381,103.921234,5.477,2.988,4.144,2.95,11.287,12.663,373.53082,46.013615,1503.6604,249.20172,48.672733,61.57943,51.39987,86.77198,462.4498
1516696680,61.375217,62.949112,93.96158,94.024376,105.423805,104.33789,5.903,3.598,4.038,3.217,12.13,14.443,373.99384,45.261826,1550.7006,281.98758,48.606686,61.58002,51.519905,86.906586,462.25
1516696740,60.48805,62.83681,97.31415,95.088295,102.23887,104.69804,5.543,3.63,3.82,3.13,12.132,13.447,374.02258,48.42387,1506.7721,258.96198,48.611782,61.563812,51.30007,86.98619,461.49014
1516696800,59.73503,63.046665,96.31242,95.36002,106.579056,103.68847,5.388,3.228,4.05,2.925,12.563,13.597,375.0426,48.633656,1504.2382,294.31348,48.653343,61.53637,51.54991,86.90454,461.8401
1516696860,60.3365,63.224712,94.099785,94.699326,105.82457,102.5239,5.777,3.213,4.128,3.18,12.057,13.635,373.92505,48.156597,1504.0486,252.65132,48.644455,61.592575,51.410988,86.94148,462.00992
1516696920,60.800903,63.188046,96.0111,93.95081,106.013824,105.62498,6.022,3.45,4.347,3.515,12.373,13.597,373.62195,49.81431,1509.7065,313.81424,48.61844,61.539597,51.140102,86.93985,461.59003
1516696980,60.82854,63.140488,96.43933,93.38989,107.36086,101.954285,6.038,3.075,3.959,2.887,12.147,14.278,373.31885,49.985355,1509.3135,262.88925,48.614304,61.5893,51.000046,86.96861,461.87006
1516697040,60.498455,61.81118,93.49903,93.25196,105.12422,105.87666,5.325,3.463,4.588,3.05,12.35,13.837,373.8952,48.017147,1499.408,313.8922,48.60002,61.54131,50.999954,86.938354,461.1801
1516697100,60.844803,62.907,97.124466,93.65771,105.67327,104.52998,5.274,3.328,3.878,3.031,11.772,14.243,373.39093,50.263878,1508.7292,330.07922,48.658344,61.506195,50.950127,86.94407,461.42987
1516697160,60.312,62.187435,95.35425,93.93702,104.54061,103.91739,5.42,3.05,4.567,3.071,12.3,14.504,374.43417,49.33538,1507.6866,313.45847,48.6591,61.524364,50.76662,86.94144,461.23007
1516697220,60.218777,63.00011,96.1573,92.90713,106.030014,105.62599,5.775,3.356,4.081,2.912,11.625,13.407,374.9098,48.50522,1502.7369,313.62317,48.63705,61.542534,51.79998,86.9284,461.60004
1516697280,60.436665,62.12632,92.75161,91.43585,105.7517,104.24991,5.65,3.287,4.05,2.25,11.538,13.8,363.90585,46.990868,1478.0535,317.4994,48.60002,61.560703,51.4999,83.737366,461.5101
1516697340,60.124466,62.000267,95.50154,92.75081,102.90132,104.439186,5.513,2.751,3.775,2.113,10.388,11.926,351.20755,44.98845,1459.2457,251.1865,48.63638,61.57887,51.4999,80.48772,461.46985
1516754700,72.917015,70.21407,129.81325,127.10549,88.62583,86.33377,5.4,2.354,3.3,2.396,8.213,8.375,371.3002,44.352814,1483.9055,247.66478,42.881832,55.035545,46.66672,80.16885,477.63007
1516754760,71.37527,69.81256,128.6893,127.06085,85.68771,84.1258,5.138,2.125,3.812,2.175,9.15,10.713,376.55084,45.78584,1506.9165,266.74753,43.10008,55.583168,47.043007,80.85059,477.7001
1516754820,70.25141,69.18708,128.06223,124.18791,86.4351,84.81302,5.475,2.125,3.375,2.613,8.812,8.975,375.14862,43.480778,1493.2399,214.87267,43.5,56.09986,47.56376,81.4687,477.67004
1516754880,69.8119,69.68692,127.62326,123.876854,88.12275,86.688515,5.025,2.262,3.438,2.225,8.312,8.988,373.4865,37.341278,1467.912,303.68903,43.842827,56.33649,48.000164,80.95058,477.53992
1516754940,71.00065,68.81288,125.438095,123.68677,86.87389,90.00046,4.988,2.163,3.575,2.363,8.762,10.575,375.00928,40.532204,1473.5626,287.9385,44.157166,56.633213,48.328434,80.775276,477.65985
1516755000,69.5007,67.93748,124.46852,121.688675,85.56235,86.06334,5.675,2.319,3.45,2.525,8.812,9.544,376.4028,41.937317,1493.9025,254.97102,44.449963,56.986713,48.645473,81.20574,477.43985
1516755060,68.186584,68.37586,123.74978,123.11812,86.81121,87.74795,5.4,2.85,3.425,2.737,8.912,9.425,374.5525,39.204567,1481.5636,277.62286,44.74996,57.260933,49.083393,81.28171,477.52008
1516755120,68.00075,68.06175,127.063705,123.81206,86.68583,88.000885,5.987,2.377,3.589,2.65,9.638,10.1,374.17316,38.589382,1474.2377,248.87567,45.027252,57.487045,49.500122,81.00735,477.53
1516755600,64.75061,65.25064,116.61255,114.91242,88.03789,87.73745,5.32,2.597,3.414,2.647,8.417,9.018,372.47662,38.613804,1475.8379,259.91223,46.48571,58.86653,51.31983,80.81085,477.1399
1516755660,65.47968,65.81202,115.626564,115.75054,89.042114,87.81158,5.221,2.254,3.575,2.725,9.5,10.163,376.92218,40.539032,1484.0222,286.33398,46.593372,58.92081,51.53337,81.372604,476.97998
1516755720,64.31207,64.15591,117.40654,114.96858,87.28133,86.342514,5.575,2.463,3.7,2.65,9.669,10.794,374.8904,40.069263,1483.5763,269.74762,46.69481,58.985264,51.399937,81.17847,476.94
1516755780,64.51354,63.5998,114.36275,115.13794,89.03793,89.312294,5.545,2.288,3.65,2.533,9.577,10.527,374.2382,41.846165,1475.4379,291.4379,46.74005,58.979954,51.560013,81.17928,476.72
1516755840,64.49938,63.594604,114.52917,113.81077,89.87549,90.749695,5.844,2.563,3.856,2.819,9.856,10.862,374.4054,41.495514,1487.2393,267.09174,46.878204,59.19136,51.677685,81.13432,476.72992
1516755900,63.46918,63.1412,115.50115,111.48541,89.595825,88.391014,5.659,2.228,3.597,2.597,9.644,11.444,374.9345,43.242207,1494.6526,272.07886,46.924965,59.104473,51.712376,81.12945,476.82007
1516755960,64.733154,63.578903,116.23557,112.48447,87.735794,90.24862,5.638,2.397,3.897,2.778,10.153,10.675,374.2245,42.74147,1486.9829,240.43788,47.09246,59.219643,51.824883,81.16711,476.68994
1516756020,63.750145,63.06336,116.06071,111.374176,89.12569,90.81174,5.55,2.425,3.9,2.45,10.175,10.387,374.3249,42.185814,1476.913,291.62708,47.12374,59.333897,51.87132,81.16873,476.53998
1516756080,63.937454,64.34437,111.87369,111.21864,92.09354,90.18658,5.575,2.369,3.4,2.556,10.081,10.675,374.478,39.441864,1463.074,244.18802,47.208893,59.366573,51.971508,81.15927,476.5601
1516756140,63.109306,63.640358,109.93695,110.50041,89.84415,92.00122,5.262,2.309,3.753,2.659,10.125,10.606,374.41702,40.81065,1487.9956,237.04596,47.298584,59.48518,52.08569,81.163864,476.68002
1516756200,64.521996,64.4782,113.95915,112.14605,88.74959,92.210014,5.608,2.283,3.696,2.55,9.963,11.021,373.22406,39.31111,1478.1298,249.31224,47.201595,59.586792,52.066658,81.21567,476.42996
1516756260,62.67525,62.96175,112.686005,109.69965,90.24091,88.03811,5.465,2.497,3.835,2.495,9.028,10.097,374.56335,40.78767,1482.2386,228.6485,47.338207,59.576557,52.109043,81.37,476.46002
1516756320,63.28113,63.811752,111.56255,108.74964,89.40777,90.37508,5.331,2.587,3.625,2.7,9.375,10.431,374.49832,40.657433,1478.2382,294.3109,47.461384,59.680878,52.2055,81.17738,476.43988
1516756380,62.17202,64.860596,111.60838,108.70212,90.985725,94.04734,5.387,2.394,3.531,2.55,9.462,9.778,374.9931,39.236633,1482.82,271.5779,47.411243,59.622032,52.289932,81.308975,476.24002
1516756440,62.62628,64.50005,107.81208,108.561714,89.5018,90.68766,5.263,2.725,3.775,2.85,9.15,10.412,374.67172,36.977158,1566.8984,261.9395,47.486183,59.74157,52.23777,81.33105,476.16998
1516756500,62.639565,63.014874,110.279434,107.71927,89.67176,91.673134,5.263,2.4,3.969,2.841,9.569,10.028,374.15353,40.36611,1481.2385,246.31076,47.633682,59.87919,52.333233,81.35182,476.35
1516756560,62.025124,64.21217,112.46026,107.61386,94.52424,91.68793,5.825,2.82,3.713,3.01,9.517,9.948,373.9853,39.322144,1475.9473,303.03528,47.686737,59.891598,52.349846,81.346306,476.29984
1516756620,62.313606,62.81207,106.62544,106.87683,89.93577,88.68809,5.275,2.85,3.512,2.613,9.312,9.701,373.81702,40.983025,1487.2393,260.12604,47.659122,59.92096,52.40013,81.36018,476.13
1516756680,63.146423,63.89551,107.64807,107.49894,92.4592,90.853096,5.662,2.513,3.663,2.846,9.358,10.046,373.64877,40.103924,1481.2385,310.79187,47.60462,60.007767,52.36479,81.316635,476.19012
1516756740,63.093822,64.00021,108.907074,105.96959,90.4059,91.27943,5.381,2.825,3.719,2.669,9.575,10.287,373.48053,39.069324,1483.4014,259.49915,47.761898,60.087013,52.330654,81.35637,476.02002
1516756800,62.728546,62.634144,111.66627,108.6654,91.459465,93.29332,5.779,2.53,3.75,2.913,9.063,10.121,373.3123,40.331837,1483.6804,310.8124,47.708843,60.042534,52.317986,81.33531,476.02994
1516756860,62.312134,63.905987,109.001144,105.953384,90.59395,90.625626,5.481,2.7,3.581,2.581,9.15,10.093,374.84058,41.367393,1486.9016,240.25038,47.880882,60.197865,52.349846,81.54077,475.84988
1516756920,62.140312,61.703823,109.20253,106.642456,90.843475,91.25079,5.737,2.612,3.966,2.838,9.712,10.11,374.39563,40.149227,1476.0691,276.39288,47.830803,60.12974,52.460793,81.55126,475.9701
1516756980,62.765663,63.219048,108.01468,105.90586,91.06166,90.93582,5.253,2.602,3.512,2.672,9.928,10.059,374.8826,39.98181,1480.1635,321.27966,47.87504,60.298603,52.475063,81.54077,475.80994
1516757040,61.688263,64.6257,107.874794,107.0626,92.563675,90.50155,6.187,2.662,3.725,2.9,9.838,10.663,374.92242,40.564404,1481.0492,315.5607,47.931465,60.21172,52.457222,81.53752,475.5899
1516757100,61.584038,62.540756,107.83459,107.167725,91.520546,89.12395,5.346,2.721,3.658,2.778,9.292,10.221,374.05997,40.35897,1481.6803,271.4809,47.969894,60.33336,52.413452,81.53915,475.7399
1516757160,61.157303,63.374733,105.9067,105.49869,92.43831,93.72043,5.194,2.563,3.625,2.634,9.825,10.188,373.7883,40.069263,1479.2383,302.28137,47.983345,60.322403,52.50404,81.54239,475.57007
1516757220,60.858643,63.437553,105.37367,106.15535,91.34374,90.594604,5.587,2.569,4.081,2.756,10.006,10.025,373.51663,40.950466,1482.2386,273.03036,47.954365,60.49793,52.5833,81.54888,475.7399
1516757280,61.562897,63.343323,107.09334,105.28267,91.97058,91.81153,5.337,2.512,3.631,2.694,9.363,9.781,373.24496,42.185814,1299.0801,283.12494,47.907158,60.439156,52.55666,81.54564,475.54
1516757340,61.8446,64.40582,105.65827,104.43591,92.21892,93.34343,5.538,2.819,3.625,2.825,9.831,10.019,373.932,39.236633,1476.238,299.1245,48.031555,60.422176,52.535725,81.54986,475.61996
1516757400,61.550213,63.325024,105.10017,103.74986,91.92429,90.848015,5.71,2.632,3.753,2.853,9.6,9.978,373.5955,40.25044,1483.2388,320.96423,48.07867,60.59267,52.619934,81.540115,475.32
1516757460,61.906544,62.937717,104.62599,104.5936,90.84227,91.21977,5.606,2.631,3.812,2.912,9.469,10.018,373.259,40.494637,1482.2388,298.68793,48.051544,60.54985,52.475063,81.54077,475.48984
1516757520,60.936073,63.311913,109.31227,102.9368,95.62555,89.938416,5.125,2.613,3.663,2.7,9.7,10.525,374.87766,39.07555,1468.9121,296.31192,48.024414,60.514164,52.599953,81.737495,475.32993
1516757580,60.937546,62.249413,104.3438,103.468185,91.71985,93.49852,5.162,2.675,3.675,2.775,9.294,9.975,374.29245,40.494637,1485.239,278.24976,48.04996,60.55456,52.42511,81.727104,475.32993
1516757640,60.812183,62.53211,103.969955,103.375305,94.12354,94.21913,5.287,2.75,3.706,2.744,10.119,10.006,374.71353,41.448925,1444.0842,244.78131,48.10004,60.511673,52.53751,81.74074,475.17004
1516757700,61.84312,63.624657,104.81171,102.43781,93.9379,92.90676,5.65,2.538,3.85,2.681,9.969,10.887,375.13458,42.822968,1473.4126,297.0312,48.184135,60.68421,52.549995,81.74074,475.25
1516757760,60.87413,62.375053,104.189445,106.561455,94.376686,93.436485,5.413,2.95,3.563,2.7,10.175,10.088,374.0793,41.12945,1481.9136,306.1238,48.154236,60.615776,52.633255,81.72451,475.1
1516757820,62.03117,62.531425,102.46857,102.735916,93.68837,95.204605,5.184,2.528,3.609,2.747,9.678,10.113,373.97504,42.815884,1486.5642,319.37238,48.12434,60.722565,52.41262,81.72451,474.98007
1516757880,61.062912,61.875217,104.49816,104.250145,96.4983,92.6252,5.413,2.838,4.35,3.15,9.825,10.088,373.8708,40.16904,1496.9154,288.75012,48.20008,60.6639,52.55555,81.72451,475.16013
1516757940,61.093887,62.656387,104.37515,103.18736,92.50099,92.96881,5.337,2.656,3.494,2.837,9.694,9.962,373.7665,40.494637,1480.9011,291.18768,48.266655,60.753532,52.5833,81.89397,474.91998
1516758000,61.59461,63.18695,104.85994,102.126755,92.46965,92.357956,5.322,2.759,3.609,2.95,10.478,10.322,373.66226,40.16904,1481.5698,325.06195,48.14994,60.794544,52.5833,81.85529,474.76007
1516758060,60.889984,63.00122,104.52951,101.00027,93.06153,92.32813,5.375,2.766,3.562,2.603,9.544,10.188,373.55798,40.424866,1485.3265,221.6117,48.284206,60.775116,52.56998,81.83878,474.84995
1516758120,60.626347,62.686428,103.37422,101.56297,94.99871,93.49853,5.162,2.975,3.812,2.7,9.575,10.225,373.4537,42.008003,1486.9142,316.1876,48.262165,60.81405,52.55999,81.86216,474.80997
1516758180,61.68826,62.937717,103.18851,102.15485,92.93736,94.5007,5.375,2.725,3.863,2.556,9.519,9.938,373.34946,40.109062,1485.239,250.56322,48.240124,60.84754,52.592552,81.85307,474.52988
1516758240,60.43756,62.750618,103.593704,101.813545,93.15676,93.53193,5.513,2.969,3.812,2.733,9.35,10.031,373.24518,41.428123,1491.4148,275.6247,48.218082,60.88104,52.56998,81.85892,474.82983
1516758300,62.81359,62.719208,101.734146,101.03267,92.51546,92.4689,5.719,2.741,3.731,2.852,9.862,10.075,373.93307,41.202663,1482.4011,291.67325,48.29546,60.869484,52.521076,81.85924,474.8199
1516758360,60.43756,61.938038,107.0644,103.06209,91.12676,94.314575,5.887,2.8,3.337,2.888,9.362,9.525,374.17316,42.008003,1490.9147,233.1867,48.300003,60.87063,52.544445,82.143936,474.73996
1516758420,61.124855,62.62634,105.752335,99.813286,91.81147,91.937996,5.35,2.988,3.488,2.55,9.638,10.05,374.8345,42.6408,1480.2384,310.12582,48.239525,60.81185,52.426773,82.10303,474.66992
1516758480,62.11827,62.906303,101.77997,103.43794,94.65636,93.906555,5.194,2.944,3.863,2.869,9.975,10.144,374.76434,40.331837,1481.0247,268.09363,48.292114,60.81023,52.422333,82.084854,474.59988
1516758540,60.96852,63.406143,102.78091,101.84378,95.719574,93.46751,5.538,2.85,3.544,2.7,9.35,10.113,374.27145,41.495514,1490.804,296.68692,48.264736,60.89712,52.5722,82.1435,474.40002
1516758600,60.65658,62.704185,103.68656,100.92142,95.3278,95.70212,5.422,2.947,3.916,2.891,9.95,10.325,374.72516,42.76028,1484.3263,319.1723,48.3019,60.984592,52.349846,82.07674,474.40002
1516758660,60.375618,62.06368,100.0603,99.87377,92.18757,94.62478,5.938,2.787,3.438,2.7,9.138,9.863,374.17316,42.16242,1485.5641,307.06415,48.311386,60.9583,52.29978,82.099785,474.47998
1516758720,61.288277,62.187138,102.813705,101.048874,95.21087,94.73931,5.37,2.925,3.835,2.757,9.847,10.527,374.05853,42.496983,1493.915,228.18842,48.320873,60.932007,52.32443,82.11277,474.29
1516758780,61.281197,63.968803,101.99945,101.467926,93.87521,92.4701,5.844,2.869,3.794,2.844,9.812,10.213,373.9182,43.480778,1491.7397,275.49872,48.33036,60.905712,52.46008,82.081604,474.18002
1516758840,61.12486,63.437553,104.62357,100.99918,93.31106,92.53214,5.456,2.85,3.569,2.856,9.594,10.037,373.77786,42.25948,1490.4021,246.74873,48.339844,60.916668,52.508804,82.09394,473.96
1516758900,60.750237,63.18627,103.687775,101.49817,93.248375,93.49853,6.575,2.562,3.475,2.7,9.312,9.9,373.6375,43.66928,1481.9136,308.12762,48.34933,61.070244,52.599953,82.0881,474.12982
1516758960,60.641834,62.59288,99.454926,101.734695,94.516525,91.670746,5.756,2.938,3.631,2.866,9.875,10.119,373.4972,43.60095,1491.9961,269.04657,48.358818,61.081455,52.534626,82.109985,474.0601
1516759020,60.843155,62.89128,100.68619,100.93762,97.18904,94.1738,5.062,3.197,3.647,2.722,9.666,10.159,373.35684,43.62657,1490.4084,293.3594,48.368305,61.051632,52.58145,82.070244,473.99997
1516759080,60.728607,62.08371,103.33403,100.99847,95.062996,95.60309,5.5,2.992,3.688,2.906,9.813,9.983,373.2165,44.553596,1498.0155,253.165,48.377792,61.021805,52.533344,82.07845,473.97986
1516759140,60.389633,62.60927,103.68656,100.531525,93.39062,94.40526,5.294,2.944,3.531,2.794,9.969,9.912,375.02667,44.833496,1493.2336,306.20218,48.387276,61.04535,52.45009,82.33255,473.75986
1516759200,60.376354,63.546127,101.405525,100.65572,94.06086,94.81328,5.378,2.797,3.634,2.822,9.938,9.95,374.7422,45.541843,1499.0718,257.45056,48.396763,61.02491,52.421326,82.33579,473.88007
1516759260,59.98861,63.07538,102.52524,99.587776,91.58677,93.26277,5.22,2.935,3.995,2.745,9.805,10.078,374.22836,46.380165,1504.5112,287.362,48.359955,61.193657,52.451366,82.31729,473.71988
1516759320,61.47588,63.09996,101.19968,99.42361,93.712234,94.29931,5.96,2.885,3.885,2.84,10.022,10.628,374.82346,45.398186,1502.376,235.40097,48.317635,61.18818,52.440094,82.31093,473.55997
1516759380,60.25099,61.79737,102.36002,99.484955,95.76659,93.10839,5.531,2.79,3.859,2.872,9.906,10.162,374.11865,45.750008,1494.74,293.33002,48.390217,61.168106,52.482475,82.31827,473.66003
1516759440,60.4383,62.484306,100.37385,100.06169,92.20324,94.359116,5.009,2.656,3.631,2.828,9.688,10.028,373.93698,46.650906,1503.8224,312.3913,48.3788,61.14803,52.349846,82.32768,473.60986
1516759500,61.577644,62.74993,99.52969,98.594986,94.516525,94.45417,5.125,2.856,3.499,2.863,9.953,10.243,373.7553,46.868557,1500.4032,254.56241,48.36738,61.127956,52.469635,82.374756,473.51007
1516759560,60.843155,63.156227,101.779976,100.40732,93.62448,93.28139,5.731,3.088,3.981,2.994,9.6,10.562,373.57364,46.425148,1506.0789,272.0005,48.35596,61.10788,52.4155,82.3121,473.60986
1516759620,61.155827,63.53247,102.07904,100.06278,95.15662,95.46947,5.287,2.672,3.838,2.962,9.925,10.259,373.392,46.74646,1501.2471,325.15707,48.34454,61.10845,52.47334,82.31762,473.6799
1516759680,61.93604,63.626022,103.81319,100.92975,96.12702,92.74928,5.362,2.85,3.475,2.8,9.738,10.025,373.21033,43.62657,1482.5636,302.1274,48.33312,61.132603,52.29978,82.29977,473.3
1516759740,61.124855,62.375053,101.6232,101.00134,92.124886,96.314156,5.887,3.087,3.975,2.938,10.025,10.675,374.2951,45.867283,1499.9156,242.43887,48.3217,61.196,52.40013,82.30626,473.2501
1516759800,61.21925,62.593567,102.12488,100.217224,93.31347,94.15471,5.644,2.869,3.625,2.859,9.872,9.888,374.78284,45.5008,1483.5764,296.3735,48.31028,61.26115,52.546,82.43416,473.15002
1516759860,61.18754,62.733543,100.420876,98.40706,94.98304,95.92284,5.744,2.728,3.741,2.887,9.878,10.232,374.2898,45.134315,1499.6532,305.5613,48.32498,61.241035,52.52502,82.45965,473.29007
1516759920,61.281197,63.250458,100.46791,98.87364,94.00058,95.97055,5.462,3.194,3.838,2.75,9.887,10.406,374.92596,42.185814,1488.2394,276.09204,48.32498,61.262672,52.48339,82.44714,473.19992
1516759980,60.906574,63.031948,100.31355,98.906044,95.31213,95.12586,5.563,3.156,3.6,2.875,9.85,10.3,374.05237,42.399185,1484.9014,314.87503,48.307934,61.26817,52.45009,82.45429,473.14008
1516760040,59.921352,62.90182,98.062065,98.93736,97.23605,93.62618,5.216,2.837,3.753,2.763,10.172,10.363,373.84528,42.378918,1486.7454,311.7826,48.355515,61.232697,52.42511,82.460785,473.00995
1516760100,60.661747,62.53784,101.21222,99.26289,95.53779,95.80067,5.24,3.165,3.833,2.662,10.11,9.915,373.6382,42.44265,1483.1737,299.0859,48.31999,61.28124,52.37337,82.5535,472.89
1516760160,59.87416,62.95274,100.407616,99.43634,96.641754,95.50049,5.178,2.909,3.638,2.75,10.125,10.275,373.43112,42.496983,1495.4839,285.11053,48.39081,61.223877,52.462494,82.45202,472.87982
1516760220,61.124855,62.437874,102.438416,100.06386,94.93603,96.87728,5.212,2.8,3.475,2.85,9.838,10.088,373.22406,42.985962,1490.9147,328.87643,48.48315,61.25284,52.521763,82.45689,472.93
1516760280,59.68832,61.312553,102.062164,99.00108,96.81172,94.18573,5.175,2.838,3.712,2.8,9.875,10.475,374.51865,44.74353,1497.5654,323.3744,48.34002,61.2818,52.461617,82.63738,472.84012
1516760340,60.638145,63.16333,101.186165,98.02472,95.95986,94.06261,5.75,2.813,3.743,2.82,10.045,10.445,375.1283,45.329773,1499.5106,272.6022,48.420048,61.25775,52.379887,82.63998,472.8101
