时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1516760400,60.848763,61.72499,100.25037,98.73842,94.59946,94.08742,5.368,2.955,3.592,2.785,9.998,10.17,374.75574,46.404587,1489.6445,304.50177,48.499664,61.237694,52.419937,82.63998,472.86
1516760460,60.491768,61.37401,99.23303,99.60915,96.92263,93.23247,5.481,3.078,3.603,2.85,9.997,10.394,374.0741,47.459755,1507.4165,238.76572,48.494694,61.225204,52.4376,82.64842,472.79987
1516760520,60.150257,62.837204,100.487686,98.86198,94.55123,93.8364,4.905,2.84,3.877,2.728,9.995,10.467,373.8539,49.33564,1507.8466,296.4619,48.489723,61.295864,52.45009,82.63479,472.5501
1516760580,61.452282,62.812756,102.34315,98.36062,95.39049,97.67067,5.678,3.3,3.734,2.888,10.431,10.425,373.63376,49.838654,1510.07,293.04736,48.484753,61.27753,52.333378,82.631546,472.4401
1516760640,60.674725,62.237392,102.16154,99.42361,96.51277,96.14999,5.135,2.917,3.605,2.71,9.92,9.873,373.4136,51.680626,1517.0802,252.74893,48.479786,61.259197,52.42511,82.65459,472.5901
1516760700,61.47883,64.25059,100.10854,100.39507,98.18595,96.04214,5.088,2.762,3.592,2.854,10.467,10.629,373.19342,49.57996,1476.2462,292.66815,48.474815,61.240864,52.439095,82.64604,472.50983
1516760760,61.312164,63.828827,98.45399,97.81195,93.39182,95.42055,5.7,3.115,3.706,2.797,9.9,10.706,373.47913,50.136955,1512.5734,321.10892,48.469845,61.22253,52.47143,82.640625,472.41003
1516760820,60.81218,62.06368,98.748245,98.685715,95.750916,95.24995,4.687,3.075,3.812,2.8,10.313,10.938,374.17316,50.996525,1514.9174,295.3772,48.464874,61.204197,52.500042,82.66855,472.33008
1516760880,60.562927,61.90731,99.40547,99.013176,94.06326,96.57377,5.627,3.055,3.942,2.722,10.167,10.455,373.35062,50.62084,1501.4908,293.97092,48.459904,61.262672,52.42115,82.6455,472.19003
1516760940,59.667675,62.980507,101.04274,98.95932,94.81065,95.668304,5.441,3.083,3.562,2.921,9.942,10.267,374.3015,50.11742,1369.584,295.35294,48.454933,61.20647,52.433434,82.939514,472.13986
1516761000,60.49914,62.093044,97.85946,98.17161,94.79619,93.25156,5.238,2.941,4.097,3.072,9.725,10.625,374.4658,50.508133,1513.9923,249.53192,48.449963,61.212715,52.45009,82.900986,472.13986
1516761060,60.437565,62.021797,98.60514,99.12349,96.104515,94.915886,5.508,3.117,3.558,2.748,10.4,10.512,374.8885,49.67769,1507.4666,293.33237,48.444992,61.266838,52.409016,82.84126,472.19003
1516761120,60.68682,62.93635,99.42236,98.813156,94.71904,93.81111,5.219,2.85,3.625,2.706,9.906,10.55,374.24042,48.179607,1503.0786,280.1892,48.44002,61.25732,52.416782,82.90943,471.93005
1516761180,60.53701,62.833923,99.330536,97.22836,94.18864,94.68841,5.675,2.688,3.8,2.167,9.867,11.283,366.7846,47.21373,1493.99,252.50124,48.43505,61.266838,52.36668,80.88621,472.0599
1516761240,61.046684,63.20266,99.70455,97.84435,94.59247,95.607864,5.737,2.766,3.647,2.212,10.041,10.747,359.3171,45.349895,1473.2375,305.67044,48.43008,61.372597,52.411232,78.80895,471.9
1516761420,60.186836,62.74925,96.68849,95.562195,94.376686,96.62435,5.212,2.75,3.287,2.563,8.125,9.199,355.11676,50.996525,1486.2391,325.87634,48.41517,61.493217,52.599953,79.62476,471.93997
1516761480,60.626347,62.500698,98.251396,97.501976,96.25239,95.06382,5.175,2.988,3.863,2.95,10.137,11.238,374.62604,48.01681,1502.241,304.5622,48.4102,61.44814,52.52416,82.912674,471.7801
1516761540,60.641834,63.348984,100.45344,98.46862,95.985985,95.372826,5.759,3.131,3.85,2.712,10.559,10.944,375.85806,50.10114,1513.9861,251.70224,48.405228,61.403065,52.45342,83.2503,471.79993
1516761600,60.750237,62.437874,99.75158,98.49994,96.56374,97.31156,5.413,2.787,3.812,2.75,10.213,10.612,375.14862,48.993587,1500.9158,303.49872,48.400257,61.357986,52.49053,83.261986,471.79
1516761660,60.766464,61.906624,97.9692,98.40489,96.73457,94.38975,5.706,2.878,3.728,2.716,10.903,10.809,374.80722,47.760273,1503.3286,309.3422,48.40871,61.312912,52.549995,83.228546,471.64
1516761720,60.24878,62.62634,99.12449,98.06361,99.188896,95.93715,5.362,2.887,3.663,2.75,10.662,10.663,376.12408,48.993587,1509.5669,328.563,48.478996,61.30014,52.40013,83.243805,471.77014
1516761780,60.23329,62.436512,100.7501,99.21925,99.48424,96.952446,5.509,2.938,3.425,2.775,10.831,10.753,375.3851,46.28027,1506.4102,247.29865,48.46366,61.471428,52.33992,83.25192,471.4101
1516761840,60.343906,62.562836,99.700935,99.077774,95.936554,95.62337,5.725,2.906,3.594,2.688,10.475,10.931,374.3785,47.37546,1498.9094,286.25235,48.459568,61.363186,52.349846,83.23894,471.6199
1516761900,60.71926,63.750298,101.12395,97.344284,94.34294,94.18573,5.294,2.806,3.544,2.559,10.25,10.475,374.47003,45.31177,1501.7408,278.62756,48.4409,61.386738,52.39991,83.23569,471.6199
1516761960,60.06147,62.78203,100.96958,98.49994,97.03112,96.71741,5.725,2.831,3.778,2.963,10.3,11.113,374.92352,45.98919,1503.0786,311.53073,48.494667,61.335407,52.37146,83.2529,471.5099
1516762020,59.891857,62.093727,99.72023,97.62402,96.063126,96.90711,5.213,2.912,3.487,2.759,9.759,10.713,374.41702,45.885605,1500.1533,260.68576,48.47504,61.37508,52.347317,83.273346,471.5201
1516762080,60.38963,61.1555,96.71864,96.795616,95.20243,95.57804,5.791,2.912,3.656,2.247,10.003,10.862,352.4342,40.450237,1447.666,245.93854,48.412342,61.361794,52.21097,77.14357,471.4699
1516855440,87.87523,87.00041,173.50214,173.81036,74.904465,74.59337,6.575,2.181,3.431,2.227,8.738,9.013,355.60608,48.559353,1467.5723,282.8423,40.212414,50.149822,43.550236,81.65964,470.97998
1516855500,82.728485,84.04319,167.95804,167.85614,76.72869,75.498886,5.954,2.4,3.321,2.467,8.75,9.479,372.05295,54.09882,1500.9026,280.08536,40.77504,51.08172,44.216587,82.67884,470.97998
1516855560,82.81091,79.31454,171.56049,166.85463,76.37572,74.167114,6.471,2.171,3.783,2.371,10.35,10.542,378.15646,54.195545,1520.1265,276.45694,41.291664,51.866848,45.233334,82.833435,470.95996
1516855620,80.99917,79.12416,169.33226,164.87624,75.48045,75.271545,6.275,2.546,3.367,2.729,10.083,10.779,375.79776,53.92433,1517.5823,297.91052,41.768745,52.553402,46.23342,84.229355,470.97998
1516855680,78.519936,78.68534,164.7285,163.37508,74.87559,74.999664,5.892,2.438,3.65,2.638,9.379,9.996,372.84912,48.66783,1489.4625,261.2303,42.0666,53.033195,47.28587,83.70477,470.92993
1516855740,78.87631,75.68939,164.46953,158.50192,76.625206,75.87446,5.706,2.217,3.863,2.506,10.394,11.057,374.65625,50.931187,1501.2354,295.09015,42.525013,53.57511,48.350212,82.74313,470.92993
1516855800,77.40841,75.09166,160.96663,156.67365,76.17276,76.18781,5.475,2.159,4.072,2.316,10.832,10.954,377.3455,49.536385,1509.2466,295.27637,42.77494,53.8248,49.149834,83.253555,470.57007
1516855860,75.70778,73.935715,159.43645,156.97836,73.49899,74.14561,6.171,2.567,3.375,2.833,10.184,10.292,374.4932,52.34793,1510.346,306.01764,43.033333,54.16149,49.866722,83.87701,470.50003
1516856400,68.12464,69.00056,145.68959,143.68752,75.0633,76.438965,6.125,2.463,3.525,2.65,10.075,9.349,369.77286,39.492645,1472.9175,269.6913,45.176933,56.30976,55.41916,83.12542,470.58008
1516856460,68.89556,68.977974,145.76784,145.39705,77.49882,78.417435,6.117,2.458,3.829,2.571,10.658,11.363,375.015,43.32749,1484.9136,309.73056,45.36151,56.383453,55.644573,83.260056,470.44
1516856520,68.313736,66.68705,141.6843,139.68817,77.62396,78.06106,6.775,2.6,3.912,2.953,10.6,11.288,376.03882,41.169285,1489.9006,253.11786,45.56663,56.500175,55.525185,83.76188,470.49002
1516856580,67.16786,67.31464,144.93918,139.56494,78.291405,79.50189,6.083,2.304,3.371,2.808,10.683,10.775,374.256,39.663624,1478.5701,282.64688,45.709084,56.636173,55.683445,83.635605,470.47
1516856640,68.045845,66.78143,142.2471,140.90646,77.172714,79.65781,5.869,2.348,3.797,2.738,10.509,12.178,374.41165,41.970642,1488.239,223.83707,45.84568,56.64565,55.90001,83.67239,470.43
1516856700,66.71856,66.25145,140.1547,136.59286,77.842964,79.8767,5.675,2.2,3.737,2.55,10.675,11.925,375.47162,42.4158,1477.0748,295.5893,45.919937,56.861027,56.122128,83.67012,470.2699
1516856760,66.43735,65.18666,142.06412,138.31024,76.68538,76.00118,6.125,2.262,3.762,2.713,10.8,12.175,375.34116,42.301792,1489.572,218.9411,46.14007,56.79989,56.37873,83.66857,470.43
1516856820,66.56341,65.99978,138.19003,135.35274,79.68885,79.29299,5.646,2.421,3.675,2.729,10.625,11.37,374.55142,43.242073,1513.4629,250.37148,46.210075,57.033325,56.58349,83.679245,470.48
1516856880,65.31248,65.18666,138.68724,135.31241,78.812836,80.00112,6.275,2.363,4.062,2.513,11.15,11.449,374.30405,43.441383,1490.2291,210.00475,46.253365,57.113544,56.499725,83.6811,470.22986
1516856940,65.53066,66.466835,137.21979,135.467,78.312256,80.687744,5.887,2.437,3.812,2.631,11.143,11.194,374.77585,44.05155,1483.2412,256.12833,46.430008,57.021725,56.65022,83.678314,470.21985
1516857000,65.18884,65.53151,138.18484,133.3749,80.43852,81.296036,6.169,2.403,3.812,2.666,11.325,11.559,375.10294,44.40171,1494.3169,283.282,46.489754,57.292114,56.685917,83.66439,470.2799
1516857060,66.291885,65.854576,135.89735,133.99944,80.62423,81.77222,5.85,2.4,3.946,2.421,11.013,11.263,374.41165,44.825157,1477.02,269.25293,46.587433,57.411037,56.866783,83.66022,470.1702
1516857120,65.12581,64.6712,133.9983,133.01361,80.6864,80.70273,5.375,2.575,4.019,2.737,11.113,11.203,374.2486,44.277344,1497.0717,288.34036,46.65005,57.479267,56.925087,83.678314,470.11014
1516857180,63.31164,65.081795,133.33536,130.54231,79.1257,81.99956,5.95,2.5,3.621,2.613,11.166,11.441,374.9573,43.92542,1485.6885,300.0865,46.78331,57.598,57.000053,83.66347,470.14017
1516857240,63.43609,63.56043,131.49844,131.62224,80.18943,81.43889,5.362,2.562,3.587,2.513,11.525,11.676,374.7452,42.477684,1483.2286,292.38074,46.599922,57.54911,57.000053,83.662994,470.02008
1516857300,65.24945,63.936333,132.49977,131.06436,80.564865,81.87667,6.088,2.6,3.604,2.75,10.963,12.275,374.33722,44.98802,1496.901,218.24393,46.98644,57.638973,57.044476,83.664856,470.07013
1516857360,63.935486,65.93686,131.37415,130.06284,82.186935,82.75223,5.863,2.6,3.862,2.312,11.1,12.238,374.16705,44.232925,1495.5616,318.4451,46.98492,57.729885,57.02312,83.65604,469.97006
1516857420,63.499115,62.810238,130.87694,128.1875,81.185776,80.81217,6.088,2.6,3.812,2.663,11.613,12.187,374.084,45.56507,1495.9154,257.5702,47.06422,57.855167,57.000053,83.6811,469.90002
1516857480,63.581543,64.39613,129.68687,129.24728,82.29123,83.10553,5.742,2.533,3.85,2.567,11.242,12.317,373.96542,44.662292,1492.6805,287.4214,47.03693,57.839935,56.720184,83.65464,469.83997
1516857540,64.25065,64.62523,128.93645,126.12398,81.686356,82.81213,6.437,2.6,3.9,2.65,11.325,12.526,373.8468,46.01389,1498.569,298.877,47.12994,58.12082,56.672207,83.89975,469.79996
1516857600,63.62518,64.707504,126.89698,129.26968,81.394356,84.66772,6.233,3.146,3.792,2.492,11.417,12.192,373.7282,44.336567,1484.7955,283.96198,47.176193,58.03961,56.666878,83.67089,469.66986
1516857660,63.718513,64.014175,129.6719,126.92049,80.57931,83.02988,6.006,2.791,4.041,2.647,11.035,11.728,373.6096,43.769657,1489.0729,292.23416,47.238747,58.155468,56.75017,83.6612,469.89
1516857720,62.786385,62.763775,129.13277,125.7516,82.262024,84.500595,5.51,2.743,3.888,2.47,11.148,11.777,373.49097,42.348526,1488.8391,234.79836,47.286198,58.227234,56.842983,83.61091,469.83997
1516857780,63.60417,63.39426,127.50007,125.47871,84.18766,84.292915,6.392,2.733,3.887,2.608,11.087,12.05,373.37238,42.692665,1485.2336,292.26984,47.211273,58.298584,56.93342,83.65,469.66986
1516857840,62.50032,64.06379,126.00155,125.81479,82.81266,81.623215,5.5,2.8,3.9,2.475,11.437,11.5,373.25375,44.83373,1494.2474,245.56,47.347942,58.204792,56.800148,83.63793,469.66986
1516857900,63.166187,65.105995,127.645096,124.188156,83.54267,83.10553,5.904,2.75,3.704,2.492,11.996,12.749,373.9945,42.66009,1478.688,306.39792,47.467968,58.33897,56.67621,83.648674,469.53015
1516857960,62.87527,64.271904,128.91805,124.85359,82.10351,84.43577,6.308,2.525,4.033,2.483,11.409,12.8,373.80872,42.083805,1487.466,297.7732,47.45057,58.46384,56.871544,83.67089,469.61984
1516858020,63.4373,63.830086,127.216934,124.732605,82.54673,85.89159,5.95,2.597,3.819,2.562,10.948,12.021,373.27228,44.90659,1486.3308,281.9233,47.567097,58.474907,56.757313,83.64873,469.60983
1516858080,60.939083,64.2477,128.31494,123.811745,83.06296,84.56326,5.937,2.6,4.3,2.513,11.538,12.225,374.07382,44.98802,1408.9023,253.94177,47.55453,58.570515,56.62023,83.83256,469.41006
1516858140,61.478886,62.936077,126.66448,123.37709,82.41798,84.206894,5.375,2.533,3.779,2.479,11.529,12.166,373.92264,45.372723,1497.1285,276.59955,47.663643,58.558304,56.683537,83.83987,469.4701
1516858200,62.187584,63.275566,121.01392,124.391495,82.79582,84.202675,5.862,2.637,3.853,2.759,11.678,12.059,373.77145,47.823105,1498.5627,274.29813,47.60978,58.702763,56.640224,83.7845,469.37006
1516858260,62.032433,63.25067,124.31311,121.43566,80.68761,85.749886,5.856,2.744,4.006,2.481,11.556,12.269,373.62027,46.293087,1497.5708,248.56255,47.65812,58.874268,56.63356,83.83413,469.3
1516858320,61.686974,62.594856,124.169815,120.61058,81.483,84.28101,5.635,2.634,3.45,2.434,11.378,12.325,373.46912,44.57346,1497.3243,228.11115,47.724987,58.864765,56.660213,83.80157,469.28
1516858380,61.603333,63.457176,123.43724,122.54137,84.72834,85.543274,5.608,2.746,4.267,2.775,11.459,12.004,373.31793,46.258186,1491.914,288.97418,47.747543,58.928577,56.480072,83.79112,469.22995
1516858440,61.957275,63.103863,122.399086,120.93714,84.21011,87.08397,6.312,2.954,3.638,2.475,11.663,12.396,373.68076,43.669167,1498.131,296.7697,47.795883,58.994545,56.53342,83.82083,469.17993
1516858500,61.18636,62.00196,122.37606,122.74973,85.12303,88.314354,5.937,3.237,3.862,2.312,11.812,11.637,373.97253,44.418,1490.2291,304.56525,47.782074,58.952583,56.399773,83.78694,469.25998
1516858560,60.89706,62.855408,122.666115,122.91777,83.353355,86.68919,6.296,2.783,3.846,2.754,11.584,11.959,373.44202,44.336567,1497.3475,233.81387,47.710716,58.954567,56.333138,83.79948,469.11987
1516858620,60.623924,63.72015,125.81163,122.49936,82.37465,85.7349,5.878,2.844,3.728,2.438,11.547,12.628,375.22073,44.743725,1492.4846,246.48296,47.724987,59.159534,56.324806,84.07001,469.02982
1516858680,61.95049,64.57392,121.39823,118.92783,84.17674,87.35124,6.788,2.853,4.123,3.148,11.015,12.515,373.6113,43.293327,1487.4491,312.94385,47.810024,59.067608,56.25984,84.205025,468.75
1516858740,61.18878,61.718822,122.53145,118.90498,84.37457,87.21991,5.569,2.764,4,2.875,11.7,12.375,374.35925,49.139828,1507.7429,282.37488,47.877453,59.02005,55.961884,84.16575,469.1499
1516858800,61.123325,63.25067,120.18697,118.93859,86.62476,88.060905,6.15,2.662,4.05,2.787,11.763,12.951,374.72375,48.59126,1507.8945,294.63068,47.944885,59.14168,55.700104,84.213104,469.12988
1516858860,62.353245,62.418198,121.354034,120.22914,85.93648,88.060905,6.029,2.796,3.754,2.746,11.679,12.417,375.04138,47.622383,1471.4685,280.78778,47.887535,59.128674,55.88335,84.17201,469.06985
1516858920,61.060295,63.18775,119.87622,118.56218,86.24934,86.00104,5.7,2.837,3.662,2.312,11.775,12.338,374.75412,45.141903,1490.9115,309.8098,47.87307,59.269585,55.718845,84.16853,469.03983
1516858980,61.31242,62.918327,119.30996,118.875854,85.2931,87.72758,5.946,2.792,3.954,2.862,11.829,12.858,374.3544,46.665348,1495.8986,280.8934,47.841938,59.21998,55.700104,84.11631,469.06985
1516859040,62.689407,62.75216,121.063995,117.18424,83.75125,88.62311,7.812,3.125,4.3,2.731,11.925,13.051,375.02808,45.808716,1502.5621,266.12625,47.810806,59.37942,55.60015,84.1755,469.00983
1516859100,61.187973,61.9584,119.001495,116.83249,84.56309,87.3113,5.712,3.083,3.992,2.612,12.358,12.53,374.70688,43.079002,1485.4695,313.5808,47.99011,59.3115,55.666786,84.1694,469.02982
1516859160,61.832832,62.105213,123.31294,118.185776,86.00064,86.72913,6.054,2.763,4.038,2.567,12.117,12.492,374.2214,47.44702,1532.5688,270.00293,47.960583,59.430443,55.63347,84.15878,468.99017
1516859220,60.853424,63.14419,121.06168,118.564415,85.99905,87.64463,6.662,2.833,3.833,2.792,11.371,12.992,374.4932,47.67499,1505.0219,239.16936,47.931053,59.484524,55.541847,84.1625,468.98016
1516859280,61.060295,61.8132,120.24912,116.438156,84.43955,87.75216,6,2.562,4.05,2.85,12.012,13.412,374.77856,40.98276,1489.9006,231.80688,47.901527,59.460293,55.5002,84.17201,468.94012
1516859340,60.24897,62.01971,119.01992,117.33212,87.82408,88.68763,5.821,2.779,3.804,2.65,11.533,12.938,374.83972,41.953182,1485.9075,253.26576,48.053513,59.410915,55.388824,84.172714,468.95978
1516859400,61.060295,62.998993,116.747955,116.37766,87.18792,87.75216,6.075,2.988,4.237,2.737,11.863,13.862,374.18765,40.114155,1483.2286,269.75467,48.10009,59.581215,55.3893,84.18107,468.86008
1516859460,60.623928,62.2488,118.43984,115.87354,85.43589,89.687614,6.187,3.025,3.912,2.513,11.587,13.051,374.8056,40.415367,1480.5751,216.9922,48.008068,59.5412,55.21852,84.1755,468.9201
1516859520,61.272015,62.414974,117.35565,113.81448,86.16591,87.39578,6.088,2.846,3.971,2.638,12.107,12.88,374.16705,42.81734,1462.2441,255.57906,48.078632,59.501183,55.216442,84.17085,468.8701
1516859580,60.770996,61.980984,116.4982,115.66741,86.061615,88.91804,5.413,2.846,4.054,2.546,11.983,13.166,374.80515,40.331306,1480.5835,293.62192,48.16665,59.658024,55.359127,84.17132,468.82007
1516859640,60.76696,61.954773,119.171844,115.73238,88.78352,90.54704,5.419,3.106,4.081,2.455,11.737,12.675,374.2649,40.424374,1482.4073,296.738,48.145206,59.60823,55.457283,84.45821,468.84006
1516859700,61.18636,62.43756,115.87784,116.061745,87.813644,87.62312,5.7,3.175,4.05,2.562,12.213,12.413,375.10355,40.201015,1477.239,299.2573,48.13339,59.72687,55.273273,84.13789,468.85007
1516859760,60.417053,63.27003,116.501656,113.64421,88.58538,88.08241,5.296,3.1,3.837,2.525,12.204,12.492,374.6118,39.632538,1341.1384,300.22913,48.181362,59.76535,55.233097,84.169,468.78003
1516859820,60.49786,63.25067,115.435875,116.37766,87.000206,89.687614,5.7,3.225,4.337,2.85,12.075,12.963,374.3564,42.008636,1486.9183,308.19366,48.191174,59.699936,55.22834,84.162964,468.82007
1516859880,59.75119,62.18588,116.085014,114.47769,87.99815,89.24983,5.962,2.921,4.05,2.704,11.888,12.879,374.9498,42.85553,1479.6904,291.3931,48.107227,59.76467,55.266415,84.185715,468.73
1516859940,59.37542,62.031,115.094055,112.81185,87.782364,89.87424,6.312,2.9,4.419,2.6,11.694,12.682,374.1124,42.920673,1478.907,311.74286,48.19368,59.720535,55.294468,84.1716,468.77002
1516860000,60.112885,62.83637,115.064354,111.90242,87.96382,89.901436,6.18,2.928,3.752,2.845,11.613,12.783,374.0505,42.1715,1485.0432,298.62985,48.177906,59.78569,55.18979,84.1741,468.74
1516860060,60.41059,62.250412,117.270485,114.70622,87.89708,91.68912,5.762,2.863,3.846,2.729,11.975,12.529,373.98862,42.52597,1485.7896,323.39386,48.162132,59.85521,55.185505,84.17318,468.68997
1516860120,60.09422,61.87612,115.79842,112.90764,85.48282,90.37654,5.922,2.925,3.928,2.575,11.616,12.784,373.92673,42.558304,1484.1575,287.7343,48.14636,59.807186,55.04985,84.17201,468.65994
1516860180,60.250587,62.064877,114.69007,114.37462,88.50194,90.1853,5.988,2.937,3.962,2.85,11.287,13.088,373.86487,43.669167,1492.5795,223.44095,48.130585,59.888912,55.083168,84.18107,468.61993
1516860240,60.58708,62.250736,114.839226,111.73841,87.751076,90.050735,5.91,3.227,4.005,2.56,11.418,12.65,373.80298,41.92972,1459.5737,276.55518,48.11481,59.962242,55.149803,84.185524,468.61993
1516860300,59.958057,62.147163,113.39871,112.228195,89.31378,91.4587,6.125,2.833,3.971,2.6,11.708,12.588,373.7411,41.535156,1484.7449,276.02914,48.20998,59.911797,54.98559,84.173355,468.61993
1516860360,60.061493,61.43568,113.564445,112.122894,88.87738,90.87653,5.463,3.325,4.45,2.8,11.875,12.038,373.6792,40.98276,1477.8961,315.498,48.229958,59.90003,54.95796,84.16853,468.5699
1516860420,60.876053,61.561523,112.31452,111.30958,88.81481,93.06084,5.7,2.9,3.738,2.6,11.575,12.225,373.61734,42.008636,1490.9031,224.24374,48.283188,60.079823,54.939903,84.172714,468.5699
1516860480,60.939083,62.2488,113.937355,109.43425,89.18543,91.438736,6.013,2.821,4.062,2.8,11.913,13.151,373.55545,44.010838,1489.9006,304.31174,48.26428,60.036324,54.957787,84.159386,468.5499
1516860540,59.272797,61.563133,113.24909,111.56052,88.02222,90.10542,5.896,3,4.008,2.679,11.621,12.775,373.49356,45.443962,1498.1309,249.05637,48.24537,60.050095,54.885647,84.17967,468.5399
1516860600,58.77016,61.145283,112.98207,110.91524,88.85332,91.20832,5.933,3.096,4.104,2.579,12.054,12.854,373.43167,44.792583,1494.9045,270.97998,48.22646,60.10723,54.866608,84.1741,468.47018
1516860660,59.97907,62.16652,112.89459,112.91603,88.79235,92.43718,6.671,3.075,4.021,2.712,12.229,13.254,373.36978,44.407818,1491.1348,271.899,48.207554,60.1377,54.71482,84.15878,468.47986
1516860720,60.62635,61.375183,114.84544,111.78009,91.18775,91.65762,5.769,2.938,3.963,2.556,12.044,13.85,373.30792,42.72524,1487.4113,269.74677,48.26356,60.16817,54.736362,84.15405,468.49985
1516860780,61.061913,61.019447,113.1455,110.7696,88.58377,91.478676,5.871,2.892,4.263,2.587,11.925,13.23,373.24603,40.885044,1487.3481,258.27264,48.280003,60.198643,54.733334,84.167145,468.45984
1516860840,60.025616,61.987442,113.52577,110.66296,88.424934,90.188065,5.915,2.96,4.23,2.746,12.32,13.05,374.388,41.58119,1488.5662,268.7628,48.38997,60.18039,54.742855,84.232994,468.45984
1516860900,60.43968,61.314686,112.74957,112.122894,88.18909,91.249794,5.6,3.175,4.025,2.787,11.968,13.163,374.6019,40.657036,1486.5646,287.18375,48.37713,60.14549,54.899925,84.406685,468.4098
1516860960,60.20695,62.019707,110.7078,108.49995,89.602585,89.959496,6,2.921,4.1,2.529,11.825,12.93,374.34177,42.706627,1485.3516,302.7537,48.364292,60.11059,54.614338,84.402504,468.4098
1516861020,59.925735,61.43568,113.18463,112.122894,91.62576,91.37422,5.662,2.937,4.25,2.638,12.1,13.549,374.16705,39.78117,1481.9146,271.24408,48.351456,60.10012,54.700012,84.40042,468.39014
1516861080,60.34513,62.12296,111.4375,109.249405,90.874886,95.96862,5.813,2.962,3.894,2.794,11.987,13.713,374.5065,40.49417,1479.0713,307.1875,48.338615,60.26799,54.61256,84.42548,468.39978
1516861140,59.814217,62.75216,110.68479,108.123535,89.31058,90.49866,6.488,3.062,4.175,2.713,11.988,12.526,374.77856,40.385597,1483.5825,250.24997,48.32578,60.234077,54.642902,84.387184,468.37012
1516861200,59.373,62.064877,112.25237,109.56196,91.3129,91.37422,5.563,3.288,4.15,2.562,11.975,12.362,374.46948,40.157974,1458.9165,283.25427,48.31294,60.200165,54.521156,84.406685,468.35013
1516861260,60.206947,61.85354,112.237404,107.8726,89.10521,89.97398,6.4,2.962,4.221,2.579,12.279,12.779,375.00317,39.300293,1478.7975,254.35374,48.300102,60.27734,54.425144,84.39666,468.30008
1516861320,60.49786,62.374638,111.37535,108.56044,89.87373,91.125374,6.375,3.075,4.2,2.5,12.063,13,374.9753,40.98276,1483.2286,225.69089,48.400024,60.33328,54.544537,84.387184,468.29007
1516861380,60.43968,62.00196,109.814674,107.74712,87.062775,91.18528,5.95,2.975,4.05,2.55,12.537,12.612,374.31357,40.98276,1492.5795,252.81683,48.366566,60.36683,54.662533,84.42479,468.29007
1516861440,59.49906,60.811325,111.06459,108.815865,92.376625,95.18522,5.3,2.95,3.988,2.55,11.338,12.6,374.6275,42.69967,1458.2341,291.1924,48.439983,60.33016,54.400154,84.39415,468.21002
1516861500,60.40574,60.874245,109.43831,107.21948,88.28053,92.841934,5.487,2.894,4.019,2.631,12.082,13.344,374.9414,41.495697,1482.9128,315.87827,48.437485,60.35002,54.362675,84.391365,468.26007
1516861560,59.998463,62.563396,112.190216,108.123535,91.125175,93.438705,5.65,3.225,4.1,2.825,11.875,13.163,374.1417,44.461845,1495.9479,321.9309,48.400024,60.30021,54.54409,84.36908,468.24005
1516861620,60.09301,61.9705,111.90709,108.9066,91.06261,92.717514,5.731,3.162,3.8,2.4,11.857,13.074,374.0402,41.7102,1488.0809,277.1858,48.487434,60.48485,54.450134,84.4032,468.16
1516861680,59.98634,61.421165,109.548805,109.52835,91.12637,95.71863,5.691,2.844,4.05,2.463,11.772,13.128,373.9387,42.541645,1491.9982,254.15173,48.469955,60.462864,54.454678,84.372215,468.13998
1516861740,60.436447,62.958664,113.041916,107.5634,90.66631,93.33425,5.896,2.917,4.133,2.638,12.1,13.067,373.83722,40.152157,1484.0205,274.55557,48.47495,60.440876,54.492424,84.4169,468.17
1516861800,60.02998,62.125378,110.719315,107.468185,91.5319,94.62532,5.725,3.062,3.844,2.619,12.35,13.024,373.73572,39.492645,1482.9001,238.43787,48.449974,60.418888,54.29252,84.39067,468.16
1516861860,59.7124,62.689236,107.93633,107.56564,93.12268,92.68756,5.8,2.975,4,2.513,12.4,12.712,373.63425,40.98276,1484.2395,291.06564,48.400024,60.42292,54.41515,84.32452,468.13998
1516861920,61.002113,62.689236,108.6269,105.690315,88.18909,94.060814,5.563,3.087,4.3,2.45,11.763,13.2,373.53275,40.00558,1474.9141,313.5016,48.400024,60.599922,54.471554,84.39415,468.06995
1516861980,59.43603,60.811325,108.93765,106.12722,90.24916,90.81202,5.313,3.225,4.062,2.45,11.863,13.163,373.43127,41.181316,1487.247,328.74408,48.499924,60.575176,54.30021,84.39972,468.05994
1516862040,60.396046,62.23105,107.33324,106.89572,90.854034,91.35425,5.658,3.1,4.338,2.6,11.875,13.384,373.32977,39.720615,1491.796,296.44226,48.403053,60.543583,54.32242,84.351906,468.05994
1516862100,60.10513,62.33269,108.5003,105.8942,91.50061,94.60458,6.308,3.117,3.971,2.621,11.925,13.492,373.2283,41.40518,1486.6825,279.72623,48.433323,60.51199,54.274296,84.39833,468.00992
1516862160,60.27691,61.687363,110.37403,107.87483,93.00235,92.43871,5.834,3.237,4.5,2.837,12.15,13.478,374.02017,40.424374,1482.9001,254.30621,48.499348,60.541565,54.405922,84.39415,467.9799
1516862220,60.74999,60.93717,109.43486,105.3139,93.12268,92.060844,5.838,2.8,4.35,2.5,12.3,12.9,373.78198,43.73129,1493.5651,257.80786,48.49246,60.601032,54.260227,84.381615,467.9799
1516862280,60.47362,62.08263,109.04124,105.49987,91.37547,94.957886,5.971,3.267,4.221,2.521,12.142,13.442,373.5438,39.492645,1474.6865,309.48233,48.48557,60.617657,54.333523,84.372795,467.96988
1516862340,60.250587,62.563396,109.37271,105.99951,91.375465,95.75203,5.125,3.125,4.062,2.5,11.425,12.399,373.3056,41.32472,1483.911,308.62146,48.47868,60.634285,54.30021,84.39972,467.92987
1516862400,59.937855,61.71882,109.030876,104.470345,92.25011,94.782,5.837,3.113,4.113,2.656,12.113,13.05,375.08237,40.201015,1477.239,296.46866,48.47179,60.650913,54.31633,84.55918,467.93985
1516862460,59.188755,61.624443,109.559166,105.81131,89.24801,96.68751,5.212,3,4.25,2.413,12.162,12.9,374.2486,40.00558,1405.9202,272.4958,48.4649,60.66754,54.37017,84.550125,467.90985
1516862520,60.061493,61.6559,108.37484,105.216446,92.15762,92.906456,6.037,2.962,4.25,2.556,12.106,13.006,374.94745,38.491547,1476.7462,268.02765,48.45801,60.68417,54.363808,84.565445,467.8802
1516862580,59.467545,62.031,107.23196,106.48179,91.15646,93.829254,5.922,3.241,4.225,2.731,12.194,12.366,374.77274,41.23923,1487.1522,310.51886,48.451122,60.62493,54.225243,84.57207,467.8802
1516862640,61.5306,63.123623,105.90434,105.48195,92.1877,95.841896,5.709,3.05,3.953,2.706,12.215,12.996,374.72452,40.168446,1480.4044,274.73383,48.444233,60.683292,54.389633,84.590866,467.8598
1516862700,59.730175,61.47763,105.977425,105.24893,92.85314,93.93639,6.208,3.179,3.837,2.458,12.058,12.942,374.61862,41.8804,1490.032,259.91522,48.437344,60.688232,54.38766,84.5698,467.83014
1516862760,60.23604,62.90824,106.689865,105.06521,92.99874,95.87415,5.644,2.987,4.284,2.547,11.897,12.79,374.594,38.328823,1480.4108,247.78616,48.430454,60.670628,54.360176,84.55884,467.82013
1516862820,60.229576,61.271122,108.83407,105.47747,91.83433,95.563095,5.754,2.854,3.904,2.654,11.804,12.4,375.0057,41.32472,1489.1256,301.9139,48.423565,60.653027,54.385876,84.57102,467.78012
1516862880,59.874825,61.220306,106.08068,105.68695,92.90608,94.968636,5.75,3.081,4.225,2.75,12.45,12.918,374.06998,41.187935,1483.5698,274.7774,48.416676,60.63542,54.266888,84.55918,467.78012
1516862940,59.062695,61.499294,107.13804,105.91213,90.31174,95.151115,5.58,3.577,4.172,2.32,12.33,12.453,373.9621,40.1033,1460.5087,257.59872,48.409786,60.617817,54.232384,84.55765,467.7701
1516863000,59.730175,62.31333,109.95969,105.74857,92.833885,96.437126,6.183,3.204,4.542,2.787,12.312,12.979,373.85425,40.819897,1479.5726,291.12903,48.402897,60.600216,54.341854,84.55617,467.74008
1516863060,59.467545,62.1883,105.029045,105.139145,93.827835,95.57807,5.55,3.319,4.281,2.609,12.06,13.212,373.74637,39.732014,1471.6602,303.66208,48.47501,60.685673,54.380165,84.67651,467.7201
1516863120,59.020668,61.271122,104.37531,105.24893,92.39427,96.25126,5.675,3.138,4.025,2.583,12.096,13.008,373.63852,42.204075,1491.6865,284.31586,48.466625,60.72498,54.255783,84.56406,467.70007
1516863180,59.709167,62.542423,106.58282,104.70896,91.91776,94.33639,5.717,2.987,4.121,2.717,12.254,13.15,373.53064,38.198647,1470.7946,315.63004,48.43635,60.643944,54.272945,84.55199,467.69006
1516863240,60.514835,62.829597,106.11151,104.07881,90.20224,96.10802,6.156,3.034,3.838,2.506,11.828,12.916,373.42276,39.172062,1487.434,310.6377,48.52862,60.779,54.275223,84.54386,467.68005
1516863300,59.91604,61.605083,107.25267,105.186195,92.58199,96.770454,5.954,2.979,4.204,2.708,12.421,12.533,373.3149,39.492645,1478.6796,269.16846,48.598103,60.75159,54.26689,84.5564,467.64005
1516863360,60.74999,62.500477,105.063576,105.75081,92.93978,93.75207,5.512,3.125,4.05,2.513,12.213,12.587,373.20703,38.97971,1483.5825,231.0622,48.5897,60.72418,54.30021,84.56824,467.61002
1516863420,59.208145,61.229176,105.25003,103.0196,91.29204,93.103836,5.496,3.059,4.375,2.846,12.008,13.07,373.78714,41.803463,1482.0239,276.00272,48.581295,60.761536,54.2213,84.54735,467.6
1516863480,59.125725,61.93904,109.06196,105.3139,94.18642,94.93638,5.35,2.937,4.05,2.513,12.7,13,373.33124,36.97751,1474.9141,256.0016,48.57289,60.773685,54.200256,84.550125,467.53998
1516863540,59.376232,61.751892,106.20761,104.6664,94.58271,95.9379,5.983,2.858,4.004,2.617,12.371,12.409,373.82166,38.70076,1353.1344,287.43726,48.564487,60.876522,54.241055,84.55199,467.58
1516863600,59.998463,61.000088,105.31218,104.440094,91.7509,94.56311,5.988,3.288,3.775,2.6,12.162,13.588,373.27628,37.426327,1196.26,278.05725,48.556087,60.699966,54.30021,84.5752,467.51996
1516863660,60.250587,61.8132,105.00143,103.280624,92.12393,96.062325,5.6,2.919,4.056,2.569,12.181,13.074,374.58035,38.52409,1481.7502,245.21931,48.547684,60.800014,54.333523,84.57799,467.49994
1516863720,60.623928,61.372765,104.497314,103.74777,92.75206,95.623,5.725,3.337,3.825,2.45,12.15,12.512,375.08643,36.391197,1469.91,301.93503,48.53928,60.86586,54.400154,84.75067,467.52997
1516863780,59.28209,60.954105,104.15721,104.67031,92.14078,96.14143,5.797,3.431,4.019,2.456,11.891,12.625,374.77856,41.752167,1482.9823,301.04773,48.530876,60.814552,54.2544,84.79802,467.44992
1516863840,60.47847,62.08424,106.39637,103.39377,90.56203,97.460144,5.875,2.933,4.167,2.663,12.017,12.317,374.3845,40.801804,1487.803,278.87585,48.522472,60.88736,54.26689,84.7892,467.4299
1516863900,58.851295,62.122963,106.437805,103.18988,91.56318,96.125305,6.138,2.9,3.962,2.325,11.775,12.362,374.26654,40.331306,1482.0155,287.83862,48.51407,60.8683,54.30021,84.8207,467.4199
1516863960,59.360878,61.001698,104.665344,102.70817,92.77292,97.790405,5.646,2.967,4.3,2.696,12.062,12.662,374.5829,41.752167,1490.5745,260.79193,48.505665,60.849243,54.16675,84.88715,467.4199
1516864020,60.373413,62.81346,105.66437,104.22725,92.79378,97.3941,5.887,3.092,4.075,2.717,12.646,13.079,374.9676,39.868797,1477.1212,314.1618,48.533302,60.83019,54.26483,84.79803,467.36987
1516864080,58.64733,62.45853,102.98037,101.64616,94.37414,96.93788,5.621,3.183,3.933,2.608,12.317,12.392,374.4932,40.787327,1488.3506,236.29619,48.59784,60.81113,54.295197,84.81427,467.35986
1516864140,59.373,61.125923,104.81497,106.49691,95.750725,97.314224,6.05,2.787,3.862,2.65,12.537,13.75,374.16705,42.008636,1480.2465,306.56165,48.571453,60.825027,54.1587,84.799416,467.31982
1516864200,60.312004,61.998734,106.95803,103.5394,93.12589,97.58303,6.187,3.304,4.104,2.725,12.346,12.85,374.81934,39.20768,1481.5775,306.77292,48.63328,60.866714,54.149998,84.74974,467.2998
1516864260,59.814217,63.18775,106.064896,105.4349,94.31156,95.0608,5.362,2.937,4.188,2.45,12.2,13.063,374.16705,40.98276,1484.8966,329.80566,48.699963,60.87624,54.200256,84.76182,467.31982
1516864320,60.438065,61.918068,106.04418,101.915016,93.87355,97.999306,5.862,3.096,4.267,2.825,12.354,13.016,374.31757,41.495697,1486.91,252.62141,48.597504,60.90114,54.071182,84.808235,467.27017
1516864380,60.43968,63.18775,105.87845,103.25038,94.37413,96.000885,5.937,3.237,4.112,2.45,12.2,12.462,375.14548,40.695354,1488.2327,224.18564,48.699963,60.910343,54.170494,84.79663,467.27017
1516864440,59.22916,62.353664,102.315125,103.0196,95.229294,96.93942,5.783,3.233,4.188,2.679,12.004,12.695,374.2214,39.07297,1479.4125,272.59085,48.694187,60.919548,54.133244,84.78939,467.25015
1516864500,59.49906,61.33243,105.270744,102.688,94.73031,97.29272,5.946,3.221,3.996,2.758,12.05,12.834,374.56732,40.657036,1484.7871,322.91327,48.68841,60.928757,54.16675,84.8022,467.22977
1516864560,59.625126,61.8132,105.37433,100.56174,92.68948,93.75207,5.988,3.325,4,2.55,12.012,12.426,375.14548,40.71626,1498.8976,274.3813,48.68264,60.93796,53.999786,84.84398,467.2001
1516864620,59.709167,61.91484,105.01984,102.01808,94.20727,97.00086,5.758,3.329,4.047,2.854,12.087,12.471,374.37183,40.657036,1478.1321,297.81018,48.676865,60.94717,54.133434,84.80081,467.1901
1516864680,59.139053,61.517273,102.876205,101.9531,91.90613,94.04699,5.394,2.934,4.113,2.45,11.885,12.897,374.59937,39.07297,1482.7358,244.76779,48.67109,60.956375,53.947178,84.801155,467.1701
1516864740,59.958057,62.500477,105.18558,100.43851,96.501595,97.02083,6.025,3.25,4.038,2.875,12.196,12.633,374.82693,39.663624,1472.134,292.95645,48.665314,60.965584,53.940353,84.86256,467.1701
1516864800,60.459072,62.021317,103.41773,101.78955,96.87703,95.99934,5.8,3.004,4.167,2.396,12.046,13.004,375.05447,41.110996,1485.0145,291.15015,48.659542,60.97479,54.049904,84.79988,466.0401
1516864860,61.592422,62.046726,105.48654,102.46731,97.65558,98.498535,6.022,3.4,3.941,2.972,11.985,13.193,372.46106,39.800407,1261.5892,289.295,48.653767,60.983994,54.049904,84.81404,466.16983
1516864920,58.999664,62.122963,103.8758,99.56022,94.24898,97.81191,5.175,3.337,3.812,2.225,8.625,10.375,356.0982,35.02314,1400.9163,295.43878,48.64799,60.993202,54.028423,74.437935,467
1516865400,59.877247,62.122963,103.7515,100.998634,94.74957,95.811935,5.95,3.087,3.825,3.088,10.987,11.3,370.60983,38.572906,1478.25,224.81943,48.601795,61.24577,53.95695,84.5752,466.74985
1516865460,59.814217,62.936073,102.50158,99.123314,96.501595,98.56305,6.675,3.038,4.3,2.888,12.487,12.763,374.59512,39.374275,1480.5751,312.31323,48.699963,61.213974,53.649952,85.080734,466.78986
1516865520,59.451546,61.663162,102.83719,100.69886,97.06186,96.93727,5.935,3.179,4.21,2.768,12.365,12.435,375.73254,39.20768,1474.5652,301.2157,48.72433,61.234158,53.440052,85.07322,466.74985
1516865580,60.74999,62.500477,101.37595,102.06065,96.62675,99.37409,6.95,2.975,4.675,2.75,11.662,12.951,374.96344,39.595234,1483.7797,261.3095,48.658897,61.24043,53.300117,85.06821,466.5901
1516865640,59.185524,61.624443,103.7492,101.28991,96.501595,98.707436,6.071,3,4.146,2.813,12.054,12.733,374.3473,40.18325,1481.906,294.18173,48.683414,61.11039,53.433388,85.09327,466.64014
1516865700,60.68696,61.687363,106.00275,100.90453,96.501595,99.56304,6.325,3.1,3.912,2.85,12.4,12.85,374.3573,40.75726,1484.2395,307.94016,48.677856,61.10015,53.370083,85.076035,466.54007
1516865760,59.780277,61.873703,103.87581,101.03224,96.186325,96.44879,5.769,3.044,3.981,2.919,11.944,12.456,374.97424,40.30625,1479.0713,298.21948,48.74191,61.193718,53.300117,85.112076,466.47
1516865820,59.31482,60.811325,102.315125,100.373535,94.87471,97.37413,5.988,3.125,3.812,2.663,11.962,12.225,374.6954,39.90788,1483.2286,223.63107,48.632797,61.17984,53.40007,85.105804,466.50003
1516865880,60.282104,62.031002,102.09415,101.3112,96.59546,97.12529,5.844,3.131,4.2,2.775,12.343,12.812,374.3336,40.262733,1475.4067,305.3733,48.796104,61.165962,53.333435,85.0879,466.55008
1516865940,58.374195,61.60347,104.39603,101.168915,95.91759,99.438614,6.084,2.987,3.738,3.162,11.688,12.621,374.23227,41.40244,1485.6886,275.54324,48.789623,61.15208,53.261673,85.094894,466.38995
1516866000,59.68977,61.750282,101.626854,99.79099,96.70857,97.14679,5.733,2.938,4.104,2.804,12.267,12.646,374.97464,41.837658,1484.1216,254.08438,48.783142,61.138203,53.12877,85.0812,466.41998
1516866060,60.061493,62.626316,100.43678,99.81564,99.68798,99.751976,6.05,3.563,4,2.612,12.15,12.863,374.06866,40.46543,1474.5854,293.31558,48.77666,61.124325,53.243,85.080734,466.39996
1516866120,58.924023,61.68833,101.51406,100.70289,98.023544,97.76214,5.563,2.938,3.835,2.97,12.285,12.845,373.90002,39.56592,1487.6412,228.54924,48.77018,61.110443,53.237648,85.07238,466.41998
1516866180,58.43723,61.687363,103.123085,99.06282,99.56283,97.563065,5.9,3.125,3.862,2.9,11.662,12.863,373.73135,40.843163,1451.5875,280.30716,48.7637,61.096565,53.118385,85.0877,466.16983
1516866240,58.939056,62.592438,100.93744,101.12636,97.50035,96.9686,5.581,3.1,4.369,2.794,12.181,12.856,373.56268,39.492645,1480.0823,311.03772,48.757217,61.082687,53.15019,85.268745,466.1298
1516866300,59.814217,62.689236,103.123085,98.249504,95.938446,96.93635,5.738,3.425,4.537,3.05,12.213,13.974,373.39404,38.269653,1478.5785,257.2533,48.750736,61.06881,53.140194,85.06821,466.15982
1516866360,59.64775,62.02132,102.37267,101.106186,96.72782,98.458595,6.2,3.05,4.335,2.775,12.009,12.58,373.22537,38.1661,1482.1334,256.10193,48.74425,61.054928,52.97993,85.07888,466.21985
1516866420,59.949978,61.351467,104.33572,100.161125,99.57535,97.47459,5.243,2.977,4.123,2.807,11.887,12.36,373.9578,39.595234,1484.2345,223.71983,48.73777,61.04105,53.122425,85.08674,466.06012
1516866480,59.188065,61.96808,102.53092,100.03073,99.14047,99.46971,5.034,3.203,4.191,2.882,12.037,12.443,372.91156,39.56592,1471.9824,295.89032,48.73129,61.027172,53.060944,85.07835,466.23987
1516866540,58.311165,62.031002,103.25084,100.437386,99.062256,98.58794,6.013,2.956,4.325,2.725,12.212,12.275,371.86533,41.187935,1479.2483,308.58975,48.724808,61.01329,53.07106,85.07879,465.99008
1516866600,59.688156,62.17015,102.2478,101.46747,96.93599,95.29582,5.591,3.531,4.606,2.784,12.087,13.516,374.71063,39.749115,1479.4883,302.8778,48.718327,61.150173,53.014538,85.335,465.99008
1516866660,59.43603,60.564487,104.062256,100.44075,102.62407,100.957794,6.287,3.1,4.988,3.088,12.3,13.5,381.01022,41.393112,1493.919,249.31516,48.711845,61.083313,53.00026,84.931725,465.97006
1516866720,59.421486,61.718822,103.67209,100.92303,98.92147,98.67135,6.047,3.4,4.375,3.263,13.007,13.484,368.4136,37.490444,1461.9935,286.88663,48.705364,61.19033,53.050095,88.16411,465.95004
1516867200,58.936626,61.75028,101.0652,101.68424,98.24881,95.623,5.325,3.087,4.012,3.363,11.713,12.238,372.4117,41.532337,1489.572,249.37854,48.800102,61.28813,53.25014,86.42467,465.4801
1516867260,59.625126,62.563396,104.12441,98.87461,97.81081,96.81193,5.163,3.138,4.062,3.237,12.3,12.938,375.68906,40.98276,1486.2361,310.19006,48.772793,61.254738,53.037083,86.937164,465.3
1516867320,59.06027,61.96808,102.4049,100.155075,99.96956,100.00082,5.281,3.4,4.606,3.119,12.4,13.868,375.04562,40.284775,1484.0753,272.2185,48.760426,61.221344,53.068085,86.946915,465.34003
1516867380,59.49906,62.936073,102.75018,101.68424,97.81081,101.24964,5.313,3.563,4.788,2.938,12.625,13.7,374.72617,42.334366,1487.247,312.24988,48.75629,61.29982,53.025246,87.0249,465.1399
1516867440,58.668343,61.85354,102.1655,99.12555,99.18579,99.85335,5.742,2.95,4.504,2.833,12.491,13.758,374.37558,43.143517,1494.1295,296.50034,48.79998,61.285587,52.94986,86.96038,465.20993
1516867500,60.251797,62.469017,100.079414,98.29823,100.96951,99.71972,6.219,2.937,4.516,2.919,12.581,13.275,374.51422,42.846222,1491.7455,278.5603,48.77998,61.283306,52.995804,86.95388,465.18994
1516867560,59.083702,61.313072,101.22864,99.979195,99.95912,100.14521,5.725,3.304,4.483,2.95,12.779,13.75,375.11172,45.159,1501.6775,270.48352,48.81033,61.238266,52.933155,86.92278,465.01016
1516867620,59.56371,61.87612,102.2944,100.37577,98.99968,98.645996,6.321,3.604,4.708,3.021,12.742,13.508,374.82422,42.252934,1492.7985,273.8954,48.72854,61.19323,52.91996,86.940994,465.01016
1516867680,58.686928,62.718277,101.59348,99.657684,100.72043,98.18748,5.863,3.062,4.6,3.3,12.087,13.593,374.34064,44.40895,1492.2383,323.00043,48.85384,61.148193,53.03339,86.93271,464.9301
1516867740,58.84572,62.12417,103.79811,100.64072,99.562836,97.6391,5.784,3.131,4.319,2.916,12.625,13.413,374.41165,46.89336,1479.1598,290.8557,48.77998,61.103153,53.050095,86.935776,464.9698
1516867800,59.46997,61.78174,100.312485,100.12483,99.813126,99.78192,5.794,2.994,4.131,3.137,12.519,13.074,374.82303,45.78592,1479.9053,288.0631,48.9,61.211266,53.050236,86.90583,464.83008
1516867860,60.313618,62.04068,100.25263,99.228615,100.91697,96.8749,5.867,3.121,4.3,3.292,12.546,13.354,373.3661,48.66783,1497.0105,305.30994,48.9,61.274914,52.933247,86.89818,464.68997
1516867920,59.46997,61.139236,102.986694,99.6392,102.609634,101.04688,5.622,2.841,4.672,2.991,12.194,13.116,373.72128,48.911915,1454.6646,270.19437,48.9,61.21425,52.885956,86.940994,464.5899
1516867980,59.43603,62.626316,101.748856,100.25255,101.56034,99.43861,6.088,3.15,4.437,3.288,12.65,13.737,374.5414,48.01695,1505.5695,234.18356,48.9,61.199986,53.04007,87.05972,464.71
1516868040,59.589245,61.849987,103.56367,98.800674,100.78925,102.6487,5.503,3.308,4.525,2.848,12.6,13.582,375.05188,48.66783,1490.9772,259.4779,48.9,61.252937,53.057377,87.05276,464.65997
1516868100,59.49906,61.251766,100.62324,100.25255,101.37262,99.56304,5.8,2.888,4.4,3.225,12.675,13.85,374.00726,47.737167,1500.5656,332.24573,48.9,61.252,52.899742,87.012375,464.5799
1516868160,58.894608,62.042294,101.3115,98.28983,101.083824,97.624504,6.05,3.221,4.313,2.8,12.404,13.362,373.79886,47.5895,1513.0249,297.6834,48.9,61.272648,52.9248,87.06065,464.48984
1516868220,60.292606,62.374638,101.854744,99.87614,100.64742,99.62295,5.112,3.375,4.537,3.387,12.525,13.925,373.59045,48.31212,1505.9064,299.93335,48.9,61.29982,52.97513,87.05229,464.46985
1516868280,59.65664,62.594856,102.218445,99.52997,99.93826,99.15752,6.281,3.231,4.425,3.106,12.166,13.637,373.38202,47.504013,1502.0692,279.62585,48.9,61.199986,52.97792,87.05972,464.43018
1516868340,59.251785,60.874245,102.19082,98.249504,101.43519,100.18976,5.8,2.988,4.888,3.275,12.312,14.75,373.19446,49.234657,1511.2305,236.62366,48.9,61.10015,52.899742,87.04997,464.19003
1516868400,59.485485,61.3747,100.07493,98.660866,99.37319,99.5999,6.045,3.36,4.195,2.855,12.545,13.19,373.30017,50.68111,1471.3759,259.21802,48.9,61.13087,52.922653,87.06586,464.3101
1516868460,59.61058,62.264526,102.39108,100.21893,99.28005,99.00083,5.7,3.256,4.644,3.05,13.103,13.838,374.05127,50.15875,1497.8171,279.53076,48.9,61.147713,53.087685,87.242165,464.23004
1516868520,59.43603,62.311718,100.18818,98.121796,101.74806,100.374084,5.613,3.175,4.725,2.95,12.938,13.737,373.77338,50.01915,1516.563,260.12115,48.9,61.167747,52.919846,87.22545,464.11
1516868580,58.812992,61.406643,101.531334,99.499725,100.53271,99.59299,5.869,3.031,4.369,3.056,12.6,13.594,373.4955,49.432934,1514.9077,242.9694,48.9,61.150173,52.960167,87.24912,464.11996
1516868640,59.125725,63.937946,101.68671,98.37721,100.75171,100.4386,5.937,2.9,4.838,3.025,12.875,13.051,373.21762,49.271477,1510.2449,236.37012,48.9,61.1335,52.899742,87.23798,464.09998
1516868700,59.125725,61.658325,101.22058,98.40746,101.12474,102.374054,5.381,3.25,4.781,3,12.419,13.325,373.68076,48.2959,1492.908,300.43774,48.9,61.15573,53.01305,87.41555,464.01993
1516868760,58.624386,62.076496,99.78903,100.74725,103.2007,97.911446,5.78,3.282,4.437,3.171,12.917,13.402,374.19214,48.50511,1497.7805,310.2154,48.9,61.112156,53.03853,87.471756,463.9899
1516868820,59.57785,62.56461,101.10835,99.84252,99.296906,100.922455,5.925,3.162,4.984,3.022,12.534,13.382,374.09164,46.69792,1497.0653,315.86243,48.9,61.175186,52.977062,87.42322,463.84982
1516868880,59.10471,62.498863,99.85441,98.68641,102.81179,99.50006,5.692,3.121,4.592,3.008,12.863,13.433,373.86548,47.84597,1499.462,287.21014,48.9,61.108154,53.029675,87.451996,463.83014
1516868940,60.124523,60.874245,98.309845,99.311516,100.25114,99.314186,5.713,3.425,4.825,3.05,12.187,13.5,373.63928,47.78898,1339.5801,280.06952,48.9,61.12794,52.97589,87.43881,463.66003
1516869000,59.56209,62.2488,100.68539,98.31336,105.00182,101.563,6.1,2.888,4.925,2.85,12.687,13.212,373.41312,46.01389,1501.905,328.31628,48.9,61.17807,52.91761,87.44968,463.55
1516869060,59.31482,62.064877,98.565346,98.625916,101.998344,99.00083,5.9,3.175,4.537,3.225,12.8,14.25,373.47235,46.01389,1496.901,292.80853,48.892063,61.16018,52.839058,87.46221,463.7201
1516869120,59.31482,61.251766,100.06387,97.3757,102.186066,97.563065,5.662,3.263,4.825,3.675,12.925,14.325,373.28027,44.98802,1206.9249,285.86862,48.884125,61.197212,52.95487,87.42461,463.65005
1516869180,59.91604,63.165165,101.93531,98.10611,102.43796,100.93782,6.046,3.145,5.146,3.196,12.665,13.704,374.826,45.042015,1489.3445,314.62128,48.876186,61.233265,52.9752,87.676674,463.39987
1516869240,58.456623,62.542423,100.25033,98.35257,100.334564,99.91786,5.475,3.279,4.063,3.208,12.8,14.108,374.71497,44.19571,1474.8972,271.85144,48.868244,61.27486,52.996395,87.6718,463.29016
1516869300,59.56209,62.626316,101.12735,98.7469,101.127144,102.31414,5.55,3.237,4.912,3.187,12.863,14.426,374.11615,45.42768,1489.2435,312.63013,48.860306,61.29982,52.95,87.68782,463.33984
1516869360,59.85301,62.58437,102.50158,98.04114,102.457214,100.83184,5.579,3.008,5.012,3.383,13.046,13.854,373.7769,45.48044,1497.2296,290.6854,48.852367,61.261868,53.06012,87.665535,462.90994
1516869420,60.061493,61.8132,101.00305,98.121796,100.25114,101.37407,5.413,2.988,4.537,2.987,13.038,14.175,373.43762,42.98582,1491.24,324.5611,48.84443,61.22963,53.00026,87.650215,463.10007
1516869480,59.439262,61.24854,102.06192,97.25023,99.75055,100.87637,5.873,3.179,4.779,3.242,12.55,14.125,374.28836,45.671932,1499.3524,272.33734,48.83649,61.233402,52.885464,87.66275,463.02002
1516869540,60.36404,62.60212,103.899284,97.86234,101.9608,102.587875,5.755,2.878,4.62,3.425,12.848,14.332,374.77353,42.04622,1487.7119,296.05038,48.828552,61.237015,52.961426,87.66219,462.91995
1516869600,58.56329,62.873154,99.81528,98.625916,100.18855,102.18972,5.563,3.313,4.487,3.125,12.487,15.012,374.9498,42.363976,1487.5756,326.55753,48.82061,61.25816,52.95702,87.90647,462.97998
1516869660,59.483307,62.11086,101.40876,97.437874,99.9539,98.7347,6.213,3.194,4.622,2.95,13.063,14.447,374.30682,43.471355,1491.7329,295.24466,48.81267,61.259346,53.075665,87.89846,462.93994
1516869720,59.77058,62.435944,99.79225,97.41603,101.78977,100.33261,6.054,2.954,4.717,3.342,12.758,14.2,373.98657,42.26922,1486.91,259.9363,48.804733,61.270145,52.906445,87.89765,463.03
1516869780,59.829975,62.343178,99.31461,96.87494,103.3593,99.14138,5.2,2.641,4.384,3.012,13.125,14.707,373.68576,45.95893,1497.5834,326.87442,48.865154,61.250008,53.033577,87.899506,462.78986
1516869840,58.689354,62.810238,101.12735,100.50124,103.750374,100.68744,5.838,2.763,4.35,3.088,13.187,14.563,373.38498,44.418,1489.9006,316.06842,48.800102,61.25997,53.100212,87.893936,462.70016
1516869900,59.998463,61.93904,101.43811,99.93663,104.12582,100.70587,6.462,2.8,4.875,3.138,13.088,15.2,373.80978,44.466858,1493.919,258.7427,48.9,61.29982,52.870476,87.893936,462.89993
1516869960,60.705658,63.06353,100.729126,98.872375,104.602325,102.06376,5.621,3.158,4.65,3.183,13.158,14.321,374.4287,44.470688,1493.4556,282.7261,48.866703,61.286537,53.014538,88.05223,462.45
1516870020,60.34513,62.563396,100.95298,98.92167,105.733444,102.735794,5.522,3.228,5.394,3.253,12.481,14.662,375.11136,44.499428,1500.6476,298.8691,48.875027,61.27591,52.987186,88.02693,462.91995
1516870080,60.124523,61.85515,101.686714,98.04338,103.35408,101.31109,5.425,2.979,4.762,2.829,12.734,14.308,366.93182,43.805836,1477.9131,282.18213,48.85749,61.271355,53.009346,85.54588,462.6698
1516870140,60.623924,61.980984,99.68867,97.29056,99.813126,100.249664,5.858,3.329,4.042,2.463,10.812,13.746,358.53845,42.79969,1457.2317,274.53973,48.89001,61.290333,53.02025,83.09386,462.48
1516870320,58.624706,62.47789,100.4598,97.06203,100.48056,99.72893,5.45,3.033,3.925,2.992,10.842,12.441,371.0755,41.32472,1481.3501,318.56656,48.8334,61.266613,53.166847,84.26045,462.31992
