时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1516870380,60.250587,64.18962,99.43546,97.8126,100.81428,103.751915,5.163,3.225,3.675,3.412,12.262,13.525,369.77286,42.98582,1479.5641,314.37305,48.800102,61.37128,53.15313,86.21855,462.50003
1516870440,59.853004,61.082367,99.688675,98.85669,103.85466,101.688965,5.554,3.554,4.613,2.883,12.113,13.454,375.47162,42.66009,1489.1255,256.85718,48.88335,61.32088,53.166847,86.89817,461.89
1516870500,59.688156,60.62741,100.56109,100.06434,105.439835,100.18976,5.756,3.138,4.213,2.975,12.987,14.138,375.14548,42.008636,1485.2504,315.0068,48.825233,61.290226,53.08822,86.97477,461.77994
1516870560,59.719673,61.93662,101.1239,97.3152,101.59403,102.781876,5.712,2.844,4.563,3.162,12.856,13.743,374.54337,40.49417,1483.5698,290.4319,48.86293,61.24595,52.95702,86.953186,462.23987
1516870620,59.083706,61.416325,99.24901,97.74987,101.22983,103.12519,5.721,3.296,4.575,2.929,12.725,13.729,374.79605,41.61407,1486.4719,303.87335,48.866703,61.20167,53.223232,86.95238,461.95004
1516870680,59.983917,61.828934,99.794556,97.17237,101.24868,101.014626,5.538,3.162,4.463,3.128,12.753,14.026,374.77856,43.626457,1495.2393,254.26262,48.89001,61.274914,53.20984,86.96119,461.34003
1516870740,59.780277,63.623352,100.56109,98.783875,104.97055,104.030716,6.106,3.325,4.556,3.231,12.619,13.931,374.83853,41.187935,1482.4072,294.15533,48.85005,61.29152,53.21016,86.96571,461.87
1516870800,59.751186,62.43756,99.939575,98.31,102.62407,100.374084,5.463,3.087,4.6,2.938,12.588,13.7,374.45697,39.357662,1400.5878,259.24973,48.9,61.29982,53.100212,86.9692,461.38007
1516870860,59.602497,62.645676,98.938255,97.46084,101.91492,101.229675,5.537,2.908,4.437,3.038,13.033,13.542,374.2486,39.62943,1478.2416,287.91785,48.842915,61.29733,53.085934,86.93717,462.0401
1516870920,60.021088,62.250412,98.76792,97.60423,103.54181,102.20816,5.483,2.971,4.329,2.996,12.487,13.463,374.99496,38.111862,1477.239,288.5622,48.860043,61.237984,53.04191,86.94887,462.0301
1516870980,60.187557,62.31333,99.104,96.56462,101.91492,102.062225,5.725,3.125,4.483,2.988,12.991,14.1,374.02435,44.32062,1490.9115,301.9984,48.866703,61.283215,53.066895,86.96688,461.56015
1516871040,59.450577,62.387222,98.01151,96.9267,100.10096,102.0736,6.153,3.403,4.618,3.357,12.848,14.034,373.79904,42.334366,1493.5752,275.28128,48.814373,61.283665,53.057377,87.07365,461.98007
1516871100,59.46997,61.280804,99.46999,96.498535,101.6879,101.53075,5.319,3.262,4.75,3.012,12.775,13.812,373.57373,41.367466,1503.2444,262.84644,48.81547,61.233402,53.02025,86.953186,461.57983
1516871160,59.68654,61.2921,99.727806,96.708015,101.08383,101.647484,5.688,3.129,4.392,2.879,12.771,14.317,373.34842,43.278683,1493.6747,277.24918,48.84589,61.306488,53.053177,86.96038,461.4501
1516871220,59.998463,61.624443,101.00305,98.37721,104.31353,102.37405,5.937,2.937,4.537,3.225,12.875,14.426,374.08557,42.643806,1487.5756,239.00034,48.88638,61.399864,53.17446,86.96502,461.75992
1516871280,59.375423,62.500477,99.87398,97.28159,102.74922,101.53075,6.094,3.15,4.756,3.212,12.738,13.782,373.78006,42.49723,1486.4004,266.28473,48.863197,61.331413,53.04098,86.96294,461.50012
1516871340,59.579063,62.29599,98.62664,97.437874,101.70474,102.016914,5.875,3.081,4.503,2.816,12.913,14.171,373.47452,41.23923,1482.8306,296.23892,48.894234,61.389145,53.050236,86.95179,461.40005
1516871400,59.604115,62.83444,96.21052,97.31072,102.707504,102.62597,5.312,3.175,4.746,2.912,13.15,13.979,373.51865,42.516773,1487.1921,300.16574,48.88307,61.333168,53.190647,86.95736,461.24997
1516871460,58.50026,61.43568,98.938255,96.50189,99.62541,101.62291,5.112,3.225,4.437,3.288,12.875,13.688,374.16705,44.499428,1482.9001,302.12518,48.87191,61.379856,53.085068,86.9692,461.33002
1516871520,58.62632,61.93904,97.81263,98.18901,101.00201,101.43858,5.7,3.275,4.575,3.037,13.137,14.125,374.4981,43.68715,1512.8986,292.254,48.86075,61.399864,53.043095,87.08062,461.31
1516871580,59.437645,61.935814,101.75116,98.31448,103.31237,104.2496,6.075,3.262,4.954,2.717,13.046,13.666,374.93948,43.669167,1487.2386,291.68887,48.849586,61.346508,53.002434,87.1145,461.20993
1516871640,60.054565,62.397224,99.04185,99.06282,104.43707,103.834854,6.696,3.196,4.921,3.3,13.342,14.196,373.22687,45.619324,1497.794,272.8919,48.838425,61.204346,53.02406,87.10947,461.35004
1516871700,58.827534,62.15563,97.23256,96.18934,103.12466,101.46969,5.681,3.309,4.591,2.947,12.484,13.566,373.44418,45.066936,1492.0803,319.85922,48.827263,61.206837,53.15019,87.08862,461.33002
1516871760,60.468773,63.08058,98.561905,97.72186,105.9693,101.936264,5.887,3.325,4.669,3.019,12.888,13.907,374.12814,42.39951,1477.4033,305.24655,48.8161,61.250008,53.050236,87.106384,461.12988
1516871820,59.64452,60.89522,100.49894,98.354805,104.04238,104.397064,5.408,3.017,4.517,3.058,12.837,13.912,373.71405,44.42963,1485.579,282.75253,48.80494,61.28388,53.07391,87.1015,461.32
1516871880,59.998463,61.624443,100.68539,98.18901,105.99818,103.24962,6.187,3.225,4.487,3.1,12.638,14.138,374.16705,44.150436,1492.2509,268.6297,48.9,61.399864,53.085934,87.08062,460.97015
1516871940,59.87563,61.937428,98.95898,97.54374,103.87552,102.186646,5.388,3.212,4.704,3.037,12.879,13.805,374.0698,44.743725,1493.2366,291.55685,48.9,61.240044,53.03339,87.076904,460.99017
1516872000,59.79846,61.92331,97.36204,97.15557,102.968216,102.5146,5.506,3.303,4.456,2.809,13.216,13.828,374.08624,44.44514,1497.6592,265.06073,48.9,61.22012,53.04024,87.34487,460.96014
1516872060,59.63967,62.02979,100.62323,97.6244,103.500084,103.56873,5.831,3.075,4.641,3.466,13.315,13.781,373.9246,46.63106,1500.0728,323.40445,48.9,61.306072,53.030247,87.473694,460.76
1516872120,59.332596,62.31333,100.9386,97.70953,105.00182,102.20815,5.679,3.204,4.525,3.021,13.071,14.571,373.76294,44.879444,1491.8044,284.71198,48.9,61.30003,53.09188,87.33919,461.22995
1516872180,59.31482,61.624443,101.12735,97.5639,103.9381,101.75194,6.175,3.087,4.575,3.325,12.975,13.237,373.6013,45.372723,1492.2509,310.61786,48.9,61.390015,53.100212,87.36193,460.9698
1516872240,60.594025,63.040943,97.709045,96.31145,106.333496,101.97928,6.333,2.975,4.596,3.275,13.187,14,373.43964,44.173702,1483.0181,290.14667,48.9,61.374466,52.929897,87.345215,460.8801
1516872300,60.061493,62.311718,100.49893,97.127,105.31469,104.62286,5.512,3.288,4.725,3.425,13.038,14.25,373.27798,44.150436,1489.9006,296.24683,48.9,61.358913,53.300117,87.14329,460.80005
1516872360,58.62632,62.311718,98.309845,97.059784,101.127144,103.6874,5.637,3.038,4.575,2.9,12.7,14.013,374.26697,43.441383,1048.9469,262.24435,48.9,61.34336,53.063866,87.352875,460.76
1516872420,59.412758,62.60018,98.486626,97.79781,103.80044,101.337204,5.852,3.27,4.622,3.065,13.052,13.958,374.51678,43.384438,1487.0347,296.75067,48.9,61.327812,52.97993,87.35942,460.49985
1516872480,59.917652,62.374638,98.00139,97.7073,104.97776,103.042244,5.617,2.946,4.697,3.267,13.113,13.98,374.7666,44.521637,1493.5735,304.62335,48.9,61.31226,53.011364,87.49795,460.80005
1516872540,57.937828,61.314686,98.938255,98.31,104.12582,102.37405,5.887,3.175,4.437,3.237,13.075,14.413,375.01642,44.77087,1493.2365,292.12723,48.9,61.377632,53.200165,87.47474,460.4502
1516872600,60.145535,61.664776,100.28946,98.37498,100.77257,103.85483,5.508,2.812,4.721,3.396,13.329,13.825,374.06427,43.32749,1499.1334,258.97507,48.9,61.233402,53.033577,87.4831,460.36014
1516872660,60.084118,62.66665,99.9764,98.23158,103.42857,102.62597,5.596,3.208,4.462,3.363,13.392,14.22,373.82703,44.150436,1493.683,290.7329,48.9,61.266613,53.1202,87.44596,460.34012
1516872720,59.644516,62.72957,97.68833,98.27191,104.124214,101.35563,5.296,3.171,4.475,2.992,13.096,14.296,373.5898,42.931534,1489.572,271.04337,48.9,61.27683,53.066895,87.51048,460.37015
1516872780,59.251785,61.687363,100.49893,96.25319,103.249794,106.00072,5.838,3.362,4.725,3.237,13.613,13.937,373.3526,42.98582,1490.5829,313.24805,48.9,61.244473,53.00026,87.479515,460.5599
1516872840,59.125725,62.2488,97.999084,96.37418,103.9381,101.43858,5.613,3.075,4.725,3.2,13.187,14.175,374.02686,44.98802,1492.908,256.87305,48.9,61.29982,53.02168,87.481705,460.48987
1516872900,59.14512,61.042034,99.16614,96.10307,106.102455,106.33405,6.434,2.946,4.783,3.454,13.05,14.008,373.50113,45.80164,1499.3441,232.2347,48.9,61.240044,52.991882,87.47752,460.52988
1516872960,59.827553,62.1399,98.54636,96.98585,102.03084,104.469635,6.181,3.478,4.775,3.438,12.9,14.568,374.43106,45.9455,1502.1641,240.60858,48.9,61.352474,53.090218,87.61575,460.45984
1516873020,59.031174,61.968082,100.060425,97.00265,104.157104,102.063,5.431,3.2,4.594,3.15,13.1,13.937,374.195,47.19625,1511.0789,274.69028,48.9,61.3986,53.009777,87.60545,460.26007
1516873080,60.499077,63.82905,97.42074,96.20446,104.92361,105.48576,6.388,3.225,4.475,3.391,13.319,13.906,374.38138,47.13763,1504.824,242.4505,48.9,61.379677,53.1252,87.60461,460.34012
1516873140,60.051796,61.386314,97.67452,96.311,102.949455,103.33902,5.655,3.082,4.39,3.007,13.197,13.82,374.56775,49.403625,1510.6746,234.71439,48.9,61.360752,53.014538,87.593315,460.20004
1516873200,60.061493,61.4986,97.75048,96.75059,105.25212,104.18969,5.6,2.8,4.788,3.075,12.975,13.625,374.75412,47.091652,1500.5656,327.00116,48.9,61.341824,53.04191,87.58755,460.00992
1516873260,60.000076,62.187492,98.832375,97.16658,106.49876,103.5,5.896,3.225,4.742,3.117,13.304,14.149,374.94046,49.057392,1505.7885,304.83987,48.9,61.3229,53.09252,87.71474,460.20004
1516873320,59.31482,61.43568,96.25195,96.562386,103.34366,106.43851,5.55,3,4.412,3.088,13.475,14.626,375.12683,48.40748,1500.237,303.80472,48.9,61.303974,53.00026,87.74352,460.13998
1516873380,59.814217,62.500477,98.565346,97.49669,103.750374,104.56296,5.463,3.138,4.55,2.9,13.275,14.538,374.80304,50.01915,1488.9149,290.43185,48.9,61.285046,52.899742,87.75606,460.04993
1516873440,59.64775,61.708336,98.77022,97.14716,102.62407,104.79184,5.575,3.171,4.446,3.029,13.237,14.858,374.03885,50.670605,1489.6815,299.289,48.9,61.26612,53.033577,87.74167,459.91986
1516873500,59.17518,62.585663,98.20073,97.235886,104.775604,105.00166,5.73,3.068,4.622,3.35,13.437,15.322,373.7736,50.275078,1508.7639,297.2989,48.9,61.247196,53.1202,87.73238,459.8298
1516873560,59.92331,61.93783,100.06387,96.14061,103.10781,104.09523,5.703,3.162,4.844,3.362,13.375,14.237,373.50833,50.605457,1508.7476,270.59445,48.9,61.228268,52.824776,87.75467,459.79977
1516873620,59.751186,60.90571,97.75221,96.9388,105.467514,104.45236,6.156,3.128,4.247,3.078,13.412,14.65,373.2431,53.55729,1521.4089,311.73492,48.9,61.209343,53.00895,87.65399,459.8298
1516873680,59.877247,61.372765,99.877426,96.31368,101.43519,100.56302,5.313,2.937,4.675,2.95,13.613,14.763,373.83566,51.88671,1516.9167,317.06662,48.9,61.29982,53.095867,87.74352,459.79013
1516873740,59.29219,61.479244,100.37694,95.50037,103.02036,105.00074,6.004,2.983,4.521,3.233,13.408,14.333,373.40338,52.80395,1509.2509,294.70462,48.9,61.250008,52.919846,87.77741,459.71008
1516873800,59.605732,61.395348,99.08558,96.08515,106.4795,102.584496,5.967,3.142,4.558,3.083,12.625,14.571,373.9279,52.34793,1507.246,270.6895,48.9,61.266613,52.990208,87.72542,459.79977
1516873860,60.147152,61.706722,98.164825,97.60423,103.74877,104.97771,6.058,3.267,4.592,3.471,13.004,14.925,373.84286,51.452274,1507.8019,327.00116,48.9,61.233402,53.083553,87.71846,459.45993
1516873920,59.06269,62.2488,99.09363,96.46828,103.59395,105.12517,5.706,3.031,4.588,3.269,13.219,14.35,373.4632,53.194653,1519.0776,267.53644,48.9,61.22866,53.100212,87.77486,459.7401
1516873980,59.283302,62.39279,98.45486,96.454834,105.12577,103.68855,5.481,3.319,4.903,3.472,13.8,14.609,374.60565,51.2528,1513.2334,250.78474,48.9,61.374855,53.075226,88.013,459.51996
1516874040,58.99966,61.87612,99.59429,97.68489,106.09444,104.533005,5.744,2.869,4.825,3.45,13.631,15.162,374.76917,51.771824,1516.9042,282.6601,48.9,61.280064,53.050236,87.98975,459.40988
1516874100,59.49906,63.439434,99.311165,96.37418,101.56034,104.68738,5.425,3.225,4.925,3.2,13.712,15.249,374.31955,50.545322,1511.2305,331.05737,48.9,61.379467,53.00026,87.99421,459.56
1516874160,59.163544,61.337914,100.57352,97.31386,105.973145,105.338066,5.358,3.257,5.008,3.03,14.043,14.211,374.70074,50.410023,1512.412,317.72418,48.9,61.32119,53.06023,88.0332,459.40988
1516874220,59.272797,62.292362,98.00139,96.06051,103.29151,103.64592,5.015,3.021,5.087,3.417,13.583,14.645,375.08194,52.90167,1517.0094,248.52295,48.9,61.37134,52.966564,88.02067,459.32983
1516874280,59.03118,61.95114,97.92313,96.85814,103.42187,105.531845,5.744,3.316,4.794,3.275,13.765,15.337,374.06958,50.437943,1497.495,290.40417,48.9,61.232574,53.050236,88.00987,459.31982
1516874340,59.31482,61.000088,96.56271,96.185974,106.373604,105.75188,5.7,2.854,4.713,3.387,14.287,15.3,373.94244,51.79423,1517.5739,234.4371,48.9,61.399864,53.0213,87.997925,459.29984
1516874400,58.248135,61.4986,97.37757,96.81109,107.06191,103.876335,5.5,3,4.487,2.975,13.95,15.3,373.8153,52.398045,1512.57,322.18442,48.9,61.200195,53.100212,88.00674,459.1701
1516874460,60.124523,61.8132,101.12735,97.8126,105.560165,104.49844,5.063,3.138,4.637,3.225,13.9,15.125,373.68817,53.84554,1519.899,229.4302,48.9,61.233402,52.973454,88.0334,459.06003
1516874520,60.124523,61.687363,100.49893,97.8126,104.939255,105.9362,5.95,3.125,4.575,3,13.325,15.449,373.56104,54.675175,1526.5709,206.43971,48.9,61.29982,52.79979,88.00674,459.1701
1516874580,59.49906,61.832558,99.417046,98.27191,106.43778,105.70887,5.533,2.913,4.733,3.546,13.279,14.721,373.4339,50.711155,1510.127,264.99603,48.9,61.361385,53.080223,88.00442,459.1601
1516874640,59.625126,62.122963,98.309845,97.18749,107.12448,102.37405,5.45,2.9,4.675,3.35,13.038,15.349,373.30676,51.338287,1514.5665,242.37521,48.9,61.399864,53.077145,88.011475,459.2101
1516874700,60.001694,61.937428,96.21052,96.10307,107.312195,103.5215,5.312,3.008,4.738,3.063,13.109,14.896,373.7618,50.833466,1507.2374,269.31104,48.9,61.363483,53.090694,88.02113,459.04
1516874760,59.251785,62.311718,98.565346,97.3757,108.37593,109.93615,5.313,3.325,4.637,3.275,13.813,14.225,373.27075,48.993275,1509.234,230.99884,48.9,61.308914,53.00026,88.03181,458.8699
1516874820,60.250587,62.43756,98.87611,96.43468,107.312195,104.56296,5.7,3.175,4.487,2.875,13.088,15.913,374.02023,50.14944,1511.9128,236.06909,48.9,61.39094,53.061768,88.0895,458.88992
1516874880,60.10513,61.26951,95.54297,97.74763,105.72863,105.37554,6.159,3.279,4.754,3.329,13.721,14.192,373.43762,52.698715,1521.2384,292.34906,48.9,61.374207,53.13353,88.02067,458.99
1516874940,59.709164,61.41794,98.081955,96.185974,106.060745,104.79183,5.633,3.208,4.538,3.179,13.646,14.52,373.25525,51.851227,1517.793,333.3707,48.9,61.357475,53.076538,88.00024,458.79987
1516875000,59.13542,61.963238,97.936935,95.81494,106.01069,103.16114,5.515,2.878,4.577,3.465,13.46,14.656,373.90768,50.605457,1452.1031,260.56165,48.9,61.340744,53.1252,88.15391,458.88992
1516875060,59.29219,61.33404,96.97935,97.51909,105.27137,105.937744,5.758,3.033,4.429,3.312,13.833,15.071,373.2593,50.253674,1509.6888,263.5489,48.9,61.324013,53.066895,88.145546,458.70016
1516875120,59.688156,61.87612,96.3141,97.68489,107.06191,106.811775,5.563,3.15,4.888,3.612,14.188,15.063,374.90088,50.870243,1504.5839,310.74463,48.9,61.30728,53.100212,88.4315,458.57007
1516875180,59.12451,61.67163,97.888596,96.62624,107.90664,103.56182,5.528,2.9,4.903,3.491,13.85,15.437,374.5584,51.548725,1503.4087,309.70285,48.9,61.290546,52.967625,88.40156,458.55008
1516875240,59.811794,60.68791,98.90718,96.24983,104.96813,102.719666,5.65,3.519,5.169,3.544,13.781,15.356,374.93793,50.298344,1306.5869,257.62564,48.9,61.273815,52.83988,88.40444,458.55008
1516875300,59.020668,61.863537,100.3332,98.20694,109.165306,104.31258,5.883,2.979,5.063,3.383,13.608,15.404,374.80417,52.144352,1514.356,285.4989,48.9,61.257084,53.08772,88.38694,458.6001
1516875360,59.56209,62.2488,98.87611,96.12548,103.62523,104.49844,5.413,2.85,4.587,2.888,13.6,14.924,374.14764,53.975716,1517.5739,317.74796,48.9,61.240353,52.899742,88.40643,458.48004
1516875420,59.251785,62.18588,100.809685,98.249504,103.750374,103.56297,5.563,3.225,4.825,3.1,12.888,15.151,374.00214,51.81703,1515.2489,313.94525,48.9,61.22362,52.79979,88.3187,458.40997
1516875480,59.688156,62.064877,96.87346,95.688576,108.063065,105.75188,5.662,2.888,4.725,3.2,13.813,15.3,373.8566,54.20071,1516.2345,272.55917,48.9,61.206886,52.966564,88.41201,458.33994
1516875540,59.290577,61.542164,98.832375,97.102356,104.72907,107.81176,5.513,2.913,4.812,3.246,13.925,15,373.71106,55.27303,1518.7954,312.59845,48.9,61.340908,52.976326,88.37302,458.2699
1516875600,59.062695,62.374638,97.62618,96.50189,107.12689,106.24957,5.662,3.087,4.775,3.237,14.2,16.125,373.56555,52.022205,1513.9094,307.4965,48.9,61.225155,53.050236,88.25603,458.31992
1516875660,59.125725,61.50137,98.938255,96.75059,102.1235,103.81182,5.662,3.275,4.55,3.437,13.85,14.575,373.42,52.022205,1515.9059,311.93298,48.9,61.31724,53.00026,88.368835,458.0301
1516875720,58.999664,61.251766,96.81131,96.8783,107.49991,105.00074,5.563,3.075,4.575,3.207,13.375,14.287,373.2745,52.022205,1517.9025,246.49481,48.9,61.393543,53.100212,88.399475,458.16983
1516875780,59.406937,60.436226,100.62323,97.34209,106.59262,104.657425,6.175,3.262,4.8,3.162,13.769,14.887,374.31607,50.50774,1501.5638,320.12463,48.9,61.376305,53.050236,88.518555,458.12015
1516875840,59.626095,60.688713,99.145424,95.811806,107.08116,105.57493,5.729,3.05,4.883,3.417,13.883,14.767,374.70486,51.08182,1514.6844,291.7892,48.9,61.35907,53.04024,90.77498,458.15982
1516875900,59.45179,61.87612,99.0813,96.78252,110.124344,107.264534,6.091,3.034,4.963,3.247,13.656,14.744,375.09363,51.521442,1511.6475,250.76495,48.9,61.34183,52.93522,88.497314,457.99008
1516875960,59.18633,62.00196,99.03148,96.468285,105.841736,106.062935,5.575,3.309,5.075,3.419,13.894,14.813,373.55606,50.81866,1344.9125,308.97003,48.9,61.324593,53.025246,88.54431,457.93005
1516876020,59.313606,61.423584,98.29776,96.154045,107.077545,105.01572,5.256,3.194,4.806,3.262,14.003,15.603,373.85068,53.620686,1518.6606,285.06055,48.9,61.307354,52.97513,88.510895,457.96005
1516876080,59.188755,61.71882,97.82645,95.99945,107.51556,108.28295,5.7,2.962,5.181,3.669,13.706,15.05,374.15335,51.358402,1510.5671,258.2951,48.9,61.29012,53.04607,88.53596,457.99008
1516876140,59.935432,61.624443,101.99747,97.94031,106.43619,107.56291,6.238,3.362,5.075,3.325,13.75,15.2,373.33145,52.288708,1519.899,265.9995,48.9,61.27288,53.00026,88.562416,457.89
1516876200,58.78147,63.25067,96.90454,95.93727,106.6239,104.8141,5.606,3.256,5.119,3.625,13.956,14.719,374.05804,51.77795,1508.4126,320.09296,48.9,61.255642,53.200165,88.63066,457.79996
1516876260,58.858356,61.748665,97.58245,95.56087,104.72908,106.959236,5.362,3.058,4.629,3.623,13.983,15.109,373.80652,53.138863,1398.9198,283.31235,48.9,61.238407,53.09252,88.61381,457.67987
1516876320,58.905113,61.375183,99.81528,98.27735,108.52995,106.59288,6.231,3.131,4.875,3.5,14.381,15.081,373.555,53.650272,1515.2362,334.93933,48.9,61.22117,53.01948,88.636925,457.6699
1516876380,59.251785,62.873154,99.06255,94.31065,105.18955,104.2496,5.45,2.837,5.175,2.987,14.575,15.063,373.30347,53.516266,1493.919,289.87732,48.9,61.20393,53.166847,88.650154,457.58017
1516876440,59.87434,61.72608,98.51287,94.97743,104.65142,104.12334,5.518,3.182,5.12,3.65,14.08,14.835,373.71936,51.289436,1509.9011,289.41147,48.9,61.387455,53.05579,88.62012,457.81998
1516876500,59.90052,62.397224,100.37693,96.99705,105.5008,105.89627,6.033,2.992,5.121,3.412,13.908,15.571,373.28708,53.90061,1520.6908,292.47583,48.9,61.370533,53.06023,88.62648,457.60983
1516876560,59.43603,61.188843,96.93561,98.49821,105.81046,107.81176,5.887,2.7,4.838,3.275,13.362,14.426,374.12476,53.585182,1494.2474,293.12543,48.9,61.353615,53.200165,88.618126,457.57016
1516876620,59.54108,61.500214,99.021126,97.22782,105.897095,103.49999,5.425,3.271,5.358,3.783,14.25,14.204,374.059,53.48755,1517.456,277.1013,48.9,61.336693,53.1202,88.84328,457.41006
1516876680,59.062695,62.374638,98.6275,97.31521,104.00067,107.81176,5.662,3.025,5.212,3.437,14.1,14.462,373.81668,50.849754,1508.2484,308.4313,48.9,61.31977,53.100212,88.80613,457.42007
1516876740,59.31482,62.563396,95.623535,96.06499,104.3761,105.81178,5.512,3.038,5.3,3.813,14.15,14.426,373.45422,51.289436,1512.8986,282.25604,48.89438,61.30285,53.100212,88.80056,457.43008
1516876800,60.061493,62.332695,98.79093,96.08292,105.66766,105.6674,6.475,2.9,5.145,3.608,14.338,14.825,373.84286,50.430595,1503.9015,289.00583,48.888756,61.28593,53.084835,88.77132,457.22995
1516876860,59.49906,62.2488,99.249016,94.25016,107.06191,106.43851,6.062,2.937,4.912,3.037,13.85,14.887,373.3473,50.99633,1508.5769,318.8095,48.883133,61.26901,53.00026,88.818665,457.37006
1516876920,59.041683,61.25015,98.643616,95.728905,105.74949,105.15742,5.969,3.006,5.206,3.112,14.306,15.012,374.69592,53.878082,1516.0155,317.91696,48.87751,61.252087,52.95,89.02293,457.31
1516876980,58.999664,62.00196,99.939575,94.31065,105.99818,106.43851,5.6,3.413,5.4,3.763,14.625,15.774,374.4466,53.975716,1521.8955,328.12616,48.871887,61.235165,52.899742,89.031746,457.23996
1516877040,59.938663,62.561787,96.41538,96.27335,106.31264,105.479996,6.142,2.887,4.875,3.652,14.033,14.499,374.98242,53.90061,1516.6893,309.95767,48.866264,61.218243,53.083553,89.068886,457.35004
1516877100,59.701492,61.236034,97.795364,95.04834,106.48311,106.46846,5.7,3.047,4.903,3.591,13.838,15.303,375.035,52.440998,1510.9147,306.02295,48.86064,61.201324,52.914345,89.05159,457.1399
1516877160,59.6387,62.038746,99.04875,97.237236,104.70148,106.24957,6.117,2.935,5.133,3.862,13.84,14.415,370.67847,52.22793,1517.5638,310.42456,48.85502,61.253048,53.076694,89.03105,457.1499
1516877220,59.90634,62.188297,97.684875,96.06163,105.43743,107.84401,6.056,3.094,4.969,3.594,14.181,14.669,365.57324,52.47822,1506.2393,269.37442,48.849396,61.20519,53.050236,89.04985,457.1099
1516877280,59.937046,61.20982,97.46044,94.60192,102.62408,102.8533,5.137,3.304,4.296,2.5,11.359,12.842,353.02396,47.07657,1456.5746,275.10486,48.843773,61.381145,53.13353,82.247574,456.94012
1516877580,59.937046,61.60347,95.87444,94.70722,108.270035,105.24958,5.562,3.175,4.987,3.508,12.667,14.621,373.84286,52.67366,1514.1368,278.04666,48.81566,61.566605,53.66661,88.447754,456.91013
1516926600,69.29254,68.62516,122.187325,119.20934,89.31146,91.85601,5.45,2.754,3.354,2.387,8.171,8.679,364.5573,49.24197,1477.6897,285.60458,43.492863,56.033268,47.233322,80.92695,474.65982
1516926660,68.12495,66.87592,119.87334,116.68995,94.49746,92.811104,4.975,2.65,3.612,2.3,9.05,10.726,376.3439,50.145447,1510.5834,269.93527,43.815952,56.322346,47.350056,81.4062,474.65982
1516926720,65.93729,67.187996,118.62555,116.49791,91.43806,92.999084,5.263,3.05,3.825,2.45,9.238,10.038,378.07944,53.18277,1525.4695,221.12494,43.999954,56.746662,47.72304,82.325066,474.6201
1516926780,66.22919,67.22839,119.12529,116.54224,86.165054,90.02178,5.429,3.046,3.583,2.746,9.279,9.754,373.68054,49.549458,1497.1345,298.2094,44.340057,57.06152,47.988754,82.67705,474.61014
1516926840,65.25053,64.62574,118.12582,115.91854,90.602394,92.852875,5.35,2.425,3.479,2.513,9.208,9.783,373.3277,50.344913,1504.0214,298.68704,44.684547,57.324886,48.38459,81.693375,474.54984
1516926900,66.09878,63.437016,118.02494,114.96265,91.249886,91.92475,5.307,2.443,3.475,2.165,9.633,11.138,376.21573,52.54349,1515.6399,268.44955,44.91998,57.513386,48.63999,81.800316,474.96988
1516926960,65.09343,65.43825,117.46856,114.93827,90.75061,91.29587,5.841,3.05,3.512,2.684,9.162,10.247,376.37103,52.3229,1515.0803,291.87244,45.18749,57.825855,48.974873,82.61003,473.83
1516927500,64.063286,62.09327,113.09434,113.00195,89.7475,93.40638,5.669,2.762,3.654,2.806,8.594,9.012,370.74796,46.61503,1490.0728,265.09344,46.821182,59.255535,51.149956,81.959335,474.2
1516927560,62.373978,61.749382,111.62306,108.18638,93.501945,91.06232,5.312,2.512,3.525,2.55,9.625,10.474,374.76028,47.47668,1491.5717,298.94095,46.89998,59.35191,51.000153,81.85654,474.20996
1516927620,62.917446,61.70898,110.519615,108.31276,90.89579,91.18764,5.221,2.733,3.737,2.963,9.112,10.425,376.37103,46.0772,1502.0144,238.93861,47.059563,59.34436,50.96681,82.4542,474.2401
1516927680,61.47917,61.769577,108.14665,107.8335,90.43648,90.85345,5.679,2.721,3.65,2.742,8.809,9.825,374.62512,49.090916,1506.5779,248.25272,47.08512,59.508446,51.06898,82.366554,474.22983
1516927740,61.04185,61.75039,109.91746,108.936455,91.01922,91.70981,5.533,2.792,3.483,2.717,8.812,10.72,374.3047,50.190327,1506.353,285.6473,47.202133,59.39219,51.01831,82.35164,474.09998
1516927800,60.186317,61.373676,112.06072,107.62505,92.87671,94.62255,5.475,3.1,3.3,2.65,9.412,11.988,375.54736,50.01947,1497.9172,291.188,47.33265,59.39987,51.199886,82.44954,473.99
1516927860,62.1256,61.35449,111.186966,108.70831,91.498764,100.37401,5.971,4.008,4.338,3.187,10.908,12.996,377.42862,40.657215,1479.3469,275.31006,47.353603,59.546104,51.123066,81.9358,474.04996
1516927920,60.686264,63.999058,109.21829,106.37685,90.68535,93.375046,5.456,3.2,4.131,3.325,10.481,11.112,370.01675,38.735626,1466.2395,282.2812,47.42496,59.674362,51.380898,85.31594,473.97012
1516928400,61.93772,61.24945,109.00179,105.18774,90.37578,91.18764,5.625,3.425,3.638,2.8,9.35,10.824,371.6246,47.78,1494.5696,314.68817,47.892475,60.163406,51.80008,83.38799,473.6299
1516928460,59.249054,60.52127,105.60298,103.43646,95.72972,95.16751,5.462,2.933,3.775,2.383,10.58,12.325,375.34604,48.212105,1502.1227,278.16586,47.827187,60.193428,51.566727,83.27704,473.56003
1516928520,61.08325,60.208187,107.10218,103.47749,93.60513,93.39594,5.963,3.229,4.029,3.079,9.409,11.508,375.58466,48.66773,1503.4634,300.3538,47.981922,60.233402,51.73339,83.58099,473.4298
1516928580,59.62587,60.749523,104.438995,103.74995,92.99811,96.377045,5.363,2.85,3.912,2.85,9.925,11.738,375.01132,48.423645,1592.2264,266.49625,47.92483,60.240063,51.50015,83.61876,473.33014
1516928640,60.237907,61.19976,106.43732,102.39982,96.53827,96.10133,5.303,2.848,4.072,2.817,10.715,11.827,374.23553,47.870224,1444.5746,289.46243,48.076744,60.271545,51.619987,83.616165,473.33014
1516928700,59.99844,60.125366,104.56471,103.37574,93.06489,93.56303,5.1,2.788,3.762,2.631,9.888,11.151,374.48834,48.505005,1509.2344,228.74966,48.033302,60.238052,51.699883,83.61596,473.4298
1516928760,60.40604,60.07386,105.62626,103.59485,91.87512,93.97032,5.381,3.15,3.669,2.687,9.694,11.56,375.05316,49.308956,1500.5779,311.31323,48.04282,60.204556,51.642063,83.609665,473.23007
1516928820,60.0755,59.81208,106.97461,103.30188,94.41004,94.05178,5.71,3.333,3.602,2.787,9.828,11.31,374.5191,50.873756,1516.5043,249.3523,48.17272,60.331028,51.552708,83.622955,473.24002
1516928880,59.207653,60.12638,104.501076,102.12343,95.95836,95.29093,5.163,3.138,3.962,2.871,10.221,11.854,374.4417,47.09317,1498.2295,270.71588,48.130714,60.382664,51.73339,83.625046,473.1098
1516928940,60.374195,61.561527,104.93718,102.18908,92.124,96.93529,5.55,3.163,3.663,2.725,10.112,11.8,375.0583,45.193176,1495.2441,248.75046,48.200024,60.337585,51.699883,83.61876,473.1098
1516929000,60.2914,60.604088,106.228424,102.0627,96.08381,94.877,5.567,3.421,3.888,2.804,10.371,11.709,373.9051,46.339657,1498.4585,285.04144,48.227604,60.320004,51.499928,83.64393,473.1098
1516929060,59.561386,60.234444,102.00046,101.093506,92.9541,94.95295,5.666,3.028,3.759,2.872,10.147,11.375,373.56827,45.757637,1503.3198,247.85864,48.258823,60.494358,51.550083,83.64008,473.1098
1516929120,60.227715,61.54133,105.20878,101.77219,95.43835,94.75167,5.375,2.975,3.667,2.758,10.408,11.446,373.23148,44.865875,1494.1366,281.8513,48.290047,60.453007,51.66659,83.71433,473.03992
1516929180,59.58702,60.51198,103.71175,101.31361,95.09719,95.1489,5.36,2.995,3.655,3.083,9.863,12.81,374.18176,45.36911,1501.105,302.87323,48.31387,60.41166,51.600014,83.792465,472.86005
1516929240,59.686375,60.437447,102.65579,100.37462,94.62493,95.53397,5.844,3.556,3.887,2.9,10.438,11.619,374.61566,47.08384,1500.9153,268.87567,48.34483,60.50007,51.43335,83.75932,472.70004
1516929300,58.68648,59.561813,104.81147,101.37663,94.37605,94.81054,5.112,3.462,3.762,2.988,9.737,11.625,375.04956,47.25662,1507.9103,259.56537,48.375793,60.560486,51.699883,83.725044,472.67984
1516929360,59.136753,60.548943,101.75161,101.09794,94.50111,94.74788,5.255,3.303,3.638,2.932,10.385,11.133,374.69702,45.501064,1495.1792,305.8507,48.227272,60.54,51.546516,83.733444,472.61987
1516929420,58.31391,60.001144,103.3728,100.68729,94.56423,97.93785,5.275,3.325,3.762,2.738,10.45,11.337,374.0609,46.59473,1491.8965,301.8747,48.38272,60.60194,51.722275,83.7754,472.6298
1516929480,58.54106,60.76972,103.374344,100.583885,93.60513,96.06374,5.192,3.025,4.033,2.963,10.504,11.941,373.76453,45.62324,1493.9117,250.22865,48.35384,60.6368,51.662094,83.73298,472.65002
1516929540,58.542126,60.709126,103.22846,101.49973,94.52174,95.62512,5.179,3.208,3.667,2.754,10.275,11.259,373.46814,46.176933,1488.9153,299.4588,48.324963,60.671658,51.66659,83.75395,472.59006
1516929600,59.160954,60.90041,102.475136,101.160965,95.060776,95.92589,5.343,3.492,3.765,2.798,10.355,11.643,373.77933,46.293163,1498.6417,237.76059,48.34999,60.65016,51.674915,83.75267,472.49997
1516929660,58.750168,60.855568,102.37488,99.91752,95.5213,97.14416,5.283,3.563,3.825,2.912,10.371,11.925,374.40955,46.502377,1489.0234,300.7711,48.33327,60.66872,51.633358,83.958145,472.35983
1516929720,58.125237,60.42154,103.719666,101.81117,94.810074,94.99852,5.259,3.169,3.888,2.938,10.45,10.991,374.32767,46.61503,1489.2358,290.18683,48.47946,60.634457,51.692352,83.91421,472.40985
1516929780,58.12603,59.87389,104.876656,100.7513,98.68591,93.87633,5.263,3.613,3.575,3.1,10.575,11.35,374.90195,46.901783,1497.5675,316.74707,48.453842,60.600197,51.510624,83.92784,472.31015
1516929840,58.157078,60.501076,101.610535,99.376305,95.39325,95.37448,5.228,3.209,3.609,2.975,10.447,11.338,374.06592,46.624416,1500.5715,247.32693,48.428226,60.620182,51.72733,83.92784,472.0799
1516929900,58.964886,59.89131,100.46983,100.84485,96.14249,98.93614,5.537,3.31,3.812,2.869,10.616,11.472,373.8557,47.09317,1496.4121,274.60742,48.40261,60.772945,51.67782,83.956215,472.22003
1516929960,57.68659,60.31322,103.43798,98.68819,94.187874,98.50179,5.275,3.188,3.725,2.988,10.45,11.05,373.6455,47.40106,1502.5641,227.37708,48.499954,60.741055,51.699883,83.95582,472.01
1516930020,57.45944,59.479,100.89585,97.87575,94.584465,94.58458,5.404,3.033,3.608,2.65,10.079,11.029,373.4353,48.66773,1508.6848,232.85492,48.466652,60.709164,51.561604,83.91852,472.10013
1516930080,59.019783,60.76972,101.833244,100.43781,98.60498,96.479576,5.35,3.625,3.896,2.817,10.488,11.137,373.2251,46.191727,1458.9028,276.41367,48.505035,60.733437,51.67991,83.92878,472.06998
1516930140,58.29162,60.250603,101.66563,98.74024,95.5638,94.68901,5.342,3.596,3.708,2.871,10.367,11.733,374.49994,47.14843,1510.242,263.022,48.517735,60.833363,51.58004,84.176796,471.97986
1516930200,58.62598,59.686035,102.87462,100.81039,95.25017,96.93529,5.9,2.837,3.912,2.85,10.662,11.3,374.314,45.64768,1487.8993,312.4407,48.530434,60.897095,51.50015,84.18099,472.06998
1516930260,57.437153,59.978928,100.33249,99.20848,95.97859,94.48015,5.321,3.637,4,2.858,10.475,11.821,374.71317,46.122696,1500.0157,280.896,48.543133,60.839447,51.522343,84.14826,471.88016
1516930320,57.998657,60.688927,102.376434,100.81039,97.24727,94.5599,5.15,3.475,3.762,2.65,10.55,11.975,374.9946,48.537548,1501.9146,321.06097,48.555832,60.873333,51.674915,84.1684,471.67014
1516930380,58.375477,60.145565,101.6051,98.58314,96.29223,95.06308,5.288,3.216,3.771,2.7,10.404,11.303,374.12888,47.50369,1502.7972,299.91635,48.568535,60.80838,51.64995,84.18332,471.79007
1516930440,59.498497,60.373817,102.06448,100.564186,93.12559,93.81367,5.7,3.75,3.875,3.175,10.488,11.238,373.8798,48.776207,1507.5605,300.18533,48.581234,60.800053,51.50015,84.20616,471.65985
1516930500,57.84422,60.18748,101.37541,101.593285,94.34267,97.09479,5.631,3.863,3.712,3.075,10.612,11.706,373.63074,47.295654,1500.7402,246.68779,48.593933,60.892742,51.600014,84.1747,471.62012
1516930560,58.998554,59.561813,102.56267,102.31217,96.063576,98.31381,5.163,3.75,4.313,3.35,10.05,11.499,373.38165,47.85041,1107.2653,258.31342,48.5375,60.872066,51.57505,84.137634,471.63998
1516930620,57.542233,59.541615,101.00139,98.5815,94.33356,96.707436,5.383,3.596,3.508,3.125,10.133,11.712,373.94476,46.398827,1481.3456,302.64395,48.53846,60.851395,51.566727,84.17726,471.49985
1516930680,59.202347,60.73513,99.63992,98.75783,95.86022,94.908806,5.135,3.544,3.988,3.159,10.734,11.828,373.65997,48.797905,1507.7355,307.79498,48.589634,60.83072,51.550083,85.89705,471.40018
1516930740,58.92531,59.850864,101.08581,99.54987,95.83776,96.68693,5.24,3.317,3.56,3,10.55,11.21,373.26666,46.47913,1493.975,315.14822,48.575397,60.810043,51.575047,84.17372,471.5701
1516930800,57.383167,59.38987,100.20212,98.65618,98.34295,97.265686,5.034,3.553,3.722,2.913,10.141,11.844,374.41858,49.40369,1511.158,276.95102,48.561165,60.985634,51.725098,84.41245,471.26004
1516930860,58.156815,60.020332,100.271965,98.81293,98.74864,100.12337,5.442,3.333,4.079,2.979,10.758,12.021,374.35757,47.16159,1504.7999,260.95807,48.54693,60.992813,51.46664,84.37413,471.37994
1516930920,57.998657,59.18611,99.56426,98.560165,95.747925,98.68977,5.45,3.762,4.163,3.05,11.375,11.288,374.66266,49.92015,1512.2323,249.68564,48.532692,60.975075,51.50015,84.3628,471.21
1516930980,58.91682,60.854557,100.91759,98.60284,94.43676,95.77133,5.4,3.717,3.808,2.817,10.825,11.734,374.141,49.12146,1504.3545,269.77188,48.51846,60.957336,51.423073,84.38215,471.32993
1516931040,58.583523,59.978924,99.66824,98.29263,95.62652,96.66566,5.387,3.654,3.967,3.046,10.646,12.245,373.9173,48.732815,1505.0123,304.79086,48.504223,60.939594,51.533436,84.38798,471.03015
1516931100,57.478546,59.584034,100.4582,98.56345,96.93971,98.12394,5.121,3.375,4.038,3.05,10.725,12.213,373.6936,48.79216,1500.2323,286.0244,48.558357,60.921856,51.533436,84.373764,471.05994
1516931160,59.91671,60.72932,100.99983,99.35455,94.851555,96.897316,6.021,3.583,3.879,3.029,10.592,11.513,373.4699,48.17956,1356.5826,290.47656,48.59418,60.904118,51.52643,84.362335,470.99997
1516931220,58.18654,60.31322,99.31284,97.87575,94.49746,96.06374,4.863,4,3.562,3.1,10.613,11.937,373.24622,46.99054,1498.5668,306.56567,48.54996,60.9666,51.600014,84.587975,470.99005
1516931280,58.811733,58.646793,101.457664,97.396484,98.186134,97.5429,5.137,3.863,3.713,2.575,10.529,11.6,374.54333,47.295654,1500.7986,281.06442,48.629383,60.93329,51.54409,84.51292,471.01984
1516931340,58.342567,60.03144,100.62348,98.90484,97.8118,97.185936,5.744,3.837,4.031,3.088,10.969,12.193,374.08588,48.87113,1502.739,270.6593,48.599968,60.965603,51.499985,84.51245,470.78003
1516931400,59.313805,59.58201,98.16594,97.89708,98.311584,95.27005,5.329,3.642,3.746,3.017,10.958,11.838,373.89587,47.62211,1502.8972,327.66504,48.693913,60.95708,51.46675,84.51362,470.8098
1516931460,58.032097,60.54728,99.813354,96.84419,96.84512,97.250015,5.575,3.609,3.903,2.952,10.985,11.543,373.70587,47.862892,1503.6508,300.59448,48.68321,60.969494,51.57697,84.52504,470.67996
1516931520,59.561546,60.7374,101.38752,98.46366,97.601776,95.92475,5.95,3.342,4.107,3.05,10.633,11.958,373.51587,46.901783,1500.0979,327.5499,48.672504,61.07811,51.536465,84.51845,470.74988
1516931580,58.812798,59.729465,99.75205,98.83098,97.62363,97.41758,5.296,3.45,3.85,2.871,10.379,11.792,373.3259,45.91647,1417.2487,290.20758,48.6618,61.05204,51.587532,84.49987,470.58987
1516931640,58.906204,60.078407,100.10901,97.90528,98.4082,95.937,5.331,3.753,3.775,2.947,11.175,11.834,373.88394,44.743835,1490.8159,284.34573,48.651096,61.025974,51.42496,84.511406,470.55014
1516931700,58.62598,59.001286,101.18918,96.314865,97.31405,93.437706,5.225,3.575,3.775,3.038,11.425,11.537,373.70407,43.255363,1484.5767,317.06384,48.640392,60.99991,51.600014,84.48728,470.53986
1516931760,58.85525,61.145428,101.74944,98.93767,96.81021,97.97772,5.5,3.867,3.717,3.171,11.106,11.745,374.63394,43.76723,1382.3563,293.47818,48.629684,61.083176,51.58337,84.73133,470.61008
1516931820,58.21997,59.813293,100.40698,99.65573,97.999985,96.43686,5.388,3.375,3.894,2.969,10.781,13.006,374.46298,44.37129,1496.5681,293.78235,48.61898,61.158443,51.45005,84.72154,470.5001
1516931880,57.333126,60.56369,99.81258,97.04197,97.45973,98.47901,5.171,3.558,3.679,3.096,11.046,11.496,375.1286,43.60999,1492.4628,242.35503,48.608276,61.02558,51.557648,84.73949,470.1801
1516931940,58.530445,60.719223,99.12428,98.81374,96.655426,97.906525,5.419,3.4,3.787,3.044,10.894,11.693,373.9391,44.245907,1495.0693,319.5941,48.682533,61.028515,51.564766,84.6656,470.3699
1516932000,57.998657,60.373817,97.562225,97.31442,99.37792,97.81253,5.562,3.8,3.912,2.787,10.737,11.437,373.66208,46.99054,1501.9146,219.06604,48.670593,61.19598,51.531357,84.72124,470.24005
1516932060,57.95726,59.771885,100.23006,97.87411,98.43704,97.73088,5.2,3.442,3.687,2.933,10.975,11.788,373.38507,45.64768,1490.4558,260.9807,48.662975,61.180305,51.44612,84.73902,470.25
1516932120,58.438103,61.37519,101.030876,98.466606,97.001434,95.68778,4.875,3.606,3.975,2.963,10.769,12.019,373.81775,46.502377,1488.7361,311.46783,48.671432,61.164627,51.499985,84.71874,470.19998
1516932180,57.68659,59.561813,98.31182,99.12641,97.75111,99.06004,4.925,3.462,4.1,3.337,10.712,12.575,373.27637,48.34228,1497.9172,317.87833,48.699978,61.148952,51.55008,84.706856,469.9399
1516932240,59.41188,60.638023,98.31275,96.98846,96.24811,97.58923,5.42,3.25,4.118,3.07,10.76,11.632,373.4747,46.176933,1502.6439,264.2503,48.62732,61.133274,51.65876,84.70266,470.0201
1516932300,58.7714,59.8951,99.311295,98.04151,96.8952,99.020164,5.133,3.546,4.008,2.963,11.258,12.146,373.83386,48.505005,1508.2434,224.91594,48.650024,61.117596,51.58204,84.8332,469.94986
1516932360,57.530556,59.96933,100.97035,98.18595,97.062126,97.22011,5.156,4.094,3.775,2.917,11.275,11.612,373.42502,48.098198,1505.3995,320.00134,48.69165,61.10192,51.6459,84.987274,469.93
1516932420,58.141956,61.766045,98.0313,97.56062,98.62521,99.90738,5.269,3.459,4.129,3.028,10.853,12.325,373.22952,46.258293,1496.9991,308.99792,48.633373,61.155014,51.519688,84.83902,469.80014
1516932480,57.938156,59.501217,98.62377,97.1864,96.81021,99.99994,5.063,3.562,3.963,2.712,11,12.663,373.5312,46.99054,1498.5668,291.5651,48.6796,61.170063,51.66382,84.84392,469.85016
1516932540,58.270393,60.06275,100.31232,97.562256,98.582726,98.41825,5.9,3.354,3.933,2.738,11.179,11.825,374.08472,46.425297,1494.5612,284.62415,48.65525,61.133274,51.533436,84.84345,469.73984
1516932600,56.438316,60.373817,99.43855,98.06285,97.56293,99.37334,5.425,3.713,3.925,2.937,11.125,11.825,373.87943,47.770527,1515.2302,269.56573,48.60007,61.149994,51.633305,84.869095,469.52982
1516932660,57.062454,58.313507,96.93833,98.81128,99.6268,98.81509,4.975,3.462,3.525,2.937,10.737,11.063,373.8452,47.64737,1492.571,310.9399,48.800095,61.09983,51.615993,84.869095,469.55002
1516932720,58.167427,59.830173,98.41736,97.27995,97.58316,99.4379,5.321,3.367,3.717,3.067,10.979,12.333,373.72546,48.66773,1504.3461,285.79312,48.73342,61.229572,51.530876,84.82061,469.55997
1516932780,57.21849,60.811634,98.90546,97.437515,97.34439,97.62456,4.931,3.781,3.603,2.894,11.406,12.425,374.10867,46.819683,1499.0664,277.71838,48.76009,61.22221,51.544533,85.06909,469.2602
1516932840,57.541176,60.186977,97.54049,97.394844,99.89389,101.12592,5.621,3.329,3.958,2.779,11.259,12.655,374.76028,46.781326,1494.9027,277.12762,48.71029,61.129868,51.514416,85.07515,469.34
1516932900,57.500835,59.937515,98.74947,97.396484,97.54269,99.041046,5.521,3.438,4.438,2.967,11.125,12.679,373.9353,47.332638,1517.1206,269.6261,48.800095,61.202286,51.607468,85.0537,469.46985
1516932960,58.062347,60.33342,99.98019,97.83472,98.186134,98.10494,5.254,3.467,3.754,2.658,11.254,12.259,373.66946,47.711723,1504.0212,259.43716,48.800095,61.170753,51.696903,85.047646,469.35986
1516933020,58.12603,61.561527,98.68896,96.68909,96.87612,97.74987,5.413,3.362,4.05,2.937,11.088,12.763,373.40366,47.775356,1450.2505,276.8134,48.800095,61.215534,51.581673,85.0565,469.18
1516933080,59.207657,60.06275,99.0847,96.08181,98.93682,97.3948,5.375,3.54,3.708,2.792,11.642,12.3,373.9989,48.28804,1506.0199,311.6463,48.800095,61.29055,51.52053,85.04889,469.1101
1516933140,58.374413,59.87389,99.18714,97.99884,97.811806,98.93472,5.562,3.362,3.912,2.9,11.1,12.197,373.75958,49.63461,1509.2344,325.3145,48.800095,61.27937,51.548695,85.0571,469.17007
1516933200,58.498604,59.93752,99.87621,97.74773,98.62521,97.62455,5.662,3.713,4.012,2.7,12.3,12.763,374.90674,48.99317,1506.2365,327.62228,48.800095,61.217316,51.600014,85.24391,469.08987
1516933260,57.60486,59.708256,97.33408,97.751,97.18657,98.10495,5.333,3.737,3.962,2.85,11.658,12.629,373.9654,48.66773,1509.0637,295.98206,48.800095,61.24446,51.452435,85.23319,469.02
1516933320,58.250225,58.93766,96.62638,96.9993,98.81339,98.06317,5.229,3.229,4.017,2.725,11.291,12.642,373.5327,48.66773,1500.9152,313.3759,48.800095,61.263676,51.533436,85.24951,469.02
1516933380,57.061394,59.499195,97.93625,97.83307,97.7511,96.730225,5.263,3.796,4.092,2.713,11.325,12.475,374.2273,49.84842,1507.5688,300.33115,48.800095,61.276054,51.53694,85.239716,468.91
1516933440,58.56229,60.437443,98.43753,98.24996,101.18685,98.43913,5.975,3.6,4.387,2.5,11.25,12.675,374.5439,49.56334,1510.9082,271.18723,48.800095,61.288643,51.600014,85.23133,468.96997
1516933500,59.167324,60.31221,98.98073,97.68864,99.3759,96.99985,5.267,3.817,4.146,2.929,11.312,12.396,374.86053,49.33527,1583.1161,280.29013,48.800095,61.292408,51.560066,85.245316,468.74008
1516933560,57.812904,59.896107,96.832794,97.14373,97.45973,98.334694,5.504,3.325,3.8,2.883,11.092,11.817,374.16306,51.679996,1511.7826,286.1853,48.800095,61.256966,51.566727,85.22667,468.74008
1516933620,57.750275,59.501217,100.75152,99.31352,99.37792,97.81253,5.787,3.425,4.35,2.662,12.1,12.238,373.8184,50.328686,1500.2406,295.81113,48.800095,61.22152,51.507034,85.24951,468.6599
1516933680,58.28047,60.34352,97.74846,98.06121,100.03047,98.91763,5.396,3.217,3.975,2.771,11.434,12.358,373.47375,47.332638,1496.7306,302.71936,48.800095,61.186077,51.586697,85.2558,468.48004
1516933740,57.438213,59.43759,97.436516,96.501976,97.93928,99.874626,5.125,3.8,4,2.937,10.987,12.375,374.00586,46.99054,1504.9124,227.49774,48.800095,61.150635,51.50015,85.24951,468.43994
1516933800,57.625027,60.14658,98.81311,97.91514,100.185265,98.10494,5.009,3.7,3.971,2.679,11.346,12.97,374.02252,47.05896,1499.4662,302.06323,48.800095,61.11519,51.588917,85.256035,468.41016
1516933860,57.735153,60.610146,96.733475,95.43701,96.921,98.93614,5.072,3.069,3.897,2.812,11.3,11.969,374.41644,46.23952,1499.4163,298.611,48.800095,61.23347,51.575047,85.40335,468.39984
1516933920,57.58257,61.145428,99.24921,97.37351,98.08294,97.95684,4.862,3.379,3.833,2.946,11.775,12.595,374.9348,46.944046,1503.4551,240.37405,48.800095,61.181755,51.58465,85.41873,468.32996
1516933980,58.478436,59.625443,98.12403,96.541374,98.22862,99.229034,5.308,3.171,4.275,2.421,10.967,12.241,366.98642,43.327385,1464.574,285.85596,48.800095,61.27202,51.508648,83.22212,468.41016
1516934040,58.00025,58.99977,99.03116,96.125305,97.49919,97.56189,5.485,3.281,3.775,2.144,10,11.957,358.80844,41.495808,1464.0784,241.37462,48.800095,61.20465,51.59288,80.91879,468.30017
1516934220,56.999832,59.60524,96.70864,96.93528,96.22748,96.230835,5.742,3.692,3.333,2.75,9.038,10.291,370.58722,46.502377,1495.0193,272.68805,48.706234,61.293358,51.866657,82.018776,468.16995
1516934280,57.45254,59.51561,95.781334,96.31241,95.828354,100.39014,5.569,3.506,3.737,3.109,9.616,11.369,369.984,42.427383,1485.5295,284.40604,48.77867,61.281487,51.632023,84.04672,467.83008
1516934340,58.99961,60.730335,98.22957,98.10553,98.97931,96.521355,5.771,3.396,3.875,3.25,10.096,12.062,375.0659,41.66686,1492.4711,273.77155,48.75244,61.269615,51.770657,84.251854,468.05005
1516934400,57.98783,59.30064,97.7615,97.10171,99.98737,100.49781,5.618,3.382,3.895,2.998,10.603,11.886,375.49246,41.906326,1466.0496,275.48755,48.726208,61.257744,51.622566,84.55469,467.83008
1516934460,59.750057,60.72831,97.5017,95.93573,97.56293,97.68721,5.175,3.237,3.975,3.225,10.6,12.025,374.5591,39.40765,1480.5793,324.06256,48.699978,61.24587,51.686996,84.54322,467.8698
1516934520,58.562294,60.001144,99.7505,97.81174,105.187126,101.999374,5.125,3.137,4.212,3.088,10.737,12.325,374.24265,39.621464,1491.8965,292.50027,48.78341,61.233997,51.699883,84.55022,467.95
1516934580,57.968407,60.375336,96.90575,96.49952,98.12442,99.40468,5.263,2.981,3.881,3.088,10.338,11.731,374.84015,39.950848,1485.0762,315.4348,48.775066,61.222126,51.499985,84.5718,467.84995
1516934640,58.188656,59.64665,98.93882,97.10434,97.289764,97.18593,5.117,3.5,4.054,2.973,10.733,12.279,374.9255,35.121094,1464.6821,310.08517,48.781193,61.21025,51.67991,84.55441,467.72012
1516934700,57.979553,59.750675,97.583954,96.97959,98.91456,99.061935,5.513,3.537,4.022,2.963,10.988,12.696,374.283,37.194233,1476.016,251.6465,48.739185,61.281918,51.633305,84.55329,467.73004
1516934760,58.124443,59.99963,96.81262,96.676285,99.71786,98.56446,5.387,3.25,4.15,3.063,11.069,12.913,374.3468,36.39083,1471.5732,305.59656,48.795544,61.243607,51.61428,85.66908,467.75986
1516934820,58.85419,60.916164,97.77174,96.04241,98.64748,101.874054,5.496,3.517,3.688,3.179,10.812,12.246,375.04803,37.909237,1480.4628,242.56369,48.73335,61.308956,51.661297,84.54788,467.6999
1516934880,58.43651,60.126125,96.71718,94.79707,99.32784,96.90396,5.872,3.066,3.747,2.275,9.581,11.666,352.3545,32.4775,1429.0779,225.89134,48.725006,61.344433,51.536606,78.437004,467.77014
1516935180,58.436512,60.08295,97.49937,97.937294,100.93797,100.03127,5.925,3.667,3.8,3.156,10.281,11.544,374.40424,36.86239,1294.5842,243.1884,48.774273,61.571316,52.1333,84.13414,467.61014
1516942800,68.65594,70.01637,124.735275,124.78238,89.07978,91.15631,5.66,2.713,3.572,2.778,9.462,10.247,369.35727,36.732998,1465.9021,288.10718,43.041676,55.214417,46.606716,84.315254,467.04996
1516942860,67.79165,68.14544,123.75016,123.14517,92.771484,91.00156,5.683,2.646,3.679,2.446,10.883,11.529,376.65945,37.399467,1477.798,259.70865,43.328583,55.866722,46.93328,84.508255,466.9499
1516942920,67.16645,66.77088,123.49874,121.97821,93.58288,91.54271,5.667,3.008,3.821,2.704,10.825,11.362,376.4524,40.22329,1490.6807,233.60405,43.77136,56.21414,47.185658,85.46022,466.91016
1516942980,66.791756,66.12451,123.77033,121.99791,91.64647,90.08444,5.537,3.125,3.404,2.875,10.429,10.721,373.3277,39.04417,1497.4675,284.48087,44.08577,56.54371,47.66663,85.30639,466.88
1516943040,65.85343,65.186264,121.51997,119.60489,93.12356,92.5016,5.237,2.613,3.883,2.262,11.292,12.649,374.54062,39.151077,1480.3462,239.97939,44.377777,56.826817,47.94324,84.633194,466.80975
1516943100,66.416,66.04069,120.43671,120.16786,93.70833,94.06241,5.925,2.704,3.858,2.496,10.929,12.046,376.6848,40.087685,1489.1234,273.01987,44.51658,57.028576,48.133392,84.956276,466.84985
1516943160,65.24127,65.42522,119.61354,121.06237,92.30246,92.8863,5.245,3.09,3.662,2.82,10.745,12.145,375.44363,40.25041,1478.5682,287.81116,44.933395,57.284817,48.31186,85.551605,466.7899
1516943220,64.833374,64.99941,120.85419,119.60326,93.06084,92.54337,5.767,2.738,3.746,2.592,11.096,12.241,373.8452,40.063755,1481.0208,268.20822,45.185806,57.406013,48.77148,84.91665,466.54013
1516943280,64.81214,65.00043,117.958206,118.95822,95.06402,93.564926,6.05,3.008,3.9,2.888,10.442,12.562,375.23215,43.327385,1494.5779,283.81213,45.37493,57.6785,49.085724,85.1143,466.61996
1516943340,65.25105,63.68698,118.03192,117.47038,94.28197,92.59465,5.456,2.8,3.644,2.925,10.362,12.2,376.00494,44.499752,1422.2451,264.06024,45.555584,57.720734,49.271473,85.12503,466.66006
1516943400,62.373978,62.812862,115.561966,116.251724,94.93451,90.937,5.112,3.275,3.862,2.825,10.787,12.601,374.90674,44.01159,1489.898,310.62314,45.783306,57.83525,49.600037,85.09985,466.6001
1516943460,63.666832,62.91285,115.56197,116.34281,93.49891,92.96776,5.606,2.713,3.85,2.806,10.625,12.356,374.2041,44.206856,1496.4058,238.34282,45.950024,58.12425,49.688805,85.10965,466.51993
1516943520,63.061802,63.266586,116.656105,115.17216,94.580925,91.234634,5.772,2.803,4.028,2.925,10.625,12.206,374.6041,44.743835,1500.247,239.53252,46.114365,58.12046,49.866787,85.10525,466.4401
