时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1516943580,63.812252,63.355213,117.27224,115.227554,96.24973,95.875755,5.783,2.921,3.887,2.954,10.38,11.979,375.03174,45.953842,1502.131,264.70886,46.23847,58.34458,50.081005,85.10265,466.54013
1516943640,62.93761,62.656826,115.34314,114.65638,93.592995,93.40638,5.287,2.587,3.631,2.956,10.731,11.693,374.76028,45.1548,1493.408,313.7492,46.403355,58.4,50.13332,85.11594,466.23007
1516943700,62.43846,63.89074,114.15704,114.704384,93.108894,93.29815,5.566,3.056,4.147,3.088,10.55,11.65,374.26328,47.418163,1500.9153,322.04895,46.591213,58.53344,50.355576,85.141815,466.24994
1516943760,63.477894,63.500645,114.14502,113.105354,95.14495,94.54091,5.813,2.829,3.979,2.896,10.942,11.933,374.7654,45.361115,1471.3524,261.62427,46.66672,58.52694,50.366673,85.111046,466.35992
1516943820,62.27102,63.10474,114.45696,112.18787,92.91515,94.31306,5.267,2.921,3.954,3.4,10.825,11.929,374.314,44.028717,1489.2317,315.7742,46.74,58.83322,50.43336,85.13715,466.15982
1516943880,62.292244,62.354343,112.39595,111.50016,96.16879,93.83266,5.434,2.717,4.025,3.146,10.242,12.321,374.64233,43.938282,1488.0159,306.33188,46.92392,58.9042,50.466763,85.122696,466.19992
1516943940,63.001297,61.93723,113.499405,110.4366,95.559746,97.74987,5.65,3.188,3.963,3.088,10.5,11.862,374.22504,44.477562,1495.2358,315.5806,47.048126,58.966724,50.69989,85.10219,466.25986
1516944000,62.093754,63.061314,114.40497,111.09395,94.184845,94.653885,6.219,2.956,3.694,2.55,10.787,12.219,374.45346,43.41291,1495.4065,232.93912,47.127636,59.036312,50.916656,85.12224,466.19992
1516944060,61.167103,61.686764,114.56094,112.29127,94.28905,94.0833,5.142,2.9,3.892,3.004,10.404,12.1,374.79675,44.337032,1480.0131,279.89545,47.246685,59.04694,50.9482,85.104515,466.1499
1516944120,62.186096,61.373676,111.813965,110.50061,93.87223,94.74788,5.163,2.837,3.862,2.9,10.862,12.274,374.1056,46.014214,1488.5737,297.99823,47.272877,59.148335,50.933353,85.11944,466.02005
1516944180,63.021465,61.603943,110.98055,111.061935,97.85632,93.79278,5.263,2.846,3.888,2.817,10.433,11.796,373.9333,40.361355,1483.2358,252.12415,47.37329,59.255535,50.966755,85.10871,465.9498
1516944240,61.501465,62.561386,111.376305,110.126396,97.37475,93.24973,5.738,2.65,3.912,3.375,10.75,12.025,373.76096,43.669487,1492.571,235.311,47.401676,59.366566,51.199886,85.15021,465.9899
1516944300,61.999817,62.031155,109.842186,108.03128,97.374756,94.65673,5.462,2.944,3.8,2.994,10.64,11.581,373.58862,41.787056,1492.9082,240.71846,47.458004,59.405502,51.191563,85.14041,466.02997
1516944360,62.734608,62.390198,109.531395,109.657394,95.84201,95.17084,5.816,3.097,3.784,2.684,10.744,12.306,373.41632,41.967903,1479.4927,305.985,47.5085,59.48995,51.156197,85.12048,465.93985
1516944420,61.584255,61.74938,111.500465,108.3144,96.49861,95.10295,5.754,3.275,3.925,2.996,10.696,12.159,373.244,41.324757,1501.2483,236.25124,47.677532,59.425205,51.133873,85.10871,466.11017
1516944480,62.06191,61.813007,110.68723,108.4375,98.752686,95.68778,5.9,3.037,3.963,3.038,10.975,11.738,373.72324,42.61916,1490.8972,227.24887,47.550617,59.56495,51.268204,85.11244,465.86005
1516944540,60.93692,61.47972,108.35462,107.41826,96.85474,95.33461,5.75,2.954,4.246,2.958,10.701,12.054,373.85583,42.985283,1490.8972,284.39536,47.69016,59.696007,51.15994,85.19403,465.8398
1516944600,60.645927,62.062466,110.20923,108.85275,95.41609,95.33461,5.237,3.154,3.742,2.879,10.983,12.296,374.2447,44.84844,1491.7882,310.91727,47.630684,59.614983,51.1666,85.23692,465.88983
1516944660,59.99844,62.500782,106.18962,105.936165,95.25017,96.377045,4.987,2.712,3.437,2.837,10.6,12.075,374.3616,44.875263,1501.2399,230.3787,47.8215,59.72379,51.300087,85.21874,465.75006
1516944720,62.467915,62.90679,107.07773,108.46705,96.467255,93.845,6.091,2.894,3.641,3.009,11.3,11.985,374.47852,42.464577,1491.3157,252.48361,47.877636,59.798737,51.41441,85.23867,465.75006
1516944780,60.06213,62.24108,108.43843,108.06082,97.18657,97.56189,5.656,3.188,3.744,3.031,10.956,12.006,374.59543,41.28451,1487.2498,246.6576,47.833042,59.710655,51.353504,85.253006,465.70996
1516944840,59.99844,61.50093,106.62727,106.96771,96.87698,96.251724,4.925,3.362,3.862,2.9,11.2,12.274,374.71234,40.18384,1486.8999,222.06015,47.932224,59.859398,51.430126,85.24391,465.65002
1516944900,61.1878,61.43882,108.15674,106.84462,95.96949,95.43714,5.319,3.181,3.937,2.912,11.2,12.031,374.82925,41.944813,1489.3982,224.9373,47.896152,59.852577,51.29992,85.24671,465.48007
1516944960,61.22973,62.186687,106.333954,103.27069,97.417244,98.45812,5.562,3.525,3.729,2.813,11.442,12.049,374.9462,41.36752,1487.6827,225.16734,47.848854,59.954746,51.32009,85.36652,465.3598
1516945020,61.082188,61.604954,107.29152,105.41587,97.74908,97.20187,5.642,3.129,3.996,3.2,11.042,11.612,375.0631,41.15371,1474.1422,296.2058,47.801556,59.949974,51.450104,85.3537,465.3999
1516945080,59.89654,62.498768,105.5409,105.02032,97.29381,94.062416,5.358,3.1,3.929,3.012,10.884,11.821,374.87186,40.182384,1450.0256,277.23068,47.979576,60.064987,51.23323,85.56046,465.6
1516945140,60.586277,62.428936,104.82638,103.67412,97.51315,94.75129,5.432,3.335,3.975,3.13,11.728,11.747,374.8579,40.78739,1483.977,244.41544,47.946457,60.003696,51.59288,85.55524,465.32007
1516945200,60.62417,61.250965,104.40375,104.15617,97.37475,98.68693,5.544,3.369,4.037,3.169,11.481,12.194,374.89148,40.139835,1487.2373,229.34549,47.91334,60.13006,51.416622,85.54951,465.27005
1516945260,60.186317,62.561386,106.939224,104.8726,96.87698,96.56502,5.425,3.25,4.05,3.088,11.712,12.125,374.24265,39.74975,1472.585,292.43994,48.089634,60.1813,51.600014,85.58097,465.32007
1516945320,60.562866,62.43716,107.60851,102.65561,97.23361,96.54651,5.569,3.288,3.913,2.984,11.366,11.863,374.3474,39.19609,1483.5857,230.57855,48.055378,60.191208,51.506653,85.54636,465.33994
1516945380,60.28631,62.16205,105.43603,103.575645,95.38614,95.147766,5.7,3.297,4.052,2.877,11.762,12.202,374.4522,39.158512,1478.7495,289.51373,48.021126,60.12459,51.659935,85.58412,465.17
1516945440,60.792408,61.874615,103.394516,103.958405,96.93971,95.896645,5.379,3.183,3.946,3.154,11.358,12.992,374.557,39.517612,1481.9117,241.56314,48.057148,60.298218,51.55008,85.53295,465.12
1516945500,60.62576,62.876488,103.3728,102.31217,101.43573,97.24859,5.437,3.562,3.95,3.088,11.575,12.462,374.66177,38.980026,1482.2532,232.74683,48.185192,60.2442,51.557213,85.54321,465.21008
1516945560,60.33386,61.582737,103.33244,102.770096,98.85184,95.9783,5.663,3.205,3.933,3.028,11.163,12.071,374.76657,38.857826,1477.798,289.8355,48.15341,60.333324,51.566727,85.549736,465.00006
1516945620,61.93772,62.37353,106.562096,101.37663,97.18657,95.813095,6.962,3.188,4.5,2.988,11.712,12.025,374.87137,41.483315,1480.2296,304.31067,48.121628,60.348793,51.54127,85.48727,465.06003
1516945680,60.515102,61.407005,102.71864,103.82751,96.705505,96.01675,5.437,3.722,4.122,3.1,11.475,12.093,374.97614,38.735626,1477.1567,227.93704,48.185722,60.310535,51.55,85.54741,465.01
1516945740,60.43788,61.749382,102.87462,101.62283,99.43863,97.87519,5.462,2.937,4.015,2.887,11.575,12.675,375.08093,40.39094,1513.906,277.00192,48.159977,60.47592,51.699883,85.56279,464.9699
1516945800,59.938576,62.10024,103.113,102.737595,100.56283,96.39869,5.743,3.367,4.03,3.247,11.842,12.135,374.32474,38.22802,1437.1047,238.06226,48.218006,60.426373,51.54176,85.77338,464.95004
1516945860,60.563133,62.541187,103.95634,101.62447,99.021805,96.66756,5.783,3.071,4.196,3.054,11.137,11.596,375.02875,39.05897,1474.6836,262.85355,48.23799,60.412434,51.575005,85.79822,464.70987
1516945920,60.218163,62.468975,105.15601,101.780396,97.969635,97.969185,5.575,3.106,3.912,3.312,11.463,11.988,374.85535,37.6038,1478.5684,265.68552,48.257973,60.50007,51.57148,85.78166,464.78012
1516945980,60.374195,61.437305,105.873024,101.12551,100.25204,99.811966,5.95,3.825,3.825,3.237,11.763,11.337,374.314,37.205185,1472.9098,297.8097,48.277954,60.55803,51.399952,85.9502,464.69
1516946040,60.812046,63.46883,103.93616,100.56173,98.47043,97.96918,5.85,3.637,3.944,2.981,11.806,12.856,375.0747,37.855988,1454.2478,283.4087,48.297935,60.514412,51.400116,85.98447,464.78012
1516946100,59.874252,61.749382,101.435936,100.81039,96.56134,96.15773,5.363,3.225,4.2,3.088,11.675,13.013,374.21942,36.9774,1222.2599,277.6279,48.299934,60.600197,51.600014,85.76838,464.7198
1516946160,60.52068,62.103874,100.95948,100.644615,98.060684,97.33404,5.759,3.454,4.083,3.121,11.638,13.092,374.44385,37.758366,1468.9043,306.0629,48.29291,60.62268,51.533325,85.78377,464.56015
1516946220,60.125813,61.813007,102.125015,103.43975,101.81209,96.809975,5.225,3.762,4.337,3.325,11.312,12.699,374.66827,38.980026,1520.5764,273.87207,48.273758,60.65266,51.600014,85.76838,464.5701
1516946280,60.395428,61.978638,101.813065,101.14684,100.33297,98.14671,5.525,3.267,4.071,3.18,11.717,12.404,374.8927,38.083885,1481.7952,252.31017,48.25461,60.68264,51.59233,85.78412,464.58997
1516946340,59.662807,62.299603,101.80096,100.689255,97.6382,97.94924,6.157,3.587,3.727,3.26,11.372,11.534,375.11713,36.139446,1472.2501,239.0472,48.235455,60.685078,51.54525,85.96362,464.54987
1516946400,60.218163,62.594715,102.90721,101.24861,100.87424,99.31352,5.612,3.713,4.037,3.206,12.081,11.969,374.67206,37.629684,1481.0665,247.56262,48.216305,60.648956,51.58004,85.99075,464.53
1516946460,59.186428,63.437016,100.12297,102.563286,99.06227,97.31125,5.325,3.862,4.15,3.425,11.613,11.738,374.76028,35.544167,1409.2543,252.87582,48.285053,60.61284,51.300087,85.98796,464.42
1516946520,59.915646,62.603806,100.52028,101.31426,98.439064,98.748634,5.271,3.238,4.163,3.262,11.629,12.129,374.9474,35.897015,1460.1353,299.12698,48.20835,60.633507,51.516792,85.98889,464.47003
1516946580,61.874035,62.812862,100.75152,100.06195,98.9348,99.749306,6.15,2.95,4.207,3.325,11.462,12.812,374.76877,37.319073,1477.2318,240.62796,48.299934,60.795486,51.569286,85.9984,464.3299
1516946640,60.687325,63.290573,100.51872,98.31397,100.10433,97.66632,5.788,3.671,4.1,3.033,11.604,13.033,374.395,35.837067,1464.907,300.91437,48.20836,60.765053,51.46664,86.099846,464.3299
1516946700,60.62576,63.061314,103.06085,101.49973,100.62232,96.50236,5.4,3.175,4.337,3.038,11.875,12.962,375.0248,36.70458,1430.5892,275.62177,48.398117,60.73462,51.600014,85.99355,464.21994
1516946760,60.47928,62.166492,101.31178,98.31069,98.52202,98.41634,6.033,3.367,4.288,3.079,11.825,12.629,374.36047,38.05673,1478.6808,309.16507,48.385254,60.704185,51.447666,85.98516,464.35013
1516946820,61.48315,62.706387,101.9702,100.15551,101.063934,94.84471,5.9,3.456,4.003,2.812,11.681,12.844,374.27518,36.558422,1463.2478,256.7787,48.372395,60.883324,51.416622,85.99216,464.21994
1516946880,60.979225,62.894234,100.209885,100.10299,98.439064,97.27138,5.721,3.679,4.229,3.242,11.671,13.242,374.42615,35.69938,1464.016,315.48007,48.35953,60.867607,51.572777,86.000084,464.26
1516946940,60.313053,62.662582,100.03823,98.72364,99.12419,99.21043,5.433,3.235,4.21,3.17,11.752,12.547,374.57712,37.28491,1472.5786,301.67294,48.34667,60.825386,51.43335,86.01398,464.22986
1516947000,60.417713,63.251186,101.22953,98.02018,101.43776,98.14482,5.65,3.302,4.079,2.992,11.938,12.629,374.7281,37.978714,1477.6815,237.89282,48.333805,60.882343,51.43335,85.99402,464.21994
1516947060,60.812576,60.894955,99.686874,98.91632,100.335,99.063835,5.433,3.496,4.292,2.904,11.772,12.866,374.87906,37.6383,1476.5656,269.6663,48.320942,60.879993,51.532833,85.98982,463.99005
1516947120,60.213066,63.350365,102.98822,100.06195,99.25166,99.52373,6.262,3.885,4.272,3.035,11.822,12.942,375.03,36.266407,1469.702,282.32492,48.30808,60.86001,51.465836,86.07747,464.05994
1516947180,60.374195,62.24931,98.68896,98.12686,95.43835,97.62455,5.65,3.7,4.088,3.138,12.35,13.162,374.17453,38.784504,1485.9006,220.18979,48.36,60.800053,51.439964,86.112434,463.78
1516947240,60.219753,62.37505,102.28099,98.936844,99.936386,98.34514,5.562,3.294,4.131,3.137,11.812,12.813,374.09973,37.37164,1465.4149,262.5632,48.46918,60.923714,51.388855,86.11593,463.8201
1516947300,60.374195,62.62501,98.37701,98.37306,98.81339,99.686646,5.938,3.525,4.012,3.163,11.925,13.35,373.94495,36.586357,1476.907,312.50104,48.499954,60.948696,51.399952,87.049484,463.8098
1516947360,59.687965,62.656826,98.49806,98.78174,99.12297,97.342575,5.538,3.138,4.381,2.981,11.847,13.35,373.79016,37.87429,1478.2435,207.81374,48.419945,60.97368,51.438263,86.11873,463.85983
1516947420,60.749954,62.500782,99.62479,97.81174,101.87279,98.125824,5.5,3.125,3.963,2.9,11.925,13.25,373.6354,40.006325,1467.2386,291.05978,48.493526,60.99866,51.46664,86.11942,463.74985
1516947480,61.519505,62.2281,100.87568,98.95736,102.54051,98.980286,6.191,3.554,3.983,3.167,12.084,13.675,373.48062,39.322124,1471.8022,312.74994,48.48549,60.990025,51.533436,86.09006,463.8201
1516947540,59.75006,63.000713,100.64443,97.89379,100.12658,99.352455,5.862,3.529,3.912,3.013,12.083,12.795,373.32584,40.1458,1479.0221,262.25272,48.477455,60.97685,51.39227,86.11476,463.67996
1516947600,60.686268,63.771317,98.68896,96.395294,100.0416,97.50112,5.604,3.458,4.317,3.213,11.312,12.458,374.2337,38.76278,1484.9014,243.62207,48.46942,60.96367,51.560066,86.30684,463.85983
1516947660,60.657604,62.87497,99.687645,99.84531,102.18844,98.060326,5.642,3.438,4.2,3.292,12.217,12.992,374.82538,38.100178,1305.4143,292.4701,48.461384,60.950493,51.46675,86.239426,463.79987
1516947720,60.116714,62.6091,99.07656,99.18674,100.78319,99.874626,5.672,3.234,3.978,3.08,11.706,12.685,374.39838,37.899918,1454.5725,297.79837,48.45335,60.937317,51.488586,86.27048,463.42984
1516947780,60.563133,62.18669,100.46984,99.25115,102.98162,97.52012,5.483,3.546,4.175,3.092,12.346,13.267,374.77148,36.217033,1476.2407,251.93811,48.445312,60.924137,51.366776,86.25603,463.57993
1516947840,60.00845,63.155994,99.311676,98.2955,100.717926,101.62483,5.41,3.772,3.875,3.063,12.144,13.532,375.14456,38.686745,1480.4106,241.09178,48.43728,60.91096,51.571434,86.238655,463.51996
1516947900,59.99844,63.12494,98.09532,95.74863,99.87568,98.31381,5.6,3.475,4.15,2.787,12.35,13.4,374.03656,38.00242,1475.9076,226.18549,48.42924,60.941616,51.399952,86.23131,463.62
1516947960,60.68786,62.249306,96.31211,97.90529,99.65715,98.81225,6.006,3.8,4.05,3.162,11.738,12.65,373.88873,36.814465,1475.2456,244.6251,48.421207,60.949944,51.546665,86.246704,463.47986
1516948020,60.096703,62.265972,98.81233,97.70341,100.452354,100.435715,5.763,3.416,4.028,3.241,11.763,12.547,373.7409,36.488594,1468.9126,305.24777,48.413174,60.98227,51.43335,86.24845,463.3199
1516948080,58.5002,62.21901,99.40596,97.37597,100.531265,99.37619,5.944,3.637,4.012,3.075,11.85,12.293,373.59308,37.135098,1474.084,260.56464,48.405136,60.999905,51.47152,86.259285,463.0999
1516948140,60.49945,62.39575,100.08262,97.1667,101.16662,101.29112,5.875,3.192,4.05,2.708,12.142,12.825,373.44525,36.271347,1476.0159,237.72942,48.477753,61.070225,51.43335,86.245766,463.15988
1516948200,59.911823,61.45851,98.91709,98.461685,100.89751,100.50123,5.996,3.283,4.004,2.933,12.033,12.596,373.29742,36.732998,1486.4586,280.7904,48.466652,61.0385,51.266685,86.29192,463.37982
1516948260,60.812576,62.550476,98.97917,96.418274,98.54023,99.62398,5.737,3.508,4.029,3.238,12.018,12.566,374.3468,35.837067,1468.5795,289.0185,48.46249,61.006783,51.299973,86.42851,463.13007
1516948320,59.437992,61.717567,99.813354,98.249954,104.000404,101.49809,5.913,3.504,4.219,3.175,12.588,12.982,374.36978,38.89856,1477.7439,315.1859,48.45,61.09781,51.527264,86.419846,463.29007
1516948380,59.81375,63.24916,98.43753,95.93573,99.37792,97.06061,5.713,3.188,4.113,3.088,12,12.425,374.0247,38.980026,1472.2352,302.0029,48.462013,61.156357,51.399952,86.42851,463.14
1516948440,61.000454,62.999706,97.06094,96.12447,102.20665,99.168274,5.829,3.375,4.4,3.075,12.158,13.025,373.87228,39.732647,1476.349,305.271,48.466652,61.195667,51.366776,86.4453,463.2301
1516948500,60.374195,63.500645,97.74846,95.99974,102.93508,102.56332,5.613,3.562,4.2,2.887,11.625,13.162,373.7199,40.98266,1475.5829,300.62274,48.499954,61.180695,51.399952,86.43131,463.24005
1516948560,60.905983,63.25068,96.845215,97.2184,103.65743,101.90823,5.9,3.494,4.431,3.325,12.156,13.525,373.56754,38.414043,1480.5793,292.90375,48.499954,61.165718,51.35002,86.406136,463.14
1516948620,60.12369,61.68878,97.10594,98.12522,102.584015,98.91573,5.412,3.458,3.971,3.171,11.987,13.237,373.41513,39.016678,1483.5856,311.7117,48.499954,61.150745,51.32702,86.41499,462.87003
1516948680,59.562183,63.061314,99.06143,95.56151,104.44049,100.81452,5.6,3.65,4.062,3.287,12.387,12.524,373.26276,41.862343,1485.9006,308.87347,48.499954,61.13577,51.399952,86.42432,462.76996
1516948740,61.15596,62.187195,98.8426,98.18594,103.06256,101.15631,5.769,3.287,4.219,3.237,12.556,13.062,373.68054,41.95348,1478.9805,309.86447,48.499954,61.120796,51.377758,86.40585,463.08997
1516948800,60.374195,64.74895,98.31182,96.37396,102.12774,101.8114,5.7,3.425,4.35,2.937,12.175,13.15,373.37866,40.98266,1484.5767,285.93893,48.499954,61.10582,51.300087,86.44949,463.08005
1516948860,60.46272,62.775898,98.38911,97.73886,100.600464,100.936424,5.367,3.768,4.177,3.145,12.367,12.747,374.76028,39.4537,1466.9739,290.17288,48.499954,61.170334,51.353348,86.6925,462.7799
1516948920,60.38821,61.651207,99.22345,96.96187,101.2779,99.88829,5.838,3.483,4.468,3.168,12.947,12.793,374.27216,39.259926,1338.2439,273.32153,48.499954,61.1161,51.475098,87.08417,462.6199
1516948980,59.749424,62.50018,97.42627,97.437515,100.29817,98.338875,5.735,3.168,4.177,3.18,12.335,12.893,374.66266,39.163292,1481.9734,250.9255,48.499954,61.147934,51.42858,86.6784,462.71002
1516949040,60.285034,62.049942,96.574234,97.862946,104.61289,99.03839,5.93,3.262,4.33,3.018,12.355,13.215,374.43295,38.491222,1473.5742,314.7153,48.499954,61.146652,51.475098,86.66235,463.03995
1516949100,60.083355,62.49978,97.87417,95.7716,102.874374,101.917725,5.95,3.529,4.558,3.196,12.188,13.291,374.7169,40.45381,1490.131,299.8535,48.499954,61.124912,51.38678,86.67746,462.85016
1516949160,60.174217,61.625156,99.46184,96.899826,102.375404,100.95238,5.61,3.223,3.92,2.88,12.225,12.527,374.74957,40.799595,1479.9698,292.7718,48.499954,61.228565,51.357246,86.6839,462.33005
1516949220,59.250114,62.37353,100.06245,95.06419,102.625496,103.042625,5.7,3.337,4.4,2.975,12.15,13.35,374.1964,40.98266,1487.8993,266.49625,48.499954,61.300087,51.485756,86.669075,462.09982
1516949280,60.18844,62.68763,98.3739,96.68744,103.14349,101.06136,5.975,3.317,4.404,3.175,12.583,13.25,374.32776,39.116867,1481.2373,288.12607,48.499954,61.14199,51.45803,86.69565,462.4198
1516949340,58.56229,61.24945,96.62638,95.374405,100.500916,100.75186,5.613,3.137,4.6,3.375,11.862,13.1,374.45908,38.980026,1476.5823,321.6266,48.499954,61.300087,51.23177,86.68186,462.51987
1516949400,59.35414,61.87562,99.35475,96.29189,104.353485,100.45946,5.238,3.387,4.246,3.2,12.271,12.559,374.59042,40.331768,1473.6842,304.8939,48.499954,61.280155,51.494583,86.683525,462.64014
1516949460,59.750057,62.24931,98.06041,95.1873,100.25204,102.7513,5.45,3.525,3.912,3.438,12.35,13.487,374.72177,39.273254,1487.2498,271.05902,48.499954,61.223213,51.399952,86.699844,462.55002
1516949520,60.08336,62.427204,98.58342,95.89469,101.292076,101.312004,5.575,3.358,4.267,3.192,12.433,13.245,374.8531,39.322124,1480.6793,313.73038,48.499954,61.166267,51.340034,86.672806,462.19986
1516949580,60.374195,62.875477,97.08421,96.24183,102.168205,104.522865,5.804,3.346,4.05,3.113,12.675,13.237,374.98444,37.83158,1476.1241,252.68727,48.499954,61.10932,51.34447,86.67513,461.98984
1516949640,59.93794,64.436874,97.124565,97.373505,100.25204,99.31068,6.125,3.375,4.212,3.138,12.112,12.75,375.11575,38.00242,1473.2345,308.75278,48.499954,61.20016,51.399952,86.95578,462.5699
1516949700,60.04196,62.16548,98.335106,95.76995,103.855736,102.582306,5.308,3.354,4.392,3.05,12.563,12.713,374.6469,40.05282,1485.5759,269.56323,48.499954,61.2784,51.43346,86.92557,461.96997
1516949760,60.186317,62.876488,99.87621,95.1873,104.87755,97.87519,5.65,3.225,4.337,2.85,12.5,14.2,374.48834,39.374756,1476.0701,305.1252,48.511417,61.252888,51.450134,86.9306,461.84012
1516949820,59.936874,62.333134,97.959526,96.498695,101.39324,99.331566,5.346,3.163,4.379,3.34,12.529,13.054,374.26328,40.39686,1485.1262,253.41882,48.52288,61.227375,51.47513,86.935265,462.39993
1516949880,60.844685,63.094643,98.12442,96.51552,103.10656,101.46818,5.441,3.331,4.366,3.316,11.938,13.047,375.03497,37.28491,1456.2821,293.0301,48.534344,61.201862,51.3501,86.92046,461.99976
1516949940,60.218163,62.593197,99.01486,95.43596,103.4389,101.623405,6.406,3.078,4.284,2.909,12.178,12.994,374.59293,36.597218,1479.6675,273.06323,48.54581,61.25703,51.360107,86.92741,462.07
1516950000,59.828876,62.781807,96.962944,95.61075,101.982056,99.921616,5.172,3.259,4.234,3.178,12.188,12.631,374.9368,39.236603,1477.4066,317.97073,48.557274,61.208286,51.450134,86.94738,462.01004
1516950060,60.14598,62.146294,95.58191,94.68834,103.95032,100.27336,5.175,3.729,4.458,3.258,12.779,13.296,374.07428,37.87429,1476.1241,298.96106,48.568737,61.26959,51.38747,86.925476,461.41013
1516950120,60.51303,62.298996,96.51278,96.00172,104.66267,101.24859,5.927,3.248,4.58,3.378,12.166,13.382,373.92755,38.840366,1456.9808,281.4893,48.5802,61.23066,51.440098,86.99271,462.03986
1516950180,61.18727,62.83306,98.54307,95.18566,103.10504,101.54176,5.662,3.112,4.283,3.208,12.321,13.425,373.7808,37.319073,1473.1345,308.29272,48.591663,61.216816,51.494255,86.920815,462.09982
1516950240,60.06213,62.43716,96.91816,94.85575,104.43847,100.61288,5.254,3.558,4.367,3.187,12.117,12.925,373.63406,38.840366,1333.2573,291.66815,48.515358,61.204506,51.450134,86.92874,461.7901
1516950300,59.354134,62.520985,97.68793,96.77116,105.64645,100.43856,5.488,3.242,4.254,3.292,12.075,12.787,373.48734,37.83158,1477.24,290.33328,48.59237,61.255676,51.313404,86.94739,461.38992
1516950360,60.3121,62.546234,94.99798,95.00019,103.49809,100.35882,5.528,3.522,4.566,3.138,12.144,12.926,373.3406,38.843616,1476.9008,321.1552,48.503803,61.252754,51.442894,86.96103,461.5102
1516950420,60.270172,62.603806,96.662704,96.521675,103.647316,101.10504,5.883,3.325,4.125,2.992,12.196,12.83,373.19388,38.840366,1483.3607,219.68446,48.55001,61.23347,51.23746,86.94785,461.3601
1516950480,60.469727,62.780293,96.156136,95.562744,104.140015,101.65759,5.584,3.447,4.55,3.275,12.937,13.747,374.8579,41.948586,1490.8972,248.45067,48.524982,61.283432,51.352398,87.12361,461.64996
1516950540,60.18738,63.47943,97.39461,94.52257,106.20693,102.83295,5.771,3.258,4.292,3.175,12.879,13.479,374.35873,38.817093,1481.462,250.96019,48.587555,61.291805,51.43346,87.12501,461.88977
1516950600,61.249897,63.10474,98.999344,96.10314,104.75008,105.293785,5.783,3.592,4.121,3.167,12.133,13.342,374.49994,39.322124,1487.3496,227.87231,48.516365,61.283386,51.366776,87.12128,461.6301
1516950660,60.313694,62.64521,96.58448,95.14626,104.87553,102.248116,5.679,4.134,4.196,3.158,12.596,13.254,374.30396,36.586357,1476.4656,257.1872,48.55001,61.274963,51.47514,87.14179,461.16995
1516950720,60.062126,62.37353,99.87621,96.06375,106.4983,102.062035,6.15,3.575,4.35,3.075,12.838,13.85,374.4356,38.421394,1474.9083,305.56262,48.60007,61.266544,51.341125,87.11242,461.17987
1516950780,60.29246,62.95931,97.52187,94.04331,103.125275,102.396225,5.588,3.329,4.242,3.183,12.404,12.885,374.56723,38.05255,1478.1227,255.06293,48.60007,61.258125,51.199997,87.123375,461.59995
1516950840,60.52386,62.862553,95.72407,94.96277,104.72701,102.63851,5.708,3.505,4.25,3.175,12.345,13.66,374.69885,39.390545,1484.7765,279.53745,48.60007,61.249702,51.420124,87.15242,461.27994
1516950900,60.31157,63.229977,98.20785,96.12283,103.74849,103.99881,5.55,3.325,4.25,3.237,12.062,13.737,374.83047,38.654156,1476.349,280.4988,48.60007,61.241283,51.50015,87.12454,461.53998
1516950960,60.468132,62.906788,97.7182,95.56151,103.28108,102.53198,5.837,3.513,4.225,3.206,12.2,13.631,374.96213,40.217422,1486.0754,247.43817,48.60007,61.23286,51.400116,87.14948,461.30014
1516951020,60.501568,62.812862,97.250275,94.68506,103.7485,100.81452,5.875,3.475,3.762,3.287,12.688,13.25,375.09375,38.980026,1364.9102,265.6214,48.60007,61.22444,51.300087,87.28724,461.06992
1516951080,59.531933,62.03116,95.18771,93.62642,102.99881,100.25058,5.512,3.431,4.469,3.525,12.612,13.1,375.02875,40.28528,1488.9069,284.418,48.60007,61.21602,51.328667,87.2919,461.34982
1516951140,59.91777,62.687626,97.83382,93.95632,104.102585,102.208244,5.188,2.954,4.121,2.937,12.492,13.373,374.88693,38.393463,1484.2352,231.95493,48.60007,61.2076,51.486813,87.27745,461.21997
1516951200,59.81375,63.56124,96.50067,95.16127,104.18555,104.06147,5.125,3.662,4.35,3.475,11.95,12.9,374.4599,38.83738,1469.587,301.5655,48.60007,61.291004,51.300087,87.28724,461.33987
1516951260,60.04196,61.54234,95.95748,96.332924,102.20867,102.62408,5.525,3.45,4.425,3.213,12.304,13.35,374.9105,37.37164,1468.796,315.8546,48.60007,61.229305,51.366665,87.29004,460.9301
1516951320,60.017094,63.312794,97.18975,95.12329,105.31461,102.250015,5.762,3.188,4.2,3.175,12.312,13.15,374.2345,37.462936,1469.587,307.6894,48.60007,61.23257,51.407204,87.26906,461.09012
1516951380,61.021683,63.916744,95.543106,94.27145,102.935074,102.60319,5.696,3.492,4.275,3.342,12.833,12.938,374.37842,36.814465,1454.023,292.99802,48.60007,61.241306,51.43561,87.276985,461.11993
1516951440,60.47928,62.14528,95.4174,94.250114,102.60324,102.62598,5.575,3.621,4.267,3,12.979,13.629,374.52234,37.19095,1476.2324,280.08148,48.60007,61.266777,51.333263,87.27279,460.95993
1516951500,59.99844,61.813007,96.37497,95.502426,102.625496,102.187355,6,3.613,4.687,3.138,12.45,13.312,374.66626,38.00242,1464.5656,273.1858,48.60007,61.247627,51.360004,87.28724,460.80984
1516951560,59.362206,62.249306,96.13845,95.59894,105.36195,102.92447,5.495,3.297,4.245,3.083,12.24,13.3,374.81018,38.11973,1343.72,274.42566,48.60007,61.264004,51.273365,87.28668,460.87018
1516951620,60.81258,61.333275,94.01907,94.91485,102.64573,101.89684,5.458,3.275,4.363,3.246,12.442,12.696,374.9541,37.660748,1471.6938,306.14835,48.60007,61.20849,51.370823,87.266266,460.68994
1516951680,60.43788,64.06117,98.31182,96.68909,101.62391,102.062035,5.75,3,4.3,3.713,12.737,12.212,375.09802,37.38741,1483.2526,240.06235,48.60007,61.289497,51.309013,87.55577,460.6999
1516951740,60.08442,62.230118,97.83382,94.583305,102.72869,101.978485,5.496,3.433,4.396,3.5,12.291,13.071,374.6041,40.331768,1506.2365,253.22777,48.60007,61.276264,51.333263,87.52314,460.7499
1516951800,60.021793,62.145283,95.103905,94.77041,105.53921,102.084816,5.283,3.125,4.375,3.219,12.625,12.688,374.4749,39.903694,1487.7993,235.87415,48.60007,61.263027,51.266685,87.520805,460.68002
1516951860,59.874252,62.500782,95.68589,96.250854,104.622604,101.936714,5.413,3.737,4.763,3.713,12.25,13.05,374.94022,36.9774,1480.5793,230.5597,48.60007,61.249794,51.28563,87.49983,460.31992
1516951920,59.54095,62.125084,97.47997,94.56361,105.958046,101.853165,5.475,3.363,4.571,3.221,12.671,13.071,374.4038,38.654156,1478.789,274.31454,48.60007,61.236557,51.43346,87.50403,460.35007
1516951980,61.541798,62.500786,97.396164,95.45811,107.12556,103.33422,6.025,3.388,4.379,3.313,12.634,13.492,374.84756,37.465504,1475.6912,293.0835,48.59518,61.223324,51.48586,87.52314,460.46997
1516952040,59.812687,63.019905,95.58346,95.541824,102.293655,101.89494,5.396,3.479,4.292,3.212,12.425,13.796,374.08368,39.664227,1478.0145,254.81154,48.590286,61.210087,51.315475,87.520805,460.57004
1516952100,60.562073,62.125084,95.68589,94.37485,107.062836,103.37221,5.45,3.225,4.637,3.3,13.038,13.294,373.743,37.205185,1468.5627,309.00168,48.585396,61.291462,51.285774,87.51941,460.41995
1516952160,59.99844,61.373676,96.5612,94.62598,106.62577,103.6855,5.987,3.813,4.113,2.8,12.35,14.313,373.4023,40.682247,1484.2518,254.37662,48.580505,61.248325,51.338497,87.525,460.57996
1516952220,60.81364,64.000565,95.187706,94.93617,104.87755,102.062035,5.938,3.613,4.463,3.475,12.55,13.487,374.80212,37.786625,1477.2318,286.24814,48.57561,61.205193,51.50015,87.66905,460.35007
1516952280,59.93794,61.625153,94.624344,95.1873,100.373436,102.50065,5.35,3.188,4.313,2.987,12.55,13.387,374.87622,36.9774,1478.5808,274.87515,48.57072,61.34243,51.300087,87.61311,460.37988
1516952340,60.999397,63.14615,96.58448,93.66745,106.76944,102.98105,6.017,3.413,4.587,3.525,12.429,13.483,374.09076,39.515488,1479.7966,222.08525,48.56583,61.39324,51.490623,87.63922,460.46997
1516952400,60.272297,62.68662,94.23014,94.93618,105.31461,101.9576,5.504,3.308,4.346,3.125,12.442,13.529,373.98822,39.29581,1473.3595,301.79425,48.560936,61.391327,51.43346,87.495636,460.25995
1516952460,60.563133,62.47857,94.02063,93.95797,106.64803,104.98048,5.696,3.683,3.912,3.283,12.429,14.095,373.88565,38.817093,1397.1294,308.1067,48.556046,61.334488,51.43346,87.65577,460.36993
1516952520,60.656013,62.561386,96.1864,95.53197,104.407104,102.53198,5.85,3.331,4.55,3.25,12.8,13.881,373.7831,40.20159,1524.5737,297.31567,48.551155,61.332138,51.385685,87.65018,460.2699
1516952580,61.45794,62.334145,95.60363,93.87426,103.72825,104.20767,6.133,3.275,4.933,3.596,12.783,13.553,373.68054,38.100178,1474.5752,259.3743,48.54626,61.38409,51.458893,87.63381,460.19006
1516952640,60.422756,63.11055,98.34558,95.02974,102.517746,102.906525,5.481,3.134,4.316,3.175,12.31,12.994,373.57797,37.37164,1471.9043,259.23352,48.54137,61.360203,51.35465,87.65175,460.13013
1516952700,58.922123,62.359894,94.76402,93.73474,103.39034,102.18878,5.631,3.031,4.409,3.3,12.335,13.462,373.47543,38.20823,1480.1484,300.59448,48.53648,61.336315,51.425083,87.65547,459.99
1516952760,59.708664,62.146294,93.73041,94.87709,105.769875,103.97792,6.008,3.446,4.208,3.437,12.367,13.479,373.37286,38.654156,1453.9147,233.99876,48.531586,61.312428,51.333374,87.63759,460.02014
1516952820,59.72883,62.72904,94.95802,95.126564,104.436455,102.68864,5.804,3.458,4.35,3.058,12.771,14.225,373.27032,38.409756,1476.0242,305.45953,48.526695,61.366707,51.15189,87.6919,460.08008
1516952880,60.708553,64.082375,96.14683,94.68834,104.250305,103.52031,5.696,3.325,4.592,3.342,13.375,13.7,374.32474,36.661114,1469.2374,296.91974,48.521805,61.255676,51.379227,87.97721,459.98004
1516952940,59.437996,62.00086,94.624344,94.00064,105.939835,103.06459,5.8,3.375,4.1,3.025,12,13.85,374.9255,38.980026,1485.9006,243.06393,48.51691,61.232605,51.330048,87.937584,459.92007
1516953000,59.99844,62.812862,97.436516,95.99974,107.062836,102.68864,6.15,3.375,4.787,3.325,13.025,14.237,374.17453,40.49449,1468.238,271.4361,48.51202,61.272606,51.384586,87.937584,459.73987
1516953060,59.83179,62.10488,94.582436,94.248474,107.706276,105.185555,5.379,3.462,4.471,3.038,12.663,13.483,374.58557,38.98977,1466.1312,244.85136,48.50713,61.222645,51.314377,87.91474,459.11014
1516953120,60.93889,63.27037,95.80384,94.14753,105.05157,102.532936,5.375,3.675,4.825,2.994,12.086,13.435,375.05118,29.31599,1451.1957,299.36203,48.502235,61.256,51.483448,87.31755,459.72
1516953600,60.531822,62.15538,94.49863,93.81353,102.03061,100.310394,5.475,3.637,3.937,3.219,11.725,12.175,370.9424,41.88067,1481.916,323.77975,48.57613,61.52792,51.788292,87.71312,459.13
1516953660,59.207657,62.561386,97.854,95.10523,103.47938,102.644966,5.75,3.158,4.813,3.692,12.742,13.233,375.35416,44.360275,1247.359,245.71114,48.58733,61.542767,51.63345,88.27884,459.30988
1516953720,60.162758,62.511696,94.25001,94.20153,105.90099,103.13295,5.655,3.663,4.678,3.485,12.77,13.52,376.12698,45.13453,1505.437,241.83768,48.5667,61.523922,51.46932,88.274445,458.86002
1516953780,59.728832,61.895824,95.70763,93.58375,104.98074,102.41711,5.521,3.342,4.279,3.442,12.646,13.812,374.76028,47.788773,1504.5793,314.66302,48.569862,61.533253,51.403408,88.31054,458.97995
1516953840,60.328815,62.28188,95.73361,94.70352,103.67413,102.21726,5.634,3.191,4.334,3.412,12.613,13.663,374.20325,47.905888,1503.2323,320.78378,48.518078,61.49388,51.407658,88.293526,459.0399
1516953900,60.271236,61.998837,94.602615,93.43603,109.64673,104.3349,5.913,3.5,4.904,3.571,12.933,13.784,374.53778,46.730186,1503.2385,254.71976,48.59567,61.40304,51.34634,89.14736,458.87988
1516953960,60.250008,63.624866,97.3108,96.06375,103.99737,104.06147,5.075,3.075,4.675,3.225,12.875,13.899,375.10834,46.421017,1491.8965,295.253,48.52966,61.3122,51.267883,88.286674,459.00015
1516954020,59.81375,61.813007,93.74903,96.06375,104.44049,102.37533,5.987,3.75,4.962,3.337,13.075,13.837,374.64313,46.014214,1501.5647,291.62543,48.499954,61.445435,51.50015,88.28723,458.79013
1516954080,59.875046,62.297028,95.46939,93.6892,106.08812,103.904816,5.419,3.172,4.516,3.156,12.844,12.756,374.27808,47.902805,1499.7759,267.264,48.524982,61.388912,51.35386,88.283875,458.66986
1516954140,60.333862,63.260273,96.00094,94.18775,104.998955,104.625404,5.379,3.033,4.413,3.35,13.083,13.604,375.02875,47.118828,1502.231,295.10217,48.59173,61.381653,51.31257,88.27091,458.3701
1516954200,60.515102,62.60986,97.15715,93.90708,105.49823,102.40666,5.731,2.981,4.634,3.475,12.695,13.703,374.89316,47.332638,1499.1664,319.2679,48.54,61.35603,51.180046,88.318695,458.5599
1516954260,59.75006,62.104885,95.228065,94.89515,103.25073,103.12536,5.354,3.433,4.754,3.629,13.038,13.996,373.979,46.502377,1497.6924,291.8743,48.55001,61.330406,51.355568,88.37431,458.63013
1516954320,60.313694,63.437016,96.24926,94.497955,107.62737,101.999374,5.95,3.662,5.125,3.525,13.213,13.788,373.67026,50.751717,1432.9127,264.9351,48.515972,61.304783,51.300087,88.28164,458.27005
1516954380,59.93794,62.500782,95.24824,95.12329,104.622604,102.81396,4.987,3.475,4.275,3.375,12.688,13.938,373.3615,51.611576,1519.5771,229.93375,48.514256,61.342915,51.374985,88.28723,458.33994
1516954440,59.99844,62.188713,96.50067,94.81308,103.19003,103.62284,5.65,3.188,4.637,3.225,12.737,14.275,374.12253,49.84842,1489.898,291.43686,48.54445,61.316742,51.199886,88.3194,458.33
1516954500,60.44935,63.08858,93.235954,94.426056,103.87475,103.41435,5.512,3.382,4.242,3.415,12.883,13.838,373.49854,51.508945,1506.4463,292.75217,48.5667,61.316204,51.394405,88.44752,458.25018
1516954560,59.99844,62.24931,94.93629,93.93663,104.12484,101.56075,6.463,3.315,4.3,3.425,13.025,13.875,373.9342,51.643986,1514.9054,289.06122,48.499954,61.22965,51.30443,88.44947,458.01
1516954620,59.750057,62.437157,93.87475,93.25221,106.05153,105.25201,5.85,2.9,4.25,2.813,12.825,14.162,373.40018,52.99971,1512.2323,316.3775,48.60007,61.3445,51.220062,88.44388,457.9298
1516954680,59.163498,61.962074,96.73719,93.136986,105.53556,105.724815,5.575,3.225,4.45,3.057,12.365,13.718,373.58176,52.441074,1519.5771,257.6739,48.54,61.31008,51.27991,88.391525,457.85
1516954740,60.43788,63.000717,96.87315,94.74907,106.12802,103.06459,5.075,3.55,4.9,3.287,13.025,13.75,373.5458,53.68314,1519.2274,258.50195,48.60007,61.393623,51.399952,88.43688,457.86987
1516954800,60.228775,62.72904,95.95749,94.332184,105.39757,102.082924,5.779,3.171,4.546,3.362,13.158,14.185,373.99277,53.813316,1476.907,283.16858,48.573013,61.38652,51.333374,88.53992,457.9699
1516954860,59.40615,61.937233,93.87474,93.68797,105.91192,102.84529,5.412,3.038,4.662,3.444,13.044,14.281,373.71317,50.14151,1512.0698,329.15704,48.56948,61.379414,51.35002,88.5901,457.90002
1516954920,59.3138,61.712418,93.74903,93.68551,104.12484,103.93614,5.175,3.188,4.975,3.225,12.875,13.637,373.43353,48.99317,1510.5834,254.81406,48.55115,61.37231,51.399952,88.55576,457.85
1516954980,60.563663,61.625153,96.56354,93.53287,103.28108,105.40581,5.169,3.206,4.931,3.381,12.906,13.8,373.46884,50.29842,1500.2407,309.5937,48.563663,61.365208,51.287914,88.58093,457.6499
1516955040,60.234085,61.89027,95.451935,95.10852,106.748924,104.37334,5.841,3.65,4.803,3.728,13.456,13.722,374.51624,51.049812,1510.2336,284.04596,48.53196,61.358105,51.258728,88.87848,457.3799
1516955100,60.157658,62.718937,94.37526,93.717514,107.09622,104.37476,5.712,3.363,4.562,3.225,12.856,14.475,373.9974,49.2435,1504.4003,313.12323,48.52965,61.350998,51.333263,88.82149,457.51013
1516955160,59.99844,61.93723,94.37293,93.375305,106.24943,103.12725,5.762,3.375,4.588,3.275,13.312,14.337,373.76123,50.561874,1501.9146,312.6217,48.580555,61.343895,51.399952,88.787926,457.3001
1516955220,60.021793,62.73005,96.85608,94.355156,105.56146,104.667175,5.25,3.313,4.892,3.308,13,13.763,373.52505,48.26092,1507.4689,262.58456,48.530468,61.336792,51.386333,88.80891,457.22986
1516955280,60.999924,62.062973,97.250275,95.25131,106.90501,103.59436,5.481,3.375,4.969,3.427,13.194,14.419,373.28888,47.12738,1492.1963,263.8755,48.59827,61.329685,51.38944,88.803665,457.15997
1516955340,59.99844,62.312935,95.313416,97.99884,106.68648,105.439995,6.087,3.388,4.588,2.9,13.125,14.687,373.68054,46.352173,1494.8943,282.68842,48.666077,61.322582,51.310787,88.83128,457.19012
1516955400,60.22984,61.72817,94.77178,94.23042,103.04232,105.46088,5.583,3.363,4.842,3.275,13.537,14.096,373.50766,46.82782,1501.7896,324.0626,48.524517,61.31548,51.366665,88.80844,457.06985
1516955460,61.313583,62.188713,94.06098,93.68551,103.56031,104.688065,5.85,3.2,4.362,3.125,13.312,13.812,374.17453,47.560707,1504.9124,221.69058,48.633305,61.308376,51.318928,88.94317,457.05
1516955520,59.81375,63.24916,93.93527,92.68596,103.70802,102.62598,5.562,2.925,5.3,3.575,13.525,13.788,373.42416,44.825195,1495.569,267.37863,48.677334,61.30127,51.37893,88.89422,456.88998
1516955580,60.974766,63.18796,95.91217,93.276825,107.68564,106.01077,5.677,3.733,4.535,3.093,13.07,14.328,373.41455,44.40212,1494.1699,300.21246,48.641434,61.3851,51.340034,88.91631,456.5799
1516955640,60.749954,62.00086,94.18668,92.81398,103.4389,103.56018,5.75,3.125,4.675,3.337,13.175,14.313,373.68054,44.206856,1486.5752,311.2491,48.699978,61.400017,51.399952,88.93758,456.81015
1516955700,60.60347,63.31279,95.563286,95.14626,107.16805,108.250206,5.388,3.129,4.646,3.225,13.167,14.371,373.26254,44.944523,1488.4656,286.77106,48.66664,61.31387,51.396927,88.932915,456.94992
1516955760,59.81375,62.749237,96.686905,93.93663,104.06414,103.49752,5.5,2.988,4.637,3.25,13.813,14.138,374.02185,44.28496,1488.249,317.25238,48.61997,61.400017,51.300087,89.106804,456.62
1516955820,59.708668,62.83306,94.85404,93.353966,106.085526,103.45764,5.683,3.525,4.942,3.217,13.675,14.629,373.75238,44.865875,1498.1338,266.3957,48.557102,61.310528,51.381794,89.120514,456.84988
1516955880,59.916706,62.208908,95.45775,93.353966,104.2503,105.02226,5.548,3.446,4.75,3.696,13.746,14.3,373.48294,45.501064,1498.4669,256.44055,48.51172,61.39373,51.3401,89.128716,456.47986
1516955940,61.41548,62.520985,94.56226,93.248924,106.00054,101.60253,5.429,3.083,4.775,3.454,13.192,14.429,373.2135,44.40212,1491.4552,298.87558,48.566628,61.38619,51.333374,89.076965,456.3401
1516956000,59.81375,62.24931,95.876785,91.4993,105.43601,103.00194,5.175,3.088,4.35,3.25,13.475,14.1,373.77933,46.014214,1496.5682,331.9362,48.604965,61.378647,51.348595,89.124985,456.31985
1516956060,60.811516,62.49927,94.00045,94.3133,107.8125,105.68494,5.331,3.156,4.794,3.725,13.35,14.831,373.62564,45.501064,1487.0748,262.43878,48.583836,61.371105,51.29992,89.159256,455.33005
1516956120,59.92065,62.38262,93.95273,93.21774,104.73338,102.78262,5.656,3.437,4.65,3.081,13.737,14.187,373.9833,43.571743,1484.7452,315.9382,48.54996,61.363564,51.342888,89.16275,456.35
1516956180,59.81375,62.312935,93.31138,94.43886,107.123535,104.688065,5.462,3.562,4.637,3.337,13.813,13.976,374.17453,44.26471,1493.5703,333.37668,48.644417,61.35602,51.353348,89.46204,456.19995
1516956240,60.03028,63.46883,93.655914,94.2493,106.21907,106.502365,5.95,3.306,4.781,3.181,13.694,14.306,373.73804,44.161793,1491.247,275.27863,48.61997,61.34848,51.319927,89.40959,456.04987
1516956300,59.234196,62.124325,96.188736,95.42118,104.51637,104.54566,5.594,3.434,5.109,3.525,13.69,15.116,373.30157,43.74386,1419.9966,253.57907,48.64997,61.34094,51.29992,89.403656,456.02008
1516956360,60.644867,62.687626,97.35581,94.08434,106.48009,105.001366,5.417,3.108,4.675,3.258,13.65,15.713,372.86508,43.71363,1492.2296,319.68582,48.641636,61.333397,51.38472,89.52125,455.92996
1516956420,60.562073,62.437157,96.686905,93.87262,107.439186,103.93614,5.325,3.225,4.575,3.1,13.325,14.826,372.4286,43.222122,1495.2441,226.31369,48.499954,61.325855,51.50015,89.44386,455.78983
1516956480,60.87414,62.37353,93.31138,91.68641,107.499886,106.12355,5.375,3.337,4.738,2.5,13.175,14.687,367.23743,42.741203,1464.2408,292.37207,48.69128,61.318314,51.399952,87.15578,455.7501
1516956540,60.062126,62.00086,96.998856,95.62552,104.87755,104.06147,6.612,2.75,4.212,2.254,12.3,14.125,359.02536,43.43429,1468.5627,235.37134,48.633305,61.310772,51.300087,84.64392,455.81006
1516956720,59.125927,62.437157,96.31444,93.12418,103.4996,105.502655,5.938,4.087,4.15,3.237,11.912,13.05,365.85898,40.20159,1466.914,307.9986,48.54702,61.484566,51.699883,88.35017,455.87
1516956780,60.468132,62.531086,94.59408,93.71997,107.03248,106.87263,5.806,3.444,5.119,4.225,14.094,14.675,374.10397,43.049427,1528.7332,285.09424,48.52218,61.46407,51.583344,89.619385,455.53015
1516956840,59.89654,62.103874,94.77178,93.42996,106.12397,104.1659,5.092,3.171,4.558,3.333,13.258,14.555,375.99387,43.840538,1480.2463,290.03912,48.566628,61.44357,51.366665,90.00889,455.38007
1516956900,60.437885,62.853264,95.95904,93.58375,106.52056,103.60385,5.296,3.329,5.433,4.046,13.917,14.729,374.83838,42.11744,1470.0283,279.6667,48.599968,61.423073,51.266575,90.01914,455.39
1516956960,59.186428,61.001003,93.93527,92.62688,109.624466,107.314095,5.413,3.713,5.025,3.375,14.187,15.262,373.79453,40.006325,1482.9028,231.69098,48.597923,61.402576,51.50015,89.89421,455.33997
1516957020,61.313583,62.812862,95.68589,92.87307,104.998955,106.93814,5.363,3.562,5.175,3.675,13.888,15.251,374.45657,39.90858,1476.2324,321.06097,48.526043,61.382076,51.399952,90.006096,455.19983
1516957080,59.562183,62.061455,97.250275,92.56286,103.56031,103.62284,5.5,3.525,4.655,3.475,14.462,15.887,375.7365,41.569115,1489.5731,250.43982,48.499954,61.36158,51.199886,89.96833,455.24988
1516957140,59.3138,60.81315,94.25187,94.310844,108.43471,103.00194,6.263,3.513,5.538,3.237,13.9,14.675,374.72366,44.987915,1490.5724,284.0007,48.627243,61.341084,51.300087,89.96833,455.27008
1516957200,61.31199,62.874977,96.593796,94.00064,106.90501,103.124405,5.719,3.35,5.306,3.806,13.65,14.807,374.38675,40.78739,1490.4099,297.43634,48.69047,61.320583,51.386635,89.95924,455.21014
1516957260,59.562183,62.188713,95.187706,93.311295,108.68966,104.625404,6.187,3.425,5.225,3.862,14.187,14.762,374.49994,38.00242,1597.2228,286.75345,48.667656,61.300087,51.25705,89.96833,455.07
1516957320,61.145874,62.62501,95.22806,94.248474,107.54238,104.60452,5.65,3.067,4.8,3.471,14.004,15.358,375.06943,37.81938,1481.1373,239.70537,48.644836,61.411118,51.333374,89.97952,455.19983
1516957380,60.062126,62.812862,94.93629,93.56241,107.93695,103.49752,5.813,2.937,4.55,2.738,12.975,15.15,363.90652,40.006325,1408.2549,270.56128,48.62202,61.335014,51.199886,86.49425,455.0299
1516957440,60.797714,62.014492,94.36012,92.28097,102.67102,103.7325,5.703,2.862,3.956,2.325,10.806,12.906,351.54102,49.433014,1473.7405,222.66913,48.599205,61.393227,51.385685,82.7824,455.17996
1517013900,66.93764,67.31264,117.56267,116.03305,92.125854,94.842606,5.194,2.844,3.769,2.531,8.644,9.045,368.5183,38.491505,1469.072,254.37402,43.750008,56.34167,47.141563,82.25595,472.62985
1517013960,67.3143,65.06192,116.376366,114.68865,93.37447,93.187546,5.412,2.9,3.638,2.487,9.437,10.663,376.11728,37.105423,1453.5813,269.25204,44.100033,56.90016,47.40001,82.35363,472.59
1517014020,66.438446,66.521614,115.70798,117.334335,92.58397,93.66528,5.495,3.246,3.838,2.642,9.013,10.625,377.42734,41.774033,1496.2444,251.50035,44.322205,57.138382,47.68676,83.272964,472.56003
1517014080,65.18896,66.623566,116.12441,113.56249,89.81434,90.7496,6.025,3.375,3.425,3.038,9.663,9.899,374.16977,42.98593,1470.5612,278.31567,44.633244,57.45014,47.957184,83.44978,472.48
1517014140,65.56259,64.91679,115.022095,112.791954,92.06205,93.14675,5.279,2.975,3.942,2.783,9.396,10.508,373.6829,43.669044,1492.5792,246.9568,44.933388,57.713253,48.23327,82.5422,472.31006
1517014200,63.998917,64.813644,113.93553,112.74885,92.374435,93.687386,5.362,2.6,3.863,2.375,9.7,11.251,376.11728,44.352795,1496.2537,278.68787,45.249985,57.891712,48.59994,82.66293,470.9299
1517014260,63.87518,64.70809,111.93562,112.70754,90.83343,92.64692,5.6,3.125,3.854,2.937,9.004,11.225,375.955,43.669044,1494.3608,239.7475,45.442795,58.05016,48.733265,83.3123,472.23004
1517014320,64.93785,63.90687,111.657425,111.65771,89.68863,96.78328,5.337,2.781,3.744,2.506,9.625,11.175,373.25012,42.497086,1486.9008,309.69128,45.666626,58.25704,49.05005,82.74637,472.29987
1517014800,64.68855,63.343742,109.15622,108.405846,92.06014,93.0932,5.946,3.462,3.837,3.031,9.163,9.999,372.42953,36.11599,1462.5723,292.56494,46.93592,59.33317,50.755512,82.972244,471.82004
1517014860,61.674145,62.463966,108.17412,107.888565,93.18818,95.41129,5.382,2.958,4.007,2.997,9.695,10.998,375.6845,39.565998,1484.2285,298.4367,47.07608,59.41657,50.693237,82.684906,471.9699
1517014920,63.562202,60.499313,107.75209,104.87648,90.81438,93.49867,5.162,3.512,4,3.287,9.25,10.712,376.03613,41.393444,1491.9113,269.62424,47.099987,59.42244,50.70009,83.25361,471.74002
1517014980,61.687977,63.56144,107.75209,106.8109,95.814575,92.49901,5.838,3.275,3.813,2.85,9.975,10.074,373.72034,39.749283,1482.2522,284.2508,47.23691,59.551384,50.8999,83.11876,471.68008
1517015040,63.166733,62.6031,109.020615,104.89624,93.290665,93.60578,5.834,3.275,3.779,3.054,9.454,10.342,374.4132,40.885807,1481.1295,255.97684,47.355286,59.566673,50.833298,83.20016,471.40015
1517015100,62.584446,63.27118,104.20719,104.01974,93.56306,93.33206,5.395,2.992,3.879,3.085,9.679,10.416,376.03937,41.837463,1487.3461,296.0841,47.344162,59.64919,50.971516,83.19531,471.5599
1517015160,63.500328,62.68706,107.81508,104.62324,91.18582,91.24943,5.591,3.9,3.9,3.2,10.038,10.625,375.14352,44.0106,1495.2516,236.81012,47.34993,59.680607,51.035843,83.16896,471.57996
1517015220,61.925987,62.150406,104.08822,103.998184,93.81221,96.4232,4.855,3.32,3.71,3.215,9.583,10.723,374.71075,43.71784,1493.6482,248.28601,47.463966,59.602627,51.060104,83.18849,471.4301
1517015280,61.361893,62.710808,106.473404,104.81398,92.98933,93.41095,5.419,3.045,3.865,2.937,9.407,10.731,374.27228,44.564625,1478.7003,255.20294,47.58467,59.741467,51.080086,83.16727,471.39984
1517015340,61.895412,63.417507,105.956894,104.3125,96.041245,93.72819,5.821,3.296,3.893,2.908,10.029,10.396,374.93182,45.46569,1502.0156,272.5616,47.666737,59.892612,51.066765,83.16444,471.41992
1517015400,62.387447,63.13685,103.35124,103.711525,93.98593,94.59933,5.622,3.298,4.097,2.941,9.272,10.889,374.97168,46.43296,1497.4158,286.8738,47.622303,59.80595,51.110058,83.166916,471.28986
1517015460,62.453133,61.734417,104.47009,104.25009,97.03319,96.890396,5.475,3.337,3.766,3.022,9.65,10.94,374.50403,46.50267,1498.4805,300.3158,47.77016,59.965553,51.246162,83.17361,471.30005
1517015520,60.958908,61.854664,102.625465,103.35517,94.147835,94.936966,5.455,3.337,3.933,2.846,9.246,11.358,374.10278,49.221096,1504.6879,327.29205,47.70121,59.983227,51.217377,83.18749,471.00003
1517015580,62.00095,63.687378,108.623436,103.001335,95.123116,94.74825,5.409,3.325,3.963,2.663,9.613,11.3,373.79367,44.662395,1480.248,293.5659,47.854485,60.099976,51.299877,83.18117,470.95987
1517015640,62.375793,63.166832,104.730354,103.33362,93.4602,96.25115,5.766,3.033,3.779,2.987,9.758,11.192,373.48453,45.330425,1497.7845,289.54208,47.8924,60.08178,51.36672,83.17077,471.00992
1517015700,61.123886,63.56144,102.439995,104.81182,95.24883,95.24809,5.55,3.713,3.725,2.9,9.975,10.413,374.16977,31.474207,1459.9,223.5014,47.83527,60.003803,51.324078,83.175934,471.09985
1517015760,61.707386,62.49995,104.791595,101.79256,92.81283,96.29025,5.53,3.021,3.942,3.025,9.812,11.192,373.86502,36.733135,1468.9097,301.27145,47.995407,60.15875,51.36672,83.18342,471.00003
1517015820,61.457493,61.79229,102.47849,102.01887,95.37646,97.95976,5.346,3.113,3.842,2.954,9.667,10.813,373.419,36.32649,1473.3447,281.8767,47.940372,60.16669,51.372208,83.1789,470.99014
1517015880,62.896214,64.02082,104.25094,102.12663,93.393524,94.02061,5.833,3.1,3.888,2.913,9.412,10.646,374.79984,37.292942,1471.7952,246.26942,48.03332,60.230072,51.279106,83.39981,470.86005
