时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1517015940,61.40593,63.311356,102.34289,102.59183,94.0945,96.50021,5.406,2.968,3.838,3.019,9.667,10.475,374.30887,39.287403,1487.4019,221.65549,48.058315,60.30012,51.40554,83.38155,470.86005
1517016000,61.148636,61.993393,105.12649,101.70059,95.79971,95.58777,5.165,3.7,3.803,3.03,10.215,10.667,374.12573,39.321617,1480.4484,318.16138,48.012867,60.344456,51.45954,83.38249,470.64996
1517016060,61.436863,61.87385,103.50032,102.748085,95.500275,96.12534,5.699,2.987,4.2,3.05,9.95,11.2,373.97037,40.983578,1456.7917,229.02406,48.189545,60.362663,51.500042,83.38963,470.51
1517016120,61.18697,62.166508,102.93866,101.1675,93.187805,96.373566,5.666,3.104,3.713,3.104,10.313,10.829,373.81497,41.617893,1489.6843,248.791,48.154873,60.489662,51.37933,83.38284,470.64008
1517016180,60.62531,61.69969,102.56073,102.076706,93.87621,95.911125,5.207,3.018,3.985,2.977,10.51,11.365,373.65958,42.74151,1491.9725,288.98477,48.120197,60.44602,51.420372,83.28616,470.45004
1517016240,62.07829,63.718864,104.03179,101.89134,96.470314,95.98508,5.488,3.15,4.053,2.956,10.528,10.778,373.5042,43.754433,872.20276,252.50043,48.106636,60.402374,51.496246,83.39653,470.51
1517016300,61.06081,62.04177,101.12422,101.33275,94.105934,96.166145,5.504,3.05,4.112,3.125,9.813,10.321,373.34882,45.67256,1496.801,280.83392,48.213306,60.447945,51.48894,83.39302,470.47012
1517016360,61.123886,61.6889,102.53973,100.82552,91.16411,96.311,5.334,2.995,4.102,2.987,10.057,10.44,373.3351,45.522022,1492.8297,301.86246,48.23759,60.511856,51.43344,83.3833,470.46985
1517016420,60.791904,61.562004,100.12689,99.355225,96.18601,95.227684,5.442,2.817,3.712,3.113,9.746,10.771,373.37717,49.33514,1388.7981,280.9781,48.26188,60.533207,51.40224,83.39258,470.28012
1517016480,60.781796,62.060966,101.00174,100.43649,95.185974,96.936295,5.901,3.287,4,3.188,10.513,10.424,374.7262,46.405075,1495.2516,265.24835,48.286163,60.551888,51.528435,83.63699,470.24985
1517016540,60.499386,61.34401,100.31096,100.82984,96.5506,97.56108,5.282,3.29,3.85,2.916,10.091,10.779,374.59824,49.698654,1505.1666,315.16364,48.23119,60.573814,51.419167,83.61203,470.23007
1517016600,61.66735,63.417507,102.48024,98.77149,93.45829,97.66734,5.437,3.084,4.058,3.071,9.85,10.538,375.06064,38.670982,1483.6812,273.23227,48.278793,60.530304,51.48577,83.608505,470.15994
1517016660,61.374996,62.285595,100.497826,102.25236,96.56317,97.874756,5.901,3.225,3.775,3.087,9.775,10.825,374.04404,42.42725,1488.5709,285.37744,48.254406,60.566563,51.40014,83.63156,470.1201
1517016720,61.468704,62.17251,100.123825,99.20256,95.92029,96.326805,5.531,3.375,4.112,3.213,10.153,10.697,373.89612,40.145557,1483.8109,272.34283,48.230022,60.690746,51.45009,83.635635,469.82996
1517016780,60.083057,62.292446,98.9161,100.2928,93.87355,95.853325,5.305,2.921,4.037,2.967,9.863,10.533,373.74823,42.680405,1481.0275,304.41336,48.20564,60.658115,51.49096,83.62885,470.01996
1517016840,60.50157,62.509716,103.24835,100.32102,96.12315,100.87375,5.587,3.075,3.85,3.038,9.937,10.512,373.6003,42.80488,1180.2615,285.12595,48.199947,60.625484,51.500042,83.63699,469.9699
1517016900,61.1251,62.812996,99.72971,99.312126,96.62413,95.89583,5.512,3.471,4.3,3.088,10.146,10.446,373.4524,40.687996,1467.128,294.60535,48.39642,60.666637,51.3142,83.61031,469.71008
1517016960,60.396034,61.62437,100.27212,99.26902,94.74977,95.4589,5.146,3.746,3.866,3.187,9.846,10.204,373.30447,41.12996,1475.9017,275.93823,48.380337,60.790535,51.31473,83.64784,469.66992
1517017020,60.209217,62.33443,98.83386,99.292366,94.37642,97.0213,5.338,3.504,3.779,3.283,9.988,10.721,373.77304,38.28237,1474.9036,277.62827,48.364254,60.76868,51.48006,83.62478,469.63995
1517017080,60.00056,62.08255,99.57609,98.229065,95.16692,97.64524,5.666,3.004,3.65,3.133,9.721,10.75,373.92633,39.321617,1475.1262,278.0407,48.34817,60.733154,51.46674,83.61031,469.61987
1517017140,60.90735,61.93862,101.31144,98.9978,95.59457,95.56431,5.332,3.231,4.163,3.356,10.275,10.344,374.10486,38.491505,1448.5708,288.18405,48.332092,60.793808,51.39996,83.80657,469.63004
1517017200,60.473495,61.625572,101.99908,98.93852,96.75175,96.74758,5.587,3.475,3.763,3.038,10.125,10.763,373.90378,39.769024,1453.5813,290.00482,48.31601,60.800064,51.40014,83.75638,469.6999
1517017260,61.564236,62.125732,100.3771,98.56135,94.87739,94.31473,5.688,3.088,4,3.2,10.325,10.375,373.6333,38.97948,1481.5841,217.49586,48.299927,60.841003,51.46304,83.806564,469.52994
1517017320,60.50157,62.625893,97.37461,96.6862,96.18601,96.625175,5.475,3.4,3.863,3.438,10.175,11.35,373.36282,38.328846,1472.5653,323.06036,48.37683,60.835804,51.45009,83.75638,469.44992
1517017380,60.687176,62.49995,102.53185,99.75217,95.06312,97.063805,5.362,3.075,4.271,3.107,10.15,11.188,373.57053,39.492683,1476.0726,303.37894,48.344406,60.82941,51.346664,83.80928,469.3801
1517017440,60.18859,62.37401,100.87576,99.62285,96.12315,95.99784,5.75,2.95,4.363,2.887,9.837,10.887,373.84518,41.598373,1481.9182,308.00128,48.49683,60.874557,51.437603,83.768585,469.38998
1517017500,59.875618,61.312523,99.99917,96.37368,97.06033,101.50108,5.55,3.463,3.963,3.05,10.525,10.924,374.08386,42.594856,1477.5665,283.60025,48.48596,60.841763,51.533344,83.76225,469.22992
1517017560,59.748238,62.31284,97.93626,98.62601,93.99736,94.87576,5.75,3.088,4,2.838,10.35,10.488,374.16977,40.983578,1475.5717,305.56686,48.47509,60.89442,51.40014,83.91916,469.32013
1517017620,61.08264,62.66787,100.89676,99.376785,98.04323,98.56161,5.65,3.163,4.146,3.283,10.121,11.054,374.03516,42.203777,1482.0203,273.39322,48.46422,60.87536,51.46674,83.95219,469.11993
1517017680,59.81375,61.686745,100.25112,97.65379,96.12315,97.0638,5.562,3.212,4.288,2.988,10.9,11.012,373.90054,42.00824,1483.2543,303.7461,48.45335,60.856297,51.500042,83.95038,469.25
1517017740,60.749046,62.782413,99.37453,96.84515,96.40602,97.37492,5.631,3.525,4.031,3.138,10.469,11.363,373.7659,42.497086,1491.7441,277.4958,48.44248,60.837234,51.463715,84.47199,468.95
1517017800,61.25005,62.415993,99.477745,97.91654,96.52126,96.81389,6.146,3.159,3.792,3.004,10.487,11.308,373.6313,42.334137,1491.4658,276.3105,48.431606,60.818172,51.4401,83.95219,469.06
1517017860,60.844574,61.719124,99.74983,97.40824,97.766075,96.514244,5.347,3.006,3.919,2.941,10.209,11.05,373.49667,41.556183,1488.0698,289.20007,48.42074,60.875122,51.40695,83.94941,469.06
1517017920,60.58406,61.39648,98.436676,96.501205,96.08506,94.896164,5.217,3.225,4.171,2.979,10.175,10.741,373.36206,43.669044,1492.802,220.06439,48.409866,60.933216,51.438564,83.95806,468.78995
1517017980,61.000153,62.561123,97.4376,97.81237,97.62607,98.06347,5.55,3.088,3.913,3.038,10.563,11.138,373.22742,42.00824,1482.2522,314.87192,48.471466,60.85713,51.500042,83.95425,468.65
1517018040,61.498737,61.58359,97.39385,97.53936,100.02235,98.896515,5.316,3.525,4.042,3.179,10.275,11.512,373.69208,42.203777,1485.908,310.66705,48.4333,60.97276,51.46674,84.05845,468.67996
1517018100,60.18859,62.813,99.37453,98.87386,100.24903,99.12433,5.35,3.137,4.15,3.008,10.488,11.412,373.196,42.203777,1492.2452,238.3794,48.43073,60.940956,51.40014,83.95386,468.75998
1517018160,60.625305,62.300606,98.65119,98.00095,98.12324,97.31372,4.924,3.463,4.387,3.1,10.088,11.087,374.13406,40.983578,1484.5625,278.99973,48.48578,60.90915,51.299877,84.17557,468.68985
1517018220,61.43687,61.833073,99.33428,98.31168,98.47943,98.52249,5.867,3.05,4.071,3.042,10.196,10.929,374.01508,42.686638,1480.916,247.6677,48.416836,60.92945,51.425976,84.177376,468.5601
1517018280,60.56344,62.469368,99.15668,96.93676,97.8756,98.219025,5.863,2.844,4.175,3.213,10.429,11.068,373.8961,42.86372,1489.74,267.8739,48.466694,60.94725,51.37713,84.20949,468.50012
1517018340,60.625305,61.75151,98.25121,97.12266,97.50035,96.81389,5.575,3.375,4.212,3.125,10.638,11.488,373.7771,40.27253,1484.8966,225.00026,48.50009,61.00357,51.19997,84.17557,468.45996
1517018400,60.701733,62.827393,97.719734,97.10784,95.64028,98.28278,5.316,2.994,4.15,3.094,10.253,11.381,373.6581,42.078075,1489.4895,283.99677,48.50009,61.093212,51.444923,84.2103,468.34998
1517018460,60.639866,61.3611,99.201294,97.872986,98.49753,97.28311,5.166,3.15,4.016,3.15,10.419,11.409,373.53912,41.393444,1469.907,248.15724,48.50009,61.00508,51.475067,84.17049,468.2301
1517018520,60.915237,63.397118,100.35261,97.24839,99.85473,95.77003,5.638,3.15,4.15,2.971,10.863,11.05,373.4201,41.18851,1486.1307,302.8944,48.50009,61.093525,51.262672,85.03341,468.29004
1517018580,60.99924,63.156635,97.04655,98.17204,95.345985,97.7498,5.738,3.019,4.031,3.225,10.519,10.943,373.30112,42.252663,1466.1492,284.97253,48.50009,61.07943,51.381042,84.198296,468.26007
1517018640,60.124302,62.394405,99.72796,98.72838,97.58225,97.62314,5.642,3.35,4.1,3,10.679,11.712,373.9101,41.803307,1488.5709,254.94072,48.50009,61.065334,51.309425,84.160645,468.26996
1517018700,61.749844,61.251354,99.37453,97.68844,99.62615,99.12433,5.35,3.238,4.013,3.188,10.375,11.15,374.16977,42.879272,1486.9008,322.06448,48.50009,61.05124,51.34737,84.14436,468.26996
1517018760,60.875202,62.70745,98.95984,98.00096,98.393715,96.70848,5.287,3.359,3.917,3.262,10.479,11.091,374.1015,41.18851,1482.2522,313.2691,48.50009,61.037148,51.37309,84.38584,468.04007
1517018820,59.895023,62.33443,98.50142,97.45673,97.66798,98.41539,5.504,3.179,4.075,3.283,10.679,10.934,373.92337,43.29333,1495.0195,243.1845,48.50009,61.023052,51.435818,84.41071,467.9999
1517018880,60.938286,63.000114,98.3142,96.81013,99.12327,98.002266,5.699,3.275,4,3.2,10.963,10.862,373.74524,43.600735,1498.23,225.00026,48.50009,61.008957,51.40014,84.41841,468.04996
1517018940,60.3742,61.938618,96.49801,95.937225,97.24892,100.1852,4.987,3.137,4.6,3.225,10.362,11.062,373.5671,45.330425,1501.5703,253.30774,48.50009,60.999794,51.43011,84.38721,467.91
1517019000,61.626102,62.37401,98.12524,96.81013,96.68889,97.75234,5.512,3.025,4.15,2.975,10.45,10.512,373.38898,46.014694,1497.5619,268.37686,48.50009,61.020863,51.443493,84.41841,467.85995
1517019060,60.843662,61.906235,97.03079,98.18955,97.751785,97.24997,5.218,3.25,3.913,3.288,10.294,11.1,373.21085,47.560875,1505.2446,244.90804,48.50009,61.186596,51.446762,84.39069,467.4901
1517019120,60.18859,61.938618,101.185455,97.81237,99.62615,98.126366,5.679,3.604,4.017,3.146,10.313,11.05,373.55402,44.553764,1488.5709,322.49704,48.50009,61.10281,51.46674,84.39172,467.69
1517019180,60.05485,61.49963,97.626564,96.65522,96.56317,98.31338,5.888,3.275,4.387,3.438,10.663,11.187,373.9135,46.239914,1497.5619,262.05948,48.50009,61.095318,51.47007,84.43062,467.63995
1517019240,60.647144,62.583908,97.83303,97.87523,100.08331,99.666664,5.537,3.071,3.975,3.121,10.404,11.087,373.84518,46.74666,1498.0072,307.6257,48.50009,61.194202,51.47784,84.39172,467.4901
1517019300,59.374607,62.623493,97.64756,96.14737,94.645004,99.95908,5.504,3.175,4.15,3.25,10.854,11.429,373.96405,48.688023,1222.7019,297.18732,48.50009,61.184643,51.405396,84.541405,467.63007
1517019360,59.937485,62.87417,96.12533,96.99873,100.997635,99.68537,5.562,3.125,4.387,3.325,10.75,10.912,373.68976,46.014694,1503.9084,234.31537,48.50009,61.175083,51.500042,84.5188,467.4901
1517019420,60.31354,62.521538,97.39561,95.60314,99.08136,98.165474,5.721,3.204,4.35,3.108,11.042,11.675,373.41547,47.332783,991.37714,279.16736,48.50009,61.16552,51.438564,84.5396,467.47992
1517019480,59.770077,62.85378,98.06224,96.29106,98.89469,96.937996,5.308,3.437,4.138,3.171,10.662,10.8,373.8993,46.875828,971.391,256.1244,48.50009,61.15596,51.42678,84.53734,467.33997
1517019540,60.56253,63.203415,97.56358,97.327415,99.84473,99.51451,5.55,3.284,4.391,3.013,10.687,11.678,373.92633,45.67256,1500.2341,249.58067,48.50009,61.1464,51.436466,84.55339,467.42987
1517019600,59.895023,61.270542,98.5819,96.43834,98.33467,97.79145,5.417,3.325,4.275,3.146,10.633,10.908,374.03067,46.868652,1491.5632,307.2166,48.50009,61.136837,51.36672,84.53779,467.0801
1517019660,60.20406,61.765007,98.328636,95.51694,99.673294,98.63853,5.503,3.388,4.2,3.263,10.856,12.14,373.59436,45.67256,1498.0629,318.92087,48.53517,61.127277,51.16155,84.49539,467.0001
1517019720,60.147346,62.20849,98.3107,97.833916,98.229904,99.27224,5.304,3.463,3.846,3.217,10.758,11.975,374.14777,46.20059,1503.463,234.43944,48.57025,61.117714,51.267906,84.70465,467.06003
1517019780,59.81375,61.5608,96.81296,97.06339,96.24887,97.0638,5.012,3.037,4.262,3.087,10.7,11.675,373.8177,46.248924,1495.5856,318.37262,48.508045,61.108154,51.336815,84.66939,466.94012
1517019840,60.87642,62.561123,99.31154,98.502075,98.87755,99.62417,5.55,3,4.013,2.825,10.613,11.624,373.48758,46.584,1510.8953,263.37225,48.576214,61.174923,51.19997,84.6938,466.87
1517019900,59.646343,62.37473,96.24955,96.33416,96.50146,98.87442,5.579,3.637,4.121,3.233,10.829,11.554,374.12045,46.84606,1505.4672,246.28954,48.52829,61.158245,51.321144,84.702385,466.87988
1517019960,59.937485,62.37401,96.62399,95.6247,99.99759,96.68638,5.463,2.8,4.25,3.175,11.1,11.751,373.3809,46.014694,1496.8938,310.74753,48.54294,61.159912,51.337475,84.88101,466.82983
1517020020,60.792713,61.812683,96.790215,96.18688,99.45852,101.76971,5.791,3.217,4.225,3.317,10.942,11.554,373.89154,46.323196,1495.567,286.2895,48.51259,61.173256,51.333298,84.90695,466.70007
1517020080,59.81375,62.438778,99.06482,95.81329,101.814804,98.12467,4.762,3.325,3.95,3.209,10.65,12.112,373.40256,45.574806,1495.2516,325.81668,48.544525,61.212677,51.379574,84.66939,466.84003
1517020140,60.436066,61.81268,97.12265,96.12581,100.43761,98.06347,5.313,3.2,3.875,3.225,10.938,11.963,373.93616,46.990646,1499.566,304.93314,48.515472,61.19994,51.315434,84.92952,466.75012
1517020200,60.482853,62.07895,97.955765,96.32654,100.03045,99.65732,5.865,3.578,4.062,3.237,11.05,11.691,372.76816,46.123135,1483.825,297.70285,48.575077,61.29269,51.32216,84.936295,466.59006
1517020260,60.87642,62.68706,96.49801,96.43834,99.99759,98.185875,5.362,3.612,4.013,3.15,11.562,11.525,371.60016,46.86052,1500.9021,317.37674,48.60007,61.215034,51.351864,84.9814,466.51004
1517020320,61.229427,62.45797,98.04125,96.62514,98.167046,100.24981,5.825,2.862,4.208,3.167,11.287,11.787,370.43216,49.91136,1509.5684,265.7882,48.60007,61.231808,51.361576,84.92532,466.40994
1517020380,60.645927,61.270542,97.707054,95.08227,99.687096,102.39535,5.375,2.996,4.067,2.588,10.704,12.558,366.73297,48.797817,1271.9248,263.9574,48.60007,61.248577,51.391026,82.794075,466.57
1517020440,60.290493,61.49963,96.72722,94.26863,98.04323,98.99853,5.842,2.954,3.958,2.375,9.983,11.675,358.5501,47.332783,1476.4624,296.43954,48.60007,61.26535,51.300114,80.8541,466.4501
1517020620,59.531704,62.75003,96.718475,96.37637,96.46889,97.18621,5.244,3.462,3.937,2.75,9.263,11.156,365.37668,54.180695,1506.9009,286.5343,48.60007,61.262985,51.599945,83.89407,466.07007
1517020680,59.796463,62.20399,98.17248,96.90712,98.56468,98.999374,5.247,3.137,4.157,3.252,10.597,12.038,374.3367,51.338654,1519.3157,305.0941,48.60007,61.20294,51.46674,85.08547,466.3701
1517020740,59.938396,62.062763,97.42054,96.26726,96.891754,98.82852,5.668,3.182,4.225,3.056,11.015,12.059,375.72778,52.85979,1337.4086,256.5167,48.60007,61.276466,51.475067,85.38907,466.12012
1517020800,60.428783,60.937103,98.35619,96.73111,97.43749,100.04239,5.462,3.154,4.158,3.013,10.813,12.862,374.9001,53.32478,1522.4563,244.08313,48.60007,61.2946,51.5714,85.18309,466.12012
1517020860,60.50157,62.813,95.87336,96.56227,99.3747,104.500084,5.425,3.388,4.3,3.087,10.8,12.776,373.87015,50.846684,1508.2507,315.68674,48.60007,61.278374,51.3775,85.1754,466.10992
1517020920,60.749046,61.43846,95.87336,96.24975,98.12324,99.37425,5.212,3.113,4.05,3.287,11.187,12.225,374.5407,49.608845,1513.9015,237.81607,48.60007,61.262146,51.500042,85.16943,465.97986
1517020980,59.97873,62.04057,95.70889,95.04096,99.81473,100.12399,5.608,2.95,3.829,2.838,11.004,12.375,374.96875,51.374607,1517.2418,262.35458,48.60007,61.24592,51.332462,85.17676,466.1699
1517021040,59.748238,62.25167,96.62399,96.76703,101.5005,99.68537,6.388,3.512,4.638,3.213,11.45,12.9,374.78943,50.997097,1512.8994,232.37387,48.60007,61.22969,51.299877,85.199814,465.86987
1517021100,60.353573,61.791092,97.58457,96.114265,101.16906,100.79044,5.6,3.179,4.321,2.942,10.692,12.529,374.2095,50.345303,1510.2273,306.0866,48.60007,61.213463,51.281376,85.15822,465.88007
1517021160,60.01997,62.665474,97.81378,96.56228,100.16902,100.0611,5.091,2.925,4.046,2.942,11.079,12.737,374.49435,49.40357,1482.5676,276.1663,48.60007,61.233295,51.25001,85.17947,465.74008
1517021220,59.468018,62.093346,95.750015,95.87526,98.78326,98.09407,5.332,3.375,3.763,3.106,10.969,11.325,374.448,48.2959,1508.5709,293.96826,48.60007,61.22853,51.391785,85.3504,465.96008
1517021280,60.729633,62.66547,95.70889,94.56139,99.56138,98.83361,4.951,2.971,3.805,2.342,9.313,10.771,352.51257,45.58703,1464.3539,233.58101,48.60007,61.25524,51.16667,79.16466,465.78986
1517040900,78.81198,75.979065,148.02145,144.95856,84.14365,82.959694,5.987,2.804,3.488,2.658,9.408,10.101,366.51273,43.94656,1480.248,242.68822,41.766594,53.533424,45.76668,84.41253,465.34988
1517040960,76.75094,73.6258,142.81085,140.99992,88.12285,86.25111,5.35,2.687,3.662,2.55,10.95,12.124,377.10275,46.990646,1500.2029,285.1863,42.20004,54.269928,46.162613,85.04381,465.17993
1517041020,73.748535,72.56071,143.49847,141.68964,88.18571,83.751945,4.875,2.55,3.963,2.9,10.35,11.294,377.10275,48.017056,1505.5786,295.24582,42.474976,54.749863,46.646164,86.074844,465.22998
1517041080,74.3745,71.56399,141.49857,140.93527,82.185486,83.935555,5.126,2.8,4.013,2.988,10.7,11,373.196,45.314877,1493.9154,238.0575,42.82853,55.200184,47.138363,85.962234,464.98
1517041140,71.81245,71.16818,140.43825,137.39693,86.376114,86.62514,5.916,2.696,3.896,2.483,11.054,12.016,374.33206,44.21643,1493.6926,226.0867,43.1667,55.533344,47.583466,85.30201,465.06995
1517041200,71.06275,67.3756,139.81361,137.93935,85.00273,83.25211,4.875,2.9,3.875,2.463,11.1,12.463,376.54843,44.988293,1502.5724,314.75122,43.499954,55.8002,48.05002,85.50641,465.07983
1517041260,71.281105,71.21855,134.96869,136.436,85.59418,85.43761,5.625,3.069,3.944,3.019,11.406,11.388,375.6304,43.344566,1486.7338,297.18732,43.712433,56.13892,48.440834,86.25256,465.03006
1517041320,69.87362,69.38973,134.31123,135.13876,88.06285,86.01777,4.949,2.731,4.016,3.028,10.509,11.113,373.4557,44.84862,1495.8152,225.45042,44.08575,56.468277,48.752617,85.69532,464.90988
1517041380,69.66649,68.12524,137.27306,133.9376,86.49993,85.373856,5.871,2.463,3.867,2.621,11.554,11.975,375.4681,42.17119,1488.1256,278.51685,44.249996,56.651985,49.06664,85.70493,464.9
1517041440,70.37492,68.750145,132.93729,132.93896,86.12277,85.001526,5.313,2.85,4.25,2.887,10.312,11.438,375.94543,43.176285,1483.5604,299.501,44.541595,56.70002,49.341618,85.95003,464.7001
1517041500,67.936615,67.623886,132.68533,131.8128,87.00281,85.684975,5.699,2.938,3.9,3.137,11.158,11.887,374.9665,42.56692,1485.2306,258.43808,44.749935,56.987362,49.799873,85.962234,464.56012
1517041560,68.296906,67.936935,132.35857,129.17117,85.96848,85.21957,5.387,2.809,3.975,2.897,11.069,12.243,374.2705,40.739155,1487.9933,283.77798,45.036396,57.228558,49.92511,85.97818,464.52985
1517041620,67.45866,66.47964,133.18575,130.79262,88.0619,87.41569,5.805,2.613,3.808,2.867,11.025,11.767,375.00443,40.94737,1483.4584,288.39862,45.24116,57.35392,50.31995,86.16302,464.40997
1517041680,68.47887,66.811874,130.7519,129.95743,87.87522,86.249405,5.746,2.696,3.95,3.046,10.608,11.717,374.87796,42.920753,1496.133,286.9199,45.366623,57.518635,50.44442,85.985756,464.41986
1517041740,68.125854,65.770775,128.77126,128.83127,86.814224,87.47859,5.443,2.654,4.242,3.167,10.896,12.438,374.75992,41.49591,1479.4594,294.43436,45.511044,57.700047,50.66655,85.969025,464.57993
1517041800,66.750206,66.68834,129.6251,127.248886,86.93995,86.87335,5.912,2.75,3.813,2.65,11.237,11.937,374.22818,42.301548,1488.2369,284.50226,45.733418,57.766624,50.941673,85.960884,464.49
1517041860,65.95805,66.29133,126.70509,126.0401,88.85431,89.188896,5.229,2.712,4.258,2.854,11,12.138,374.49435,41.32513,1486.01,268.95697,45.829693,57.913395,51.066765,85.93511,464.35004
1517041920,68.094925,65.48381,127.60945,126.032455,87.81141,87.389755,5.45,2.813,3.991,3.044,11.303,12.653,375.1214,42.924828,1414.4929,257.85965,46.070007,57.975105,51.131855,85.95918,464.41986
1517041980,65.58321,65.39536,130.7904,125.77248,89.93625,88.51905,5.109,2.904,3.775,3.154,11.546,11.516,374.7474,44.725067,1489.1277,240.97812,46.17306,58.166634,51.36672,85.958626,464.1999
1517042040,65.02155,65.68802,126.06271,126.083206,89.64671,88.622765,5.308,2.812,3.917,3.054,11.158,12.392,374.265,46.177353,1489.573,302.7301,46.248615,58.28284,51.46674,85.97038,464.21005
1517042100,65.81127,65.37497,128.31284,123.68718,86.814224,88.750275,5.987,3.325,4.1,2.975,11.763,12.813,374.9001,44.0106,1491.5771,218.44147,46.236637,58.373314,51.500042,85.99344,464.21997
1517042160,66.00052,66.00107,122.87476,121.62344,90.877235,87.5619,5.901,2.85,4.112,3.125,11.275,12.951,374.32742,44.17355,1494.2494,317.12527,46.503998,58.46433,51.500042,85.95682,463.97
1517042220,65.64629,64.042404,123.021736,121.645004,89.10574,90.270164,5.787,2.779,4.025,2.871,11.359,12.767,374.60565,44.662395,1492.0226,292.4124,46.537148,58.450035,51.788975,86.07349,463.83994
1517042280,65.16712,64.041214,120.937836,120.8134,88.8124,89.85534,5.542,2.783,3.863,2.937,11.329,12.745,374.88385,44.662395,1489.1276,278.47995,46.56754,58.721718,51.840076,85.96676,463.83994
1517042340,64.12629,64.624725,122.00078,121.24896,89.251465,89.99985,5.25,2.975,4.137,3.162,11.838,12.457,374.65665,42.203777,1489.406,245.25006,46.802277,58.64997,51.94997,86.24306,463.7899
1517042400,64.81411,64.6877,121.4995,121.187,91.62584,88.50035,4.937,2.863,4.238,3.137,11.525,12.463,375.14352,42.497086,1492.9133,318.9963,46.84832,58.6998,52.04274,86.199646,463.7401
1517042460,63.788563,64.39983,120.85175,119.088776,90.66123,89.66221,5.177,3.007,4.288,3.132,11.715,12.328,374.5467,41.41052,1483.9056,278.66574,46.951744,58.84276,51.95996,86.23357,463.7899
1517042520,65.06249,63.532654,122.500755,118.27499,91.23297,90.01387,5.31,3.256,4.184,2.978,11.647,12.606,374.7262,41.5691,1578.738,278.93936,47.041935,58.988895,52.18293,86.24035,463.59985
1517042580,64.06078,63.813316,121.75145,119.5651,89.877205,88.750275,5.225,2.8,4.25,3.087,11.712,12.463,374.89008,40.983578,1479.58,306.93497,47.056404,59.08991,52.20009,86.21185,463.7401
1517042640,63.24922,63.313156,118.68597,117.625305,92.18586,89.93864,5.537,2.788,4.2,2.975,11.763,11.737,374.05725,42.42725,1271.2568,256.87885,47.099987,59.08579,52.299995,86.24985,463.71014
1517042700,64.24881,64.41783,119.08315,116.394966,94.31356,92.3324,5.712,3.063,4.429,3.338,11.625,12.608,373.79758,41.393444,1485.1193,271.7468,47.243954,59.23324,52.260033,86.24171,463.36008
1517042760,64.00037,63.27238,116.74905,116.87632,90.66581,90.58299,5.316,3.242,4.157,2.892,11.445,11.754,373.5379,42.725212,1489.239,241.1659,47.234894,59.21784,52.24449,86.23131,463.06998
1517042820,62.874374,63.313156,115.0011,117.74924,92.87732,91.937965,5.901,3.537,4.65,3.525,11.287,12.412,373.27823,41.752075,1487.5688,242.00082,47.299942,59.37987,52.399902,86.21185,463.1299
1517042880,63.43846,62.967728,118.562614,114.59435,90.6258,90.31097,5.406,3.008,4.163,2.6,11.113,12.831,367.90393,40.49473,1474.9036,235.15533,47.2381,59.365246,52.299995,84.106384,463.29984
1517042940,63.18857,63.95845,119.749794,115.480736,91.894424,91.00121,5.317,2.754,3.837,2.579,10.771,11.592,358.80743,41.335804,1457.6918,277.41364,47.35993,59.496254,52.312485,81.871124,463.09995
1517043120,63.701405,63.860096,116.906525,114.23469,91.37297,90.514984,4.95,3.15,4.175,3.281,10.313,10.425,368.5531,39.785942,1475.2375,243.30856,47.36183,59.613083,52.64336,85.78079,462.4999
1517043180,61.922703,63.45259,116.7648,113.41969,92.20443,91.43814,5.078,3.128,4.678,3.478,11.466,12.825,374.08862,43.51001,1488.0698,236.25182,47.520092,59.61115,52.559364,86.43051,463.01
1517043240,62.99902,62.999214,117.45374,113.3739,90.32579,90.68839,5.109,2.897,4.37,3.259,12.244,12.131,376.77426,41.239742,1483.9154,315.0027,47.568573,59.796684,52.550114,86.79419,463.0499
1517043300,61.487812,63.11382,115.350685,113.137886,91.49898,93.17429,5.395,3.047,4.27,3.495,11.695,12.293,375.08267,38.383064,1476.7742,270.37268,47.59406,59.726868,52.460056,86.71381,462.79004
1517043360,61.85538,62.6025,114.53043,113.207756,92.562065,91.47725,5.684,2.865,4.175,3.325,11.006,12.671,374.36453,38.402782,1478.0433,313.10345,47.54886,59.888622,52.427246,86.68884,462.79004
1517043420,61.394405,63.14644,113.08167,112.520744,91.14773,90.18686,5.17,2.733,4.221,3.346,10.971,12.563,374.67984,37.490326,1468.6869,271.1231,47.50366,59.813877,52.332024,86.68351,462.9099
1517043480,62.3758,64.0616,113.436874,112.436325,91.997284,90.99951,5.475,3.125,4.238,3.325,11.338,12.037,374.83054,36.403034,1477.2417,312.2464,47.67129,59.965702,52.460056,86.86304,462.9099
1517043540,61.93727,64.50059,112.74924,110.34565,92.7516,91.093864,5.631,2.944,4.275,3.275,11.431,11.912,374.9937,34.681343,1467.7498,233.03276,47.628136,59.91985,52.400078,86.71584,462.79004
1517043600,61.49873,62.1869,115.0011,111.87594,93.81449,90.81081,5.175,2.788,4.288,3.075,11.475,12.087,374.34915,35.023476,1464.5764,311.81384,47.600086,60.083298,52.333298,86.70024,462.71002
1517043660,61.832333,63.437897,110.54286,110.04031,93.810684,90.877106,5.608,3.096,4.104,3.5,11.833,12.717,374.42105,33.801884,1461.4681,270.39548,47.763744,60.07996,52.457947,86.714714,462.74
1517043720,61.749844,62.499947,111.62593,108.497444,93.06018,93.62618,5.299,2.75,4.375,3.188,11.537,12.474,374.70532,29.99236,1453.2473,293.18362,47.725533,60.121613,52.490612,86.70024,462.60992
1517043780,61.208805,63.79173,110.10369,110.39414,93.5002,90.16816,5.292,2.584,4.096,2.746,10.879,12.029,363.79285,27.19434,1424.5764,290.62515,47.74172,60.17571,52.433437,83.408165,462.44986
1517043840,60.70901,62.27086,109.71,107.68919,90.957245,90.47758,5.183,2.987,3.708,2.387,9.896,11.246,351.12183,28.843887,1387.462,271.2103,47.81399,60.179302,52.333298,80.193886,462.58984
1517100300,84.834175,82.229225,154.75075,153.18697,83.29176,78.10223,5.938,2.692,3.55,2.196,8.5,8.58,370.99026,46.547035,1580.2456,268.49997,40.87506,52.584652,44.6832,80.62479,477.33
1517100360,84.87533,81.876015,153.43814,151.30974,83.56138,79.56274,5.75,2.412,3.662,2.112,9.537,10.2,376.4934,46.78774,1496.91,279.311,41.40007,53.20013,45.23756,80.76191,477.33
1517100420,81.27227,78.77158,150.06343,148.91754,80.97926,77.89807,5.895,2.78,3.4,2.367,8.7,9.55,376.02948,46.339657,1499.573,276.14603,41.77501,53.824863,45.889824,81.62532,477.26993
1517100480,79.64599,78.14501,149.24913,149.49858,84.25078,82.04228,5.979,2.729,3.442,2.575,8.85,8.696,374.04626,45.842827,1495.6862,238.85135,42.166626,54.37998,46.516655,81.47757,477.33997
1517100540,79.37494,76.56167,146.62593,149.93971,84.43535,80.43694,6.625,2.563,3.725,1.925,10.162,10.17,374.34515,45.258,1490.5836,297.68304,42.42507,54.68177,47.14016,80.88796,477.33997
1517100600,77.31442,75.62384,146.87508,142.62318,80.99917,82.248184,5.9,2.7,3.513,2.45,9.2,10.488,376.61517,46.339657,1505.5686,259.7437,42.86004,55.040092,47.59999,81.16914,477.56
1517100660,76.251526,73.355736,144.16882,141.31146,81.60535,78.91537,5.446,3.229,3.808,2.675,8.737,9.421,375.59723,45.32998,1500.2346,249.99812,43.04377,55.45616,48.22,81.46695,476.3201
1517100720,74.936745,74.43633,143.37479,140.27957,81.84329,80.75104,5.825,2.606,3.556,2.15,8.7,10.106,374.27628,44.49977,1482.5825,292.53268,43.478657,55.59993,48.77496,79.84703,477.11993
1517101200,70.79655,70.09432,136.438,132.90622,82.71862,83.23625,5.385,2.994,3.422,2.703,8.788,8.594,371.6563,46.572426,1492.7358,309.20584,45.20709,57.35006,51.87502,81.11546,476.62012
1517101260,70.43894,67.313324,134.31412,128.8763,82.2477,82.93918,5.363,2.7,3.713,2.213,10.263,10.962,375.30652,48.993725,1505.9159,296.75638,45.340004,57.477936,51.80005,81.08188,476.65
1517101320,69.438484,67.41617,131.10349,131.08388,80.87431,83.28991,5.483,3.158,3.358,2.454,9.304,9.85,376.29044,48.342648,1489.6821,289.06107,45.52359,57.60507,51.94999,81.61125,476.56006
1517101380,69.65773,68.279564,129.09406,128.5294,84.46791,83.156425,5.706,2.894,3.725,2.238,9.612,10.469,374.84702,44.792755,1485.0759,304.02863,45.728523,57.64652,52.03996,81.27264,476.65
1517101440,69.59387,68.437904,129.56198,126.53267,83.21939,83.436485,5.588,2.681,3.781,2.256,9.687,10.475,374.33038,45.032673,1490.075,290.53162,45.88002,57.776974,52.257023,81.269424,476.42996
1517101500,68.730354,67.08326,127.89691,128.73053,85.37446,85.06276,5.634,2.887,3.967,2.504,9.942,11.275,374.69077,46.75101,1495.6779,289.7281,45.94516,57.897484,52.44626,81.29467,476.49002
1517101560,67.35384,66.12379,128.58157,127.64423,83.08186,85.45886,5.55,2.667,3.696,2.463,9.708,10.909,375.02893,45.19322,1490.013,280.43912,46.170544,57.947117,52.466736,81.268875,476.27
1517101620,68.31457,67.12657,127.690285,124.81284,85.06504,85.62463,5.375,2.788,3.763,2.687,10.687,10.675,374.65512,44.59743,1457.2395,269.86984,46.223022,58.03067,52.60015,81.2794,476.33005
1517101680,67.563866,66.54195,127.52216,126.16788,84.81172,85.4798,5.304,3.179,3.588,2.329,9.867,10.858,375.00305,45.67188,1487.6809,291.4561,46.27904,58.18543,52.65922,81.26241,476.3901
1517101740,67.5125,66.51191,127.187126,124.114426,86.06278,85.43618,5.63,2.745,3.902,2.468,9.78,11.312,375.06235,43.051933,1486.3064,285.78955,46.434925,58.188908,52.63091,81.266106,476.05994
1517101800,66.688286,65.604126,125.60591,123.876175,83.74956,85.207596,5.087,2.641,3.762,2.233,9.5,10.179,374.92572,44.848564,1496.0087,284.19052,46.47397,58.39162,52.866722,81.29381,476.12994
1517101860,67.87607,65.43767,124.12315,122.375946,85.12475,85.56181,5.612,2.75,3.713,2.5,9.975,11.063,373.346,42.98576,1487.904,213.74649,46.590675,58.41127,52.80008,81.28134,476.14987
1517101920,66.781944,65.61122,125.62566,122.93853,84.79769,85.47021,5.322,2.409,3.591,2.325,9.484,10.828,374.01215,45.267815,1499.0746,227.59602,46.55009,58.471786,52.8572,81.27649,476.0699
1517101980,66.93805,65.501274,122.956375,121.66665,84.16755,85.416985,5.858,2.875,3.792,2.454,10.025,10.571,375.02625,43.669563,1233.7048,249.10728,46.771423,58.5604,52.933365,81.54729,475.9899
1517102040,66.59973,66.02473,121.260925,120.64913,84.10204,85.72619,5.495,3.08,3.732,2.498,9.922,10.383,374.5103,42.459343,1483.6469,276.4639,46.834774,58.74345,52.960022,81.52069,476.07983
1517102100,65.375626,65.33482,122.18664,120.978714,86.99936,87.41668,5.467,2.963,3.604,2.517,9.717,10.462,374.41156,42.65988,1484.1248,263.88013,46.852173,58.752068,53.06665,81.54544,476.10007
1517102160,65.18547,65.81117,119.12793,120.189735,88.00181,86.247574,5.163,2.6,4.012,2.513,10.125,9.7,374.72308,42.13033,1483.24,298.19336,46.938065,58.850014,53.199936,81.59992,475.7101
1517102220,64.468124,64.21971,120.96924,117.74992,85.43689,86.15596,5.431,2.887,3.519,2.725,9.55,9.712,374.44638,43.517605,1490.2487,304.40466,46.950043,58.93995,53.13746,81.54036,475.7901
1517102280,65.11224,65.78682,121.55019,119.82595,86.725044,87.91433,5.502,2.607,3.992,2.718,10.085,10.885,374.32602,42.49694,1485.7109,308.95337,47.057514,58.9618,53.11996,81.5387,475.66
1517102340,65.103165,65.04251,119.50065,118.541824,87.70867,88.27169,5.096,2.821,3.792,2.458,9.687,10.437,374.2198,43.864933,1493.8005,234.83134,47.025078,59.069378,53.212433,81.53851,475.5601
1517102400,65.37705,65.68938,120.75046,116.75009,87.50239,87.24742,4.875,2.85,3.725,2.65,9.875,10.275,374.40244,41.52544,1486.9117,286.5631,47.19993,59.199936,53.266575,81.56806,475.64008
1517102460,64.957,64.479546,118.27312,117.20871,87.334114,87.47775,5.734,2.879,3.7,2.446,9.491,10.421,374.5851,43.06466,1481.6935,301.23297,47.232487,59.10926,53.2272,81.54544,475.80005
1517102520,65.87515,63.874622,119.12793,116.93665,86.62299,89.18953,5.85,3.263,3.563,2.513,9.813,10.913,374.76776,43.39604,1491.2286,191.31865,47.175797,59.224976,53.223457,81.55006,475.64008
1517102580,65.06343,64.541794,117.146866,116.12629,86.50176,86.374954,5.475,2.896,3.254,2.417,9.546,10.292,374.9504,42.0733,1485.3486,312.34842,47.10998,59.390713,53.24774,81.550514,475.6099
1517102640,63.686913,64.49985,116.3751,115.5025,85.68931,86.687294,5.7,3,3.725,2.65,10.212,10.363,375.1331,43.871593,1491.5759,257.05774,47.266624,59.408802,53.221355,81.72458,475.42004
1517102700,63.124954,65.52157,117.3555,115.27124,86.606705,87.748215,5.279,2.958,3.379,2.779,9.904,10.171,374.03748,42.32097,1486.0269,258.35596,47.212547,59.498493,53.139954,81.762535,475.43002
1517102760,64.12541,63.400433,117.12742,116.01319,87.534966,86.614006,5.593,2.918,3.702,2.59,10.282,9.857,373.73615,43.39604,1494.3695,242.1909,47.33234,59.436,53.285618,81.74051,475.35004
1517102820,63.999825,63.468643,115.34506,114.43854,87.62453,88.563965,5.244,2.9,3.362,2.538,9.744,10.125,373.43484,43.23193,1489.9137,269.56094,47.327484,59.58886,53.291565,81.76267,475.28
1517102880,62.87378,64.812454,112.93556,114.4368,87.3124,90.3726,5.462,2.888,3.375,2.5,9.775,9.95,374.16803,39.428856,1478.2532,321.49417,47.41066,59.50422,53.266575,81.73151,475.04007
1517102940,63.624474,63.62562,117.752525,114.25101,87.66705,88.060555,5.442,2.9,3.65,2.6,9.992,11.117,373.81158,40.185715,1481.4619,276.60712,47.45323,59.62367,53.233257,81.71904,475.28998
1517103000,63.062157,63.717308,114.31047,114.499756,87.795525,89.93679,5.584,2.963,3.734,2.45,10.053,10.681,373.45517,39.6438,1476.411,301.6079,47.495804,59.680126,53.16245,81.74041,474.97003
1517103060,63.188812,63.605324,113.16648,112.62641,88.4795,91.189224,5.192,3.046,3.675,2.771,10.016,10.383,374.6957,39.777878,1475.9128,313.79437,47.54234,59.650017,53.09997,81.95867,474.9999
1517103120,62.983402,63.501118,115.96794,114.031906,87.73445,86.51716,6.125,2.85,3.619,2.581,10.125,10.321,374.53705,39.236534,1481.7885,254.79816,47.61921,59.78752,53.257057,81.95521,475.0099
1517103180,62.562996,63.74877,112.56487,112.249405,87.122406,87.310234,5.176,2.563,3.575,2.45,10.7,10.338,375.1422,40.005814,1483.5625,237.24875,47.696075,59.70406,53.236763,81.9559,475.19006
1517103240,62.562996,63.43616,114.31502,112.87321,87.93666,88.43572,4.987,3.137,3.538,2.638,9.55,10.575,374.77972,38.47701,1492.9156,270.7562,47.576973,59.8576,53.299896,81.9379,474.93985
1517103300,62.12535,63.825092,115.572945,111.56265,87.0996,90.300354,5.27,3.027,3.64,2.545,9.907,10.4,374.21674,39.378994,1480.5059,299.47726,47.542274,59.88,53.25991,81.94289,474.97003
1517103360,63.29099,63.70817,115.419,112.51953,91.97901,91.06358,5.792,2.767,3.483,2.633,10.058,10.5,374.80124,39.76911,1481.2468,249.26843,47.50758,59.95073,53.214214,81.92912,474.77988
1517103420,62.72903,62.708096,116.083405,110.64619,87.89505,89.56294,5.183,3.217,3.721,2.396,10.271,10.542,374.10715,39.166603,1476.8059,280.35855,47.686703,59.92869,53.20993,81.93374,474.60995
1517103480,62.208225,62.45909,114.8113,110.875496,88.54283,91.35499,5.617,3.342,3.796,2.621,10.071,10.525,373.94107,39.663914,1462.0277,292.19022,47.659355,60.03781,53.28172,81.931435,474.48984
1517103540,63.376133,64.02078,115.5851,110.001015,91.313126,88.98013,5.316,3.554,3.842,2.625,10.183,10.484,373.77502,38.447414,1474.019,314.148,47.63201,60.088306,53.139954,81.93513,474.4799
1517103600,62.37568,62.750046,109.93966,108.8739,88.126656,91.49807,5.325,2.938,3.662,2.5,9.625,10.188,373.60895,38.98011,1475.8962,270.68903,47.604664,60.05912,53.247284,81.92543,474.64014
1517103660,62.750313,62.250683,110.81473,110.75112,88.00181,92.06343,5.513,3.612,4,2.7,10.263,10.338,373.44287,38.98011,1461.1263,289.39682,47.78714,59.99994,53.16446,81.92959,474.36005
1517103720,63.061096,63.626972,111.81134,108.80978,90.124306,89.9381,5.65,2.75,3.825,2.6,10.162,10.412,373.27682,38.98011,1475.8962,305.1903,47.756355,60.180897,53.299896,81.9192,474.58008
1517103780,62.062767,62.90635,110.283,109.99907,89.06034,91.03218,5.313,3.375,3.769,2.575,10.394,10.913,374.9979,40.385605,1478.402,311.97238,47.725574,60.10514,53.13805,82.16575,474.45996
1517103840,61.958466,63.145206,111.74854,108.730095,89.89451,91.81391,5.258,2.963,3.679,2.521,10.575,10.783,374.33893,40.42436,1484.1248,285.85135,47.704468,60.28257,53.157093,82.194145,474.2701
1517103900,62.273502,62.81419,110.65065,110.36402,90.54989,91.60068,5.61,2.923,3.638,2.632,10.695,10.46,374.85165,39.562267,1432.7772,241.42273,47.818596,60.217255,53.079975,82.167274,474.44003
1517103960,62.750313,64.373985,110.81473,108.063545,89.8746,90.33246,5.713,2.838,3.9,2.65,9.825,10.587,374.16803,40.98242,1485.572,247.75089,47.867203,60.199837,53.03333,82.14982,474.3
1517104020,62.88825,62.5503,109.462006,107.562164,89.15045,91.363014,5.568,2.993,3.517,2.595,10.458,10.68,374.6662,39.06109,1479.846,286.89618,47.915806,60.347176,53.119965,82.14873,474.15994
1517104080,62.247955,63.12355,109.6688,109.62596,91.247986,91.25204,6.512,2.95,3.913,2.571,10.8,10.663,374.16803,40.98242,1490.2362,222.24759,47.96441,60.36008,53.199936,82.14012,474.14
1517104140,61.12404,62.875904,109.43527,106.437,90.56401,90.56105,4.975,3.175,3.525,2.463,10.562,10.613,374.96872,40.12789,1460.2415,282.1313,48.000053,60.493565,53.099968,82.17475,474.02985
1517104200,62.37568,62.810944,113.62225,107.87698,87.50239,91.37244,5.887,2.888,3.725,2.587,10.062,11.05,373.9796,40.98242,1484.5797,249.37589,47.894432,60.45142,53.03333,82.16921,474.02985
1517104260,61.084305,62.605244,110.37314,108.37447,91.27151,92.27109,5.287,2.838,3.537,2.675,10.096,10.542,373.7039,40.33135,1484.133,239.46017,47.873516,60.409275,53.077755,82.20467,473.95984
1517104320,61.075504,61.51179,109.76464,106.46381,91.92328,93.125046,5.998,2.946,3.935,2.612,10.475,10.331,373.42816,41.14999,1488.172,251.2507,47.8526,60.47994,53.01818,82.136246,473.9001
1517104380,61.350525,62.13782,109.716545,107.499214,91.05039,91.63627,5.185,2.74,4.015,2.54,10.563,10.732,374.05112,38.24765,1472.1055,285.1288,47.831688,60.530502,53.066647,82.06394,473.98004
1517104440,61.332645,61.667416,109.1456,106.95975,89.33357,93.72984,5.65,3.346,3.829,2.604,9.767,10.908,374.04385,40.33135,1484.6871,232.68707,47.810772,60.561638,52.980015,82.16298,473.84998
1517104500,60.85583,61.000248,110.98083,110.60538,92.35357,94.43654,5.871,3.137,3.937,2.621,10.217,10.863,373.47076,40.7871,1484.9187,323.6653,47.815357,60.592773,52.928604,82.15398,473.76004
1517104560,61.271626,62.08423,109.66821,108.60572,91.501305,91.501564,5.658,2.996,4.208,2.525,10.979,10.834,374.65512,41.666225,1488.574,239.76906,47.980045,60.53327,53.014286,82.383446,473.84
1517104620,61.25176,61.812218,106.00182,106.437,91.62254,90.93795,5.513,2.85,4.113,2.35,10.8,11.537,374.2915,41.11336,1474.5813,293.50635,47.993446,60.57018,53.000008,82.36313,473.64987
1517104680,61.12404,62.10743,106.594315,105.125275,92.31195,93.5632,5.294,3.025,3.794,2.381,10.888,11.325,375.11478,42.14779,1487.2343,279.9355,47.97457,60.532856,52.935745,82.37213,473.60007
1517104740,60.81326,63.18851,108.311035,105.18941,93.37592,92.00062,5.137,3.412,3.928,2.437,10.175,11.137,374.38452,40.591778,1484.9022,327.44357,47.955692,60.499886,53.099968,82.38806,473.5599
1517104800,61.211845,61.686363,106.85335,106.122185,90.74857,92.435104,6.149,2.513,3.862,2.35,10.7,11.687,374.9749,40.005814,1481.5776,305.87524,47.936817,60.678055,52.900043,82.4684,473.49985
1517104860,61.25176,63.062653,110.498726,103.43459,90.68886,92.497925,5.837,3,3.588,2.275,10.675,11.237,373.95966,40.160522,1483.24,287.87924,47.917942,60.6148,52.92367,82.412994,473.38998
1517104920,60.12358,61.49961,104.74998,107.18905,89.185196,92.93764,5.575,3.225,3.338,2.65,10.45,11.974,373.62177,40.74069,1468.8999,298.932,48.000053,60.780598,52.900043,82.37098,473.46997
1517104980,61.168034,62.457737,106.95792,104.520905,90.95666,92.47873,6.058,3.079,4.046,2.504,10.571,10.855,373.2839,40.041985,1486.7877,241.47911,47.933357,60.77798,52.933365,82.37144,473.3601
1517105040,60.7494,61.998974,109.6905,106.81011,91.37283,93.25173,5.65,2.938,3.662,2.445,10.263,11.075,374.16803,39.874313,1479.4606,302.10147,48.095127,60.750526,52.928604,82.61723,473.23004
1517105100,61.064438,62.62419,106.00182,107.0608,93.126205,91.68652,5.313,2.8,3.925,2.562,10.562,11.137,374.47977,38.98011,1482.9175,324.1264,48.076485,60.723072,52.942886,82.56259,473.16995
1517105160,60.81326,61.95973,106.83233,105.85595,96.3344,94.50111,5.471,2.788,3.679,2.7,10.771,11.521,374.81747,40.18667,1487.0276,236.54143,48.057842,60.728695,52.938126,82.5963,473.16
1517105220,60.43862,61.812218,108.37789,104.810455,92.68651,91.189224,5.75,2.938,3.713,2.613,10.662,11.338,374.4773,41.7517,1484.9022,323.25348,48.0392,60.775005,52.843815,82.5806,473.16
1517105280,60.72811,61.541565,109.06255,107.418365,92.834885,92.45953,5.397,3,3.829,2.541,10.858,11.558,374.49277,41.744373,1361.3668,284.31586,48.02056,60.800964,52.840065,82.59353,473.08002
1517105340,61.107616,61.124077,104.59501,104.20269,93.359634,94.57875,5.516,3.203,3.584,2.547,10.578,11.74,374.84247,41.461082,1481.987,292.7375,48.00192,60.831623,52.79041,82.598885,472.9599
1517105400,61.72999,62.373833,108.93696,105.41871,93.77219,93.312805,5.821,2.908,3.508,2.713,10.575,10.992,374.10934,40.33135,1482.9092,285.9588,48.025063,60.86228,52.875053,82.61191,472.84006
1517105460,60.103714,62.28993,105.31107,104.04091,93.33249,93.91481,5.35,3.142,3.608,2.7,10.483,10.737,373.96848,41.44865,1479.2373,303.50266,48.133297,60.89294,52.907734,82.58568,473.01
1517105520,60.93672,62.06393,105.24828,104.6239,90.56401,94.8117,6.437,2.85,3.775,2.5,10.9,11.387,373.82764,40.45924,1485.572,286.872,48.199917,60.8974,52.842464,82.62492,472.72992
1517105580,60.281097,61.96852,106.56393,102.90408,91.96725,93.50038,5.275,2.856,3.5,2.571,10.725,11.7,373.68677,40.43986,1452.2404,295.71558,48.187378,60.870453,52.746502,82.61315,472.8298
1517105640,61.10914,61.36056,105.234604,103.609505,94.4996,94.46882,5.169,3.441,4.041,2.553,11.041,11.847,373.54593,39.766483,1479.9031,320.25525,48.17233,60.843506,52.813408,82.60415,472.55002
1517105700,60.56208,62.31158,106.00182,105.06115,94.24989,95.37706,5.262,2.938,3.9,2.9,11.088,11.301,373.40506,40.716076,1485.9193,214.0688,48.15728,60.81656,52.82388,82.603455,472.65988
1517105760,60.81326,62.62419,108.43866,103.061485,93.68533,93.497765,5.799,3.225,3.625,2.587,10.737,12.237,373.26422,40.77526,1486.9117,220.62257,48.14223,60.82915,52.841732,82.619385,472.54007
1517105820,59.81138,61.83252,103.87287,104.39653,94.37474,94.50111,5.821,3.45,3.679,2.546,11.429,11.491,374.9299,40.33135,1479.3448,309.9982,48.127186,60.910995,52.895283,82.84562,472.4501
1517105880,59.978832,62.104527,105.831665,102.54068,94.93748,93.332,5.805,3.133,4.05,2.583,10.558,11.85,374.1805,42.551254,1495.4629,284.3785,48.112137,60.98485,52.833405,82.85855,472.5799
1517105940,59.561623,62.421196,102.93754,103.08044,95.625984,93.39177,5.278,3.544,3.475,2.713,10.913,11.131,374.716,41.929226,1483.7484,298.143,48.17496,60.953842,52.7501,82.8784,472.4498
1517106000,60.333607,62.278522,106.33199,103.31218,92.89641,97.14817,5.554,3.137,3.825,2.662,11,11.262,374.18512,43.897495,1500.681,286.04385,48.123936,60.922832,52.866722,82.867325,472.18994
1517106060,60.150948,61.02461,102.164856,102.40038,93.0361,95.064026,5.355,3.14,3.588,2.65,10.752,11.032,374.84247,43.610794,1490.7026,301.8033,48.185658,60.93999,52.72011,82.86427,472.43985
1517106120,59.47009,61.625465,104.6254,103.08481,94.12503,94.65466,5.531,3.031,3.675,2.8,10.825,11.587,374.11966,44.523026,1495.3967,274.93958,48.20642,60.92865,52.640137,82.8597,472.26993
1517106180,60.083847,61.87447,104.980896,103.625046,95.27223,94.39466,5.725,3.463,3.958,2.583,11.167,11.712,373.9877,45.586403,1490.8978,310.64285,48.221428,61.089474,52.73344,82.86455,472.25998
1517106240,60.07675,62.344063,104.17114,102.10976,95.810555,95.873055,5.175,3.016,3.691,2.678,10.643,12.025,373.85574,46.432766,1497.4993,316.41766,48.23643,61.062035,52.78897,82.860855,472.28986
1517106300,60.516315,61.12509,103.390274,102.51347,93.45191,95.23572,5.69,3.1,3.741,2.838,10.866,11.444,373.7238,46.226307,1501.2332,257.41028,48.25144,61.034595,52.78342,82.87494,472.03995
1517106360,60.361137,62.64936,103.20158,102.684875,95.762245,96.16437,5.557,2.928,3.835,2.67,10.877,12.315,373.59183,45.574192,1497.6444,246.95312,48.266445,61.007156,52.780087,82.86178,472.0499
1517106420,61.270206,61.354813,104.35497,102.373566,94.9791,95.08391,5.97,3.179,3.6,2.579,10.975,11.683,373.4599,46.502594,1498.1215,256.08185,48.281452,61.016533,52.689007,82.85855,471.8999
1517106480,60.56208,61.56254,102.844864,102.03252,93.031204,96.251274,5.367,3.606,3.981,2.688,10.938,12.319,373.32794,44.22849,1495.2478,261.9059,48.29646,61.199165,52.76932,82.8784,471.90985
1517106540,60.333607,61.41571,102.70814,103.41517,96.37601,95.06297,5.283,3.063,3.667,2.679,10.721,11.6,373.19598,44.39126,1491.2368,322.33127,48.214752,61.16971,52.795536,82.85393,471.82986
1517106600,60.498222,61.187,103.43736,100.30977,96.562386,95.62309,5.262,3.038,3.662,2.5,10.512,11.475,374.61453,43.49861,1498.2498,253.68686,48.23545,61.140247,52.80008,83.043236,471.78006
1517106660,60.438618,62.000324,101.66696,101.73033,93.76857,92.89577,5.133,2.908,4.033,2.75,11.104,11.663,374.6957,42.334003,1490.2362,257.50092,48.25615,61.11079,52.64629,83.05617,471.74988
1517106720,60.47977,62.353535,103.18619,100.56241,95.37719,94.68781,6.034,3.383,3.904,2.583,11.538,11.462,374.64594,44.59743,1494.5696,300.0243,48.276848,61.133377,52.625145,83.03954,471.72
1517106780,60.833126,61.563217,102.60483,100.66734,93.83372,95.7906,5.479,2.963,4.021,2.121,10.137,10.829,366.6712,42.65988,1473.6882,307.81363,48.297546,61.16676,52.633472,80.95214,471.72995
1517106840,60.93672,61.686363,101.43503,100.9394,91.37283,94.000305,5.663,2.737,3.713,2.163,10.263,11.35,358.09824,42.399178,1468.8999,220.50171,48.208492,61.15007,52.50019,78.8435,471.60983
1517107020,59.729073,62.667496,103.646,100.896645,96.18783,94.43655,5.175,3.3,3.75,2.721,10.033,10.825,369.61014,49.198864,1503.6748,302.0164,48.26446,61.291103,52.944473,82.71034,470.9899
1517107080,60.10513,62.894848,100.81214,100.16597,97.20836,95.853424,5.175,3.071,3.942,2.658,10.884,11.613,374.09308,45.67188,1499.4655,271.7321,48.215076,61.260094,52.693455,83.158195,471.41003
1517107140,60.82461,62.264893,103.812614,102.76416,96.79581,95.327324,5.741,3.212,4.034,2.728,10.75,11.787,375.74643,45.82729,1497.9087,262.32898,48.294785,61.229088,52.77509,83.42172,471.4701
1517107200,60.2662,63.032204,101.9075,100.31269,96.5461,98.12663,5.897,3.175,4.106,2.516,10.975,12.028,374.9703,44.255615,1487.991,258.46454,48.285378,61.28564,52.67156,83.204605,471.48004
1517107260,59.25084,61.56051,100.62376,100.752846,94.31503,98.502235,5.088,3.65,3.812,2.75,11.137,12.087,374.43134,44.98808,1499.912,257.50092,48.27597,61.234673,52.60015,83.24408,471.34998
1517107320,60.21724,62.823803,102.091324,100.40597,97.59378,96.31147,5.413,3.119,4.219,2.631,10.881,12.432,374.478,45.740257,1472.2493,286.46912,48.26656,61.20849,52.49999,83.22815,471.4001
1517107380,59.895107,62.22768,103.60549,102.019875,95.93812,95.31424,5.021,2.917,3.871,2.662,11.188,12.55,375.576,44.83783,1488.9048,314.0406,48.257153,61.23025,52.572887,83.20474,471.20993
1517107440,59.93626,62.12483,102.6899,99.24873,95.49842,96.31409,5.325,3.213,3.725,2.4,11.325,11.576,374.94165,44.52547,1592.2286,269.62808,48.247746,61.25201,52.557312,83.20668,471.27994
1517107500,59.576946,62.111835,102.98646,99.94832,95.111916,94.449455,5.375,3.2,3.76,2.588,11.707,12.368,374.54443,43.39604,1494.444,248.092,48.238335,61.273773,52.52002,83.20391,471.17007
1517107560,59.46115,61.987606,103.05087,100.76218,94.55171,98.12428,6.005,2.808,4.202,2.53,10.965,12.285,374.35657,45.449642,1503.296,262.29807,48.228928,61.295536,52.540176,83.19532,471.22983
1517107620,60.18744,61.812218,102.99983,101.37665,96.562386,95.62309,4.975,3.187,3.925,2.687,11.187,12.65,374.88242,46.285343,1499.912,274.3151,48.219517,61.25999,52.460045,83.23715,471.11996
1517107680,60.936718,62.90635,102.67168,99.59416,94.719444,94.98314,5.518,2.853,3.666,2.297,10.244,10.325,352.60773,43.11397,1449.4989,295.79614,48.21011,61.289913,52.449905,77.36902,471.10007
1517126400,76.37357,75.87555,149.74947,148.49973,86.872696,83.62494,6.149,2.7,4.3,2.975,11.275,11.775,371.6888,37.529625,1471.5795,295.49396,41.24286,52.899876,44.64988,87.025505,464.35007
