时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1517126460,75.373116,74.49927,152.62383,147.99835,86.62299,81.56243,5.675,2.888,4.387,3.188,11.388,12.722,375.6092,37.971413,1477.5834,269.13116,41.566586,53.53509,45.225067,87.51307,464.27008
1517126520,74.92291,73.15646,149.26482,147.1705,83.6713,82.29661,5.553,2.785,4.884,3.244,12.162,12.625,375.65338,38.925854,1479.5681,243.1713,42.0215,54.05998,45.842697,87.496796,464.14996
1517126580,74.06187,70.81292,150.81291,144.37216,85.998726,82.750725,5.526,2.85,4.212,3.037,12.237,12.75,375.00937,40.005814,1480.5853,283.31308,42.360046,54.55379,46.442875,87.53108,464.06998
1517126640,71.39683,71.540985,145.66577,143.68811,86.331665,81.998665,5.421,2.679,4.65,3.2,11.967,12.838,374.2492,41.32432,1485.2412,244.58142,42.63327,54.945404,47.083447,87.51031,463.91003
1517126700,70.48577,69.46707,141.63983,139.73447,85.1234,82.953575,5.465,2.7,4.738,3.537,11.95,12.663,374.48117,41.761955,1483.1531,292.96915,43.079956,55.237488,47.540016,87.5196,463.92993
1517126760,72.79037,71.04162,142.64758,141.35226,84.02098,84.18855,6.058,2.954,4.775,3.496,12.45,12.734,375.03857,39.208046,1473.6882,263.74582,43.383377,55.50587,47.966526,87.52092,463.9399
1517126820,70.061745,69.16137,143.61058,139.42607,84.23884,84.211235,5.745,3.172,4.417,3.115,11.81,12.997,375.07004,39.11687,1477.9158,282.11514,43.679974,55.822567,48.46371,87.51667,463.9701
1517126880,70.18776,66.06289,138.56187,137.68526,85.93901,85.12733,5.513,3.086,4.675,3.225,12.45,12.525,374.59668,40.792526,1472.5718,294.3793,43.828587,56.07989,48.899918,87.51861,463.83005
1517126940,67.20767,67.750435,138.9994,135.04044,85.855774,84.64572,5.479,2.775,4.621,3.238,11.637,12.6,374.26544,40.656887,1488.3507,222.98175,44.26665,56.203835,49.266712,87.52928,463.6399
1517127000,67.353836,66.68675,136.28912,133.74814,85.31113,84.27231,5.483,2.833,4.575,3.287,12.008,12.779,374.63077,43.761047,1492.6841,283.56378,44.4819,56.34405,49.60958,87.50891,463.68002
1517127060,67.70862,65.667725,137.71112,134.04158,86.751465,83.75057,5.942,3.054,4.733,3.292,12.029,12.921,374.9961,40.379223,1476.3512,282.3954,44.540016,56.663094,49.966587,87.522766,463.74008
1517127120,67.99953,65.70833,135.18716,134.74893,85.14647,83.66682,5.417,2.662,4.921,3.571,12.337,12.929,373.73822,40.114326,1478.8982,254.79257,44.81111,56.891758,50.26648,87.51907,463.39993
1517127180,66.47826,65.60548,134.68683,133.14572,87.93666,85.87416,5.375,3.108,4.333,3.067,12.504,12.754,374.1547,38.15147,1475.3506,274.72693,45.074944,56.993786,50.52012,87.510765,463.57983
1517127240,66.75044,64.72557,133.92398,132.0396,87.76187,85.725136,5.875,2.492,4.407,3.252,12.153,13.255,373.35394,37.563473,1475.9111,303.67545,45.25711,57.160076,50.65721,87.63469,463.4401
1517127300,65.751686,64.6866,131.93805,129.8149,84.940186,86.49884,5.988,2.888,4.738,3.287,12.55,12.262,375.1422,38.35863,1478.8982,227.80754,45.299988,57.252502,50.94996,87.65575,463.34982
1517127360,65.06343,64.042435,134.22905,130.18607,85.958916,84.62479,5.604,2.708,4.454,3.452,11.754,13.171,373.90573,38.180172,1475.0115,289.85342,45.525032,57.390648,50.999943,87.67698,463.23
1517127420,64.29286,63.896282,130.74901,129.75078,84.2924,85.16746,5.254,2.714,4.821,3.446,11.817,13.208,373.58456,39.32201,1474.358,303.73093,45.78569,57.461243,51.29317,87.68344,463.22006
1517127480,64.438324,63.74877,130.6224,128.81216,87.439964,84.90485,5.825,2.756,4.587,3.294,11.619,12.587,373.26337,39.32201,1435.742,279.37817,45.88402,57.565647,51.399994,87.6405,463.0601
1517127540,64.251,62.484123,129.11229,127.84439,86.1575,84.98468,5.563,3.013,4.616,3.316,12.375,12.647,373.4876,40.33135,1479.4999,282.6114,45.949993,57.79018,51.62511,87.67887,463.23996
1517127600,63.906162,63.0931,128.12782,126.43646,88.5935,85.59584,5.85,3.15,4.631,3.413,11.775,12.856,373.73935,39.287823,1464.5708,281.12402,46.17415,57.82808,51.75007,87.686905,463.16
1517127660,63.6503,63.85189,126.87599,125.99981,85.936844,86.39833,5.541,2.935,5.19,3.708,12.107,12.622,374.33038,39.663914,1478.1738,290.68875,46.24098,57.834095,51.80005,88.09151,462.89017
1517127720,62.561577,64.02078,125.28991,124.56216,87.270775,86.00153,5.367,2.771,4.675,3.167,11.992,13.275,374.81747,39.279274,1476.7977,309.01782,46.233284,58.074898,51.987476,87.93638,462.62997
1517127780,62.29195,62.582237,127.082596,125.72814,87.43725,87.35211,5.458,2.809,4.571,3.521,12.271,12.787,374.93713,40.379223,1481.7927,307.88077,46.483395,58.128815,52.024963,87.933235,462.71994
1517127840,64.68737,63.43616,125.06507,124.74872,88.50121,87.938416,5.887,2.563,4.45,3.625,12.25,13.738,374.03995,40.005814,1482.2474,313.62427,46.51341,58.250114,52.03996,87.941086,462.89017
1517127900,63.154755,61.469162,123.87399,122.31473,86.90527,88.3127,5.488,2.819,4.875,3.575,12.062,12.469,373.76553,38.701077,1465.4143,280.87558,46.51546,58.227577,52.215687,87.93416,462.84006
1517127960,62.562996,61.87312,123.75246,121.00009,88.81064,89.561195,5.412,3.137,4.688,3.225,12.588,13.05,373.4911,39.60877,1472.2493,310.25336,46.641945,58.31745,52.1999,87.93139,462.8301
1517128020,62.41683,62.291283,123.60458,119.83217,88.68759,86.41683,5.396,2.621,4.788,3.483,12.059,12.954,373.21664,38.198822,1477.36,264.32776,46.684273,58.496086,52.316525,87.933235,462.47003
1517128080,61.957043,62.06393,124.85441,121.41596,88.52112,88.290886,5.633,2.658,4.95,3.429,12.033,12.808,374.15643,37.319016,1476.4669,260.63007,46.834473,58.623398,52.42492,87.92945,462.2699
1517128140,61.876156,61.02055,121.26903,118.68756,89.06034,89.33436,5.142,2.746,4.422,3.242,12.329,12.979,373.46054,38.529366,1477.7983,280.21082,46.93337,58.698025,52.411633,87.92862,462.17996
1517128200,61.998196,61.874474,122.77003,118.02102,89.114624,88.936516,5.488,3.112,4.533,3.333,12.004,13.683,374.97986,36.325695,1471.7944,295.2746,46.984673,58.74291,52.572384,88.2375,462.24002
1517128260,61.32839,61.484386,120.15796,118.78036,90.62372,89.29815,5.766,2.984,4.828,3.609,12.547,13.559,374.49667,37.82231,1478.2407,271.79364,47.069542,58.75996,52.57289,88.21049,462.09003
1517128320,62.500553,61.79057,119.12388,118.50101,90.706955,87.477745,5.283,2.859,4.887,3.312,12.512,13.2,374.33038,36.122234,1471.8027,293.766,47.015457,58.80714,52.56683,88.200096,462.4999
1517128380,61.624977,62.24933,119.14414,117.99964,88.95901,90.29058,5.387,2.704,5.233,3.408,12.838,13.133,373.92123,37.062332,1477.1368,259.2647,47.105045,58.971924,52.466736,88.22041,462.48993
1517128440,61.39906,62.98633,119.43907,116.56237,89.67701,91.32429,5.593,3.038,4.635,3.325,12.572,14.054,373.53152,37.123447,1473.1127,289.34576,47.25309,58.92135,52.554016,88.21201,462.09998
1517128500,61.25176,61.126106,117.56009,115.5608,89.06034,86.56166,5.213,3.1,4.825,3.45,12.613,12.925,373.91388,37.592808,1463.5659,287.5032,47.267303,59.041084,52.539062,88.18071,461.85007
1517128560,61.646263,62.22903,120.268364,116.33422,91.91459,89.41811,5.975,2.843,4.704,3.546,11.92,13.321,373.56494,38.43755,1452.3519,281.2494,47.38981,59.168766,52.57159,88.17702,461.87
1517128620,62.001034,62.12483,116.940254,116.12629,90.3143,89.624016,5.449,2.763,4.925,3.725,12.3,13.251,373.61932,37.319016,1476.2437,241.62686,47.35591,59.287415,52.600155,88.18071,462.14014
1517128680,60.12358,61.998974,115.62764,116.37698,88.18637,87.62432,5.313,2.85,5.162,3.375,12.95,13.438,373.58957,37.425964,1473.5642,318.43216,47.299973,59.211346,52.589046,88.18368,461.56003
1517128740,60.62594,60.624714,117.01439,116.18751,88.9382,90.15535,5.581,3.156,4.375,3.45,12.913,13.3,374.05978,37.52222,1469.4086,295.1582,47.349995,59.376244,52.650135,88.45289,461.82986
1517128800,60.981724,60.8974,117.02127,114.977806,92.89459,90.35514,5.62,2.813,4.954,3.504,13.029,13.484,374.49277,37.51067,1469.454,297.89792,47.466713,59.39281,52.65013,88.414795,461.77008
1517128860,59.5006,60.896046,116.66679,114.47837,91.81073,91.48063,5.455,2.859,4.654,3.267,12.913,12.913,374.89038,37.592808,1472.6792,264.1263,47.440033,59.30852,52.708813,88.41434,461.64
1517128920,60.23001,60.249176,116.87543,113.04033,90.72867,90.2487,5.663,3.417,4.983,3.417,12.842,13.567,374.07446,37.879047,1244.3729,284.87543,47.53341,59.44536,52.600155,88.45358,462.02
1517128980,60.374756,60.68764,114.24818,113.81182,89.93974,92.56074,6.675,3.087,5.025,3.575,12.637,13.787,373.7442,36.976772,1474.5813,288.37613,47.583466,59.399834,52.740105,88.45635,461.64996
1517129040,60.396046,60.521187,115.12325,113.14527,91.19823,92.002365,5.371,2.963,5.208,3.604,12.779,13.479,373.41394,37.618477,1469.9089,267.60464,47.67789,59.526,52.633472,88.44342,461.27994
1517129100,59.812798,60.874393,113.251564,111.2525,94.24989,94.8117,5.363,2.912,4.837,3.238,13.825,13.55,374.53754,36.10867,1471.902,220.50171,47.644947,59.630833,52.720108,88.66274,461.70007
1517129160,60.333607,61.39676,114.0841,112.00067,90.792,91.749344,5.996,2.846,4.9,4.058,13.367,13.421,375.08133,37.536804,1480.4613,230.97699,47.721813,59.688377,52.733437,88.63504,461.2899
1517129220,60.18602,60.81214,113.17661,109.37721,91.7293,89.91717,5.566,3,5,3.508,13.233,13.562,374.98462,36.62164,1471.8027,269.09985,47.798683,59.667747,52.666798,88.6101,461.29987
1517129280,60.37476,61.187004,113.99902,113.46786,92.15724,91.52948,5.994,2.944,4.644,2.675,12.688,13.95,366.92035,35.163063,1444.909,293.2176,47.668854,59.601254,52.64014,86.105774,461.03003
1517129340,58.748486,60.12332,111.75057,110.56457,89.06034,87.812775,5.088,2.563,4.45,2.4,11.137,12.426,360.00714,36.488464,1447.2412,309.0044,47.629192,59.74996,52.70012,83.6056,461.44986
1517201100,85.6657,82.24975,158.50027,155.37616,79.2497,77.165436,5.767,2.921,3.442,2.2,8.25,8.437,362.6099,46.432434,1481.5685,256.41455,40.749996,52.13325,45.133335,81.28553,472.1299
1517201160,84.85372,79.27025,157.41737,154.66734,80.27161,77.14558,5.963,2.625,3.733,2.129,9.479,10.154,377.1459,47.33252,1501.0266,277.54034,41.24994,52.98011,45.65001,82.34351,472.0901
1517201220,80.57725,78.45441,152.88997,152.7176,80.328705,75.79637,5.682,2.606,3.841,2.35,9.881,10.488,377.83057,48.124798,1504.4071,279.4051,41.65003,53.588703,46.31866,83.513954,472.05
1517201280,80.62541,76.6874,153.18999,149.75185,78.99965,77.125725,5.738,3.125,3.725,3,9.6,10.313,373.19073,48.776047,1497.5725,293.81012,42.058846,53.98324,46.943745,83.72539,472.0399
1517201340,78.49913,75.707054,149.70871,146.53906,81.393524,80.126175,6.121,2.617,3.704,2.654,10.229,11.329,373.4076,48.771114,1505.3523,213.81326,42.380005,54.43078,47.62787,82.6042,472.02
1517201400,77.43598,73.5633,147.81458,145.62607,82.7505,76.06323,6.125,2.3,3.763,2.3,10.075,12.025,377.09424,50.019817,1140.588,242.499,42.722157,54.816097,48.100197,82.868576,472.32983
1517201460,75.873375,74.311485,148.62396,148.00099,79.49976,77.49809,6.137,3.225,3.862,2.75,10.525,10.675,376.1242,48.726707,1498.5785,293.87228,43.00002,55.037647,48.700016,83.54406,471.11
1517202000,68.873764,67.43848,133.4355,133.93636,82.62547,79.75216,5.55,2.988,3.575,2.512,9.55,9.374,369.77808,41.542633,1472.573,309.75357,45.15829,57.26653,52.87619,82.762,471.65012
1517202060,68.06249,66.876335,135.28174,132.79947,81.12514,81.048,5.688,3.028,3.844,2.591,10.975,11.625,374.844,44.0927,1489.4929,274.15668,45.32496,57.259964,52.92806,82.83398,471.67
1517202120,67.458145,67.12407,132.60565,129.81348,82.81219,80.62598,5.806,2.862,3.775,2.725,10.256,10.693,376.24545,43.49849,1494.018,246.1689,45.512184,57.31061,52.894756,83.39411,471.67
1517202180,67.66649,66.37323,132.95917,132.39546,82.20705,81.853966,5.75,2.675,3.592,2.925,10.4,10.492,374.76938,44.687595,1494.4623,238.00035,45.68182,57.490746,52.988827,83.36158,471.48996
1517202240,67.14562,66.97815,130.2296,130.39806,83.18727,81.1655,5.871,2.821,3.875,2.708,10.504,11.367,374.45773,45.067062,1492.794,261.71088,45.816624,57.613503,53.209038,83.34612,471.62988
1517202300,66.24944,65.81076,129.43883,129.25008,79.31472,80.24864,5.463,2.563,3.913,2.3,10.512,11.537,375.45483,47.37525,1495.2335,271.93842,45.93505,57.73088,53.359207,83.13711,471.36993
1517202360,67.07891,66.01572,127.782394,128.40498,82.685486,81.94354,5.738,2.866,4.134,2.606,10.456,10.988,375.12265,46.380104,1492.4922,269.86197,46.06558,57.70989,53.375134,83.1423,471.47006
1517202420,66.1253,65.62371,132.25212,129.75279,81.810295,85.93843,5.938,2.55,3.537,2.463,10.812,11.2,374.5148,46.882107,1493.9006,304.6877,46.10009,57.96245,53.59996,83.12251,471.42017
1517202480,66.938705,65.687386,130.00261,128.05972,83.810745,78.37688,5.6,2.613,3.812,2.65,10.65,11.1,375.14246,44.22838,1490.5807,236.99805,46.22782,58.02117,53.700073,83.10666,471.48996
1517202540,65.20914,64.83307,132.3954,126.97724,84.4359,83.97894,6.012,2.725,3.746,2.704,11.275,11.575,374.70364,47.218563,1491.3982,282.5285,46.37391,57.911934,53.685772,83.14334,471.35004
1517202600,64.87628,64.85761,125.96686,123.82705,83.70197,84.408,5.35,2.578,3.938,2.459,10.775,11.369,374.95267,46.257996,1495.0763,300.93884,46.473293,58.00213,53.725098,83.07967,471.35983
1517202660,65.18666,64.46759,127.79495,125.04774,81.76403,85.454346,6.087,2.812,3.797,2.616,10.891,11.606,374.51566,48.260475,1498.4905,260.49753,46.539936,58.205666,53.885628,83.12673,471.33994
1517202720,63.87343,62.873707,123.18705,122.18887,85.3111,83.560234,4.963,2.638,3.862,2.788,10.8,11.976,374.17242,47.82395,1497.2456,312.06116,46.49995,58.277294,53.899868,83.10666,471.2499
1517202780,64.376465,64.65663,124.75,124.344215,85.43862,84.81387,5.625,2.675,3.913,2.5,10.675,11.244,374.17242,47.503452,1434.9104,271.03323,46.69534,58.364483,53.82238,83.11842,471.11
1517202840,63.563763,62.77156,122.83353,124.00137,84.125824,83.43777,5.258,2.783,3.816,2.554,10.521,11.992,374.17242,49.81448,1506.1237,317.10626,46.796074,58.415203,53.96002,83.10204,471.03986
1517202900,64.70182,64.92228,127.45445,124.2821,85.813705,85.48414,5.715,2.547,4.197,2.494,11.391,11.153,374.17242,49.8487,1376.5803,285.85782,46.847427,58.45198,53.8251,83.107124,471.06985
1517202960,64.66829,63.540977,125.10352,122.08486,83.43566,84.12458,5.296,2.846,4.096,2.625,10.721,11.767,374.17242,51.22978,1512.7969,245.21062,46.911903,58.642963,54.0111,83.13942,471.12988
1517203020,63.81349,63.060753,123.43825,122.99785,86.00125,87.125046,5.712,2.863,3.913,2.563,11.225,11.587,374.17242,50.34544,1504.2373,296.74707,46.90004,58.663746,53.899868,83.00008,471.12988
1517203080,63.832047,63.45873,123.293106,120.520836,84.75096,85.00006,5.366,2.738,3.938,2.608,10.984,13.129,374.1587,48.06767,1490.2454,262.9178,47.06665,58.77255,54.122337,83.13942,471.09988
1517203140,63.560905,61.811115,122.18789,119.43835,86.56138,87.37328,6.137,2.738,4.287,2.737,10.8,11.537,373.7468,49.92204,1499.9115,309.94003,47.078552,58.879818,54.200203,83.144035,471.03986
1517203200,65.00079,63.10453,120.98033,120.08361,87.72831,85.14404,5.8,2.833,3.85,2.646,10.85,11.483,373.3349,50.819073,1504.1368,315.85278,47.149406,58.934784,54.160156,83.108505,470.91003
1517203260,62.344006,63.359234,120.484,118.279785,85.3286,86.34431,5.272,2.616,3.903,2.587,10.631,11.476,373.36923,47.298332,1497.1575,297.67166,47.174946,58.985893,54.1859,83.11704,471.00006
1517203320,63.37468,62.78018,121.62691,119.62327,86.59389,86.71791,5.962,2.919,4.081,2.581,11.063,12.006,374.14847,49.061577,1514.3982,303.68542,47.158283,58.913723,54.046696,83.125206,470.79
1517203380,63.188454,63.498528,121.18873,117.6875,84.810974,85.62563,5.938,3.263,3.75,2.412,10.8,11.587,373.28424,46.191387,1496.2395,245.87885,47.179535,59.04464,54.019047,83.09974,470.7101
1517203440,62.27486,62.3253,118.08517,117.412445,88.461815,86.974106,5.728,2.823,3.977,2.778,11.24,11.822,374.17242,48.407005,1233.7903,266.2634,47.118332,59.154373,54.016663,83.31373,470.7499
1517203500,63.311176,63.35525,120.833336,117.01913,86.374664,85.0828,5.888,2.8,3.796,2.892,11.104,11.733,374.17242,47.674385,1499.1234,254.0396,47.37875,59.29674,54.06672,83.32675,470.69998
1517203560,64.0618,63.12443,119.0006,117.502594,86.31132,86.56401,5.463,3.013,4.15,3.013,11.037,11.426,374.17242,46.665024,1486.5818,292.43488,47.50006,59.204414,54.29989,83.30598,470.8099
1517203620,61.916965,62.417362,116.060776,117.602745,87.68663,86.18833,5.588,2.888,3.917,2.654,11.104,11.808,374.17242,48.407005,1501.9067,300.5413,47.400097,59.29982,54.120113,83.32844,470.6501
1517203680,62.12674,61.52059,117.66466,116.20631,86.12461,84.58466,5.404,2.733,4.037,2.683,10.917,11.358,373.94144,47.689926,1499.6769,226.06091,47.43342,59.37711,54.061584,83.31475,470.63998
1517203740,61.814217,63.498528,116.310104,114.87341,86.501366,85.377396,4.837,3.038,3.675,2.737,10.887,11.525,373.24847,47.24705,1500.9176,215.4993,47.543457,59.499863,54.07506,83.40509,470.57996
1517203800,60.977974,62.75033,115.49886,114.93698,86.896454,87.02244,5.304,2.754,3.842,2.75,11.079,11.304,374.41492,48.842842,1504.2373,312.06116,47.589954,59.4209,54.03078,83.50807,470.53986
1517203860,60.656174,62.15536,116.79852,114.90808,86.81394,86.001724,5.419,3.128,3.834,2.891,11.069,11.922,374.5662,47.57671,1502.4077,274.40918,47.561234,59.583668,54.024006,83.476585,470.51996
1517203920,61.938366,62.435936,117.37625,116.06377,87.12651,87.939285,5.392,2.938,3.963,2.8,11.337,10.363,375.14246,48.83032,1503.9104,319.691,47.650757,59.502567,54.200203,83.50669,470.44003
1517203980,62.100723,61.353565,118.48457,113.28489,89.84059,86.403366,5.143,2.768,3.816,2.901,10.91,11.367,374.17242,48.016254,1501.5327,305.1729,47.518517,59.618355,54.079765,83.50899,470.48993
1517204040,61.725304,61.612556,117.822464,113.372894,89.43665,86.63481,5.437,2.815,3.793,2.808,10.847,11.598,374.17242,48.016254,1498.9209,309.3578,47.564655,59.66452,54.034603,83.51474,470.48993
1517204100,61.000805,61.564373,112.938614,112.00155,90.627304,87.810196,5.65,2.85,3.812,2.812,11.475,11.037,374.103,46.99065,1495.5857,316.37335,47.5462,59.676178,53.959934,83.48177,470.35
1517204160,60.56199,62.40609,114.43737,113.15723,87.501595,87.499886,5.369,2.706,3.956,2.938,11.171,11.432,373.80554,46.502213,1501.408,293.50323,47.695175,59.749924,53.954617,83.54683,470.44003
1517204220,61.56163,62.18919,111.55987,110.314255,86.436356,88.25207,5.45,2.65,3.95,2.6,10.75,12.137,373.50806,47.20432,1503.2313,326.43512,47.659042,59.757618,53.999977,83.502884,470.35
1517204280,60.56413,61.687744,112.37483,111.87443,92.937836,89.43868,5.175,3.325,3.763,2.975,11.225,11.824,373.21057,46.139824,1494.5796,310.81024,47.622913,59.699913,53.80018,83.48177,470.26
1517204340,60.708263,62.083065,112.12365,112.1672,86.93646,89.312904,5.363,2.633,3.437,2.871,10.762,11.85,373.5694,48.667503,1500.3558,307.01862,47.66667,59.899956,53.933376,83.441635,470.12985
1517204400,61.56163,61.99816,112.43623,112.00155,90.31224,87.125046,5.587,3.175,3.662,2.75,11.125,11.137,374.87302,46.99065,1496.2395,298.1223,47.790627,59.916626,53.826817,83.73093,470.06006
1517204460,59.626568,60.875877,110.12531,110.06001,88.37679,89.1259,5.162,2.988,3.963,2.8,10.95,11.437,374.17242,48.99313,1504.2373,253.68735,47.75064,59.947884,53.98329,83.66863,470.07996
1517204520,61.467445,62.406086,112.84372,110.811195,89.78212,90.145355,6.037,2.904,3.796,2.721,11.258,11.688,374.39288,48.0914,1506.9033,237.75171,47.710655,59.933296,53.987465,83.66586,470.12985
1517204580,60.93659,61.99816,110.71979,108.748314,88.62685,86.375336,5.812,2.9,3.55,2.663,11.4,11.25,375.05426,48.99313,1506.9033,240.25357,47.89992,60.034927,53.999977,83.68298,470.09006
1517204640,60.666878,61.09021,111.14681,108.93707,89.93715,88.20739,5,2.917,3.779,2.613,11.246,11.596,374.17242,47.674385,1504.1283,246.2673,47.89992,60.00643,53.83166,83.66567,470.01993
1517204700,60.655106,61.48577,113.421455,109.21925,92.656525,88.56362,5.172,3.046,3.704,2.981,11.356,11.184,374.17242,45.33004,1497.9183,237.92267,47.883648,60.09516,53.808502,83.67635,469.8999
1517204760,60.53722,61.311657,111.04634,107.56374,89.42328,87.87598,5.272,2.816,3.956,3.078,11.184,11.334,374.17242,47.04463,1503.332,233.65707,47.813908,60.046764,53.91118,83.67279,470.00983
1517204820,60.06324,60.917,109.6862,108.66549,89.97883,87.95749,5.4,2.842,3.704,2.729,11.2,11.796,374.17242,44.356075,1494.7893,284.56418,47.89992,60.06666,53.98946,83.762764,469.92993
1517204880,60.72339,61.936874,109.988,108.67666,91.8856,89.98681,5.682,2.83,3.888,2.73,11.897,11.305,374.17242,45.10538,1488.248,301.1719,47.89992,60.169533,53.799973,83.90415,469.92993
1517204940,59.06253,61.045013,109.90623,108.889885,87.85918,88.7498,5.809,2.662,4.166,2.816,11.15,12.072,374.17242,44.387016,1492.1589,268.06326,47.89992,60.175022,53.783493,83.68048,469.82
1517205000,60.311546,60.438103,111.12449,107.997116,93.06287,89.31456,5.875,2.85,3.725,2.75,10.937,11.675,374.2761,45.347134,1495.5857,317.49997,47.917637,60.28936,53.757275,83.65064,469.75998
1517205060,59.344017,60.905724,109.408035,107.843994,89.78212,90.21817,5.312,2.556,4.075,2.925,11.388,11.319,374.72037,43.49849,1513.2285,285.62476,47.993557,60.24355,53.73337,83.694244,469.77008
1517205120,59.623356,60.671913,110.18811,107.1867,90.92113,89.49826,5.703,2.672,3.738,2.647,11.278,12.187,374.41492,45.671906,1498.7483,281.46796,48.014282,60.293797,53.783493,83.801414,469.75998
1517205180,60.688286,61.20752,111.37381,107.52137,91.47917,90.22975,5.954,2.942,3.892,2.587,11.425,12.192,374.17242,44.511917,1493.2383,245.53954,48.031914,60.406143,53.73344,83.78946,469.68008
1517205240,59.375412,60.584026,109.35501,108.209,92.77113,90.66667,6.129,2.958,4.021,2.854,11.521,11.487,374.17242,48.667503,1457.3655,300.95825,48.04954,60.430443,53.70653,83.79137,469.68988
1517205300,59.437603,60.402653,111.11561,106.0493,89.19966,90.21478,6.16,2.944,4.01,2.444,11.635,11.948,374.17242,46.225544,1499.0624,296.14468,48.067173,60.45474,53.7606,83.749954,469.57016
1517205360,59.87368,60.052807,110.65088,106.6594,89.89749,90.535774,5.579,2.968,3.871,2.554,11.496,11.809,374.17242,46.63542,1500.7703,264.89603,48.084805,60.479034,53.62091,83.773125,469.57016
1517205420,60.25161,61.75142,108.126976,107.06102,88.436806,90.12384,5.663,2.9,4.637,3.275,11.187,11.587,374.14233,47.40089,1504.5643,220.93808,48.096405,60.49149,53.499847,83.762764,469.57016
1517205480,59.207024,61.540493,107.416214,105.12526,90.272224,91.396515,5.425,2.775,4.112,2.771,11.65,11.992,373.91666,47.177124,1500.0289,292.26913,48.06883,60.426956,53.53322,83.788605,469.48993
1517205540,58.624786,61.24997,108.406075,105.781105,90.967384,91.86255,5.6,2.862,3.888,2.919,11.569,11.681,373.69098,46.404526,1495.573,299.96762,48.041252,60.4858,53.502483,83.92818,469.59985
1517205600,58.813156,61.37533,109.46944,105.46907,89.7196,89.90538,5.838,2.775,3.825,2.488,10.869,11.844,373.4653,47.417984,1506.0734,266.59286,48.013676,60.53279,53.571358,83.8029,469.4498
1517205660,59.826714,60.922638,105.874664,106.47018,90.158455,89.09487,5.731,2.997,3.712,2.575,11.047,12.232,373.23962,47.24705,1482.6646,296.35858,48.075035,60.50009,53.574932,83.79702,469.38
1517205720,58.897354,60.728626,105.49975,105.91689,89.68877,90.540886,5.592,2.988,3.904,2.775,11.192,12.43,373.9016,46.99065,1503.0217,272.4564,48.20005,60.51491,53.499847,83.79552,469.24988
1517205780,59.17063,61.514626,105.42253,106.111916,92.84406,89.794914,6.24,3.231,3.875,2.625,11.897,11.809,374.34735,46.882107,1500.3202,276.79834,48.20005,60.578682,53.597015,83.95193,469.3901
1517205840,59.09357,60.59957,107.62321,104.79443,89.985916,90.02951,5.872,2.769,3.906,2.969,11.322,12.353,374.56042,46.85306,1504.8221,272.85718,48.20005,60.525097,53.569157,83.952736,469.3301
1517205900,59.01651,62.233963,109.1708,103.87424,91.28246,91.98568,5.175,2.784,3.984,2.684,11.31,11.734,374.17242,46.027534,1498.8175,311.7465,48.20005,60.600117,53.549904,83.97627,469.15985
1517205960,59.396816,60.95945,105.39369,104.6861,91.83424,89.74815,5.971,2.921,3.871,2.929,11.579,12.017,374.17242,47.059025,1455.2361,254.18724,48.20005,60.600117,53.53336,83.96254,469.25998
1517206020,60.063244,59.813286,106.06167,102.9988,90.87737,91.623245,5.563,2.75,3.913,2.7,11.187,12.225,374.14038,46.99065,1498.5785,325.18417,48.13853,60.583447,53.531883,83.95654,469.15005
1517206080,59.020077,60.438107,105.436485,103.79237,89.83379,91.08372,5.642,2.767,4.346,2.958,11.396,12.675,373.89996,47.62555,1505.4613,267.2274,48.166725,60.520096,53.63333,83.95193,469.03003
1517206140,57.99975,60.625153,106.99943,105.25237,91.99762,90.18838,5.025,2.7,4.3,2.637,11.425,11.637,373.65955,46.99065,1500.5654,328.31537,48.300014,60.70014,53.640007,83.96208,469.04993
1517206200,58.103924,60.208607,104.2494,103.333954,92.31269,91.06055,5.679,3.046,4.062,2.625,11.892,11.758,373.41913,47.33252,1504.0194,293.3336,48.300014,60.70014,53.63333,83.93578,469.04993
1517206260,59.02935,60.015255,107.9051,104.545975,92.92034,92.56409,5.71,2.728,3.962,2.741,11.459,12.594,373.927,44.75372,1496.403,304.2662,48.300014,60.70014,53.58995,83.975235,468.9501
1517206320,58.895927,60.47923,106.48031,105.35446,93.91473,92.58312,5.746,3.042,3.738,2.692,11.721,12.658,373.84518,46.09518,1496.1221,256.89627,48.296627,60.62012,53.63333,83.92932,468.9501
1517206380,59.165634,60.04079,107.105484,103.499596,93.0812,93.14416,5.559,2.838,3.867,2.758,11.546,12.179,373.84518,46.44794,1482.1301,265.29272,48.27121,60.733482,53.43339,83.935326,468.94
1517206440,58.375057,60.208603,106.66637,104.811295,93.81137,93.10444,5.196,3.321,3.871,2.779,11.592,12.629,373.28424,46.164062,1498.3606,261.33276,48.245796,60.78358,53.681004,83.92517,468.81998
1517206500,60.499916,62.873707,107.06083,104.876785,93.31292,93.31131,6.037,3.513,4.1,3.037,12.012,12.562,375.14246,46.46464,1498.9054,317.93506,48.220383,60.752483,53.569157,84.17228,468.8901
1517206560,59.37398,62.312565,106.87663,105.25237,93.12288,93.18719,5.85,2.7,4.35,2.588,11.412,12.275,375.14246,46.404526,1495.9126,314.563,48.20005,60.72139,53.35,84.155045,468.77008
1517206620,59.500988,61.728867,104.14706,103.70763,91.332466,92.687386,5.658,2.9,4.229,2.796,11.742,12.6,374.3529,44.576855,1490.5681,283.18506,48.28002,60.76379,53.336452,84.17179,468.77008
1517206680,58.873093,60.06401,105.93886,103.87711,92.872826,92.06015,6.425,3.425,3.925,2.425,11.312,12.075,374.17242,46.99065,1503.9104,227.81427,48.300014,60.812668,53.199936,84.162796,468.63995
1517206740,58.43642,60.93756,105.77978,104.99813,90.03217,93.2984,5.693,2.906,3.813,2.825,11.356,11.825,374.17242,43.49849,1492.404,268.9704,48.300014,60.844616,53.249992,84.17635,468.80008
1517206800,60.041836,61.1863,103.9796,101.64473,92.56109,92.96046,5.45,2.875,4.071,2.775,11.737,12.192,374.17242,44.554005,1494.1353,260.5014,48.300014,60.866844,53.30283,84.17894,468.59003
1517206860,58.24948,60.708725,102.18966,102.08196,95.24837,91.91617,5.608,3.379,4.146,2.979,11.833,12.042,374.17242,45.056545,1496.0133,294.62595,48.300014,60.861153,53.16657,84.17467,468.60992
1517206920,58.624786,61.43702,103.75073,99.93625,90.18721,96.12641,5.3,3.363,3.963,3.05,11.537,11.838,373.98087,44.263393,1494.5796,227.0606,48.304096,60.800163,53.21947,84.15587,468.68985
1517206980,58.873093,59.936657,104.74991,101.06304,90.812355,91.75233,5.613,3,3.862,2.6,11.325,11.874,374.17242,45.57423,1487.5627,308.12192,48.334698,60.889454,53.252377,84.17762,468.54993
1517207040,59.12568,60.875877,103.24837,101.81423,88.50182,92.874405,5.463,2.988,4.2,2.85,12.163,11.587,374.17242,44.98817,1497.8994,295.87686,48.365295,60.863697,53.28142,84.21262,468.4801
1517207100,59.06289,61.70897,103.74888,103.35321,91.81091,94.188446,5.358,3.033,3.821,2.883,12.212,12.509,374.17242,44.09624,1486.347,307.1455,48.395897,60.83794,53.20828,84.17885,468.47
1517207160,59.562355,60.501778,104.06333,102.18983,93.99808,92.37294,6.087,2.85,4.063,2.663,11.725,12.037,374.17242,45.24457,1492.5675,310.62375,48.39998,60.812183,53.271446,84.17525,468.53003
1517207220,59.063606,61.3435,106.49985,103.374405,91.59253,92.750275,5.475,3.056,3.856,2.844,11.713,11.932,373.2998,45.86726,1498.9055,253.37271,48.39998,60.87518,53.162395,84.17617,468.4201
1517207280,59.292645,60.47923,102.41851,100.542984,92.896164,90.45979,6.162,3.146,4.129,2.842,12.079,12.296,373.70743,46.0789,1497.8073,285.20645,48.39998,60.933525,53.153076,83.87983,468.36008
1517207340,59.08144,59.70848,104.91922,101.74874,92.47939,94.04115,5.271,3.012,3.667,2.733,11.433,12.313,373.32462,46.404526,1494.9149,308.4793,48.39998,61.000206,53.16657,84.304436,468.22995
1517207400,58.406456,59.843132,102.46968,101.37508,95.28087,92.56161,5.575,3.019,3.919,2.844,11.544,12.094,374.1506,45.86726,1488.0782,262.81293,48.39998,61.000206,52.980114,84.17968,468.44
1517207460,59.135952,61.07566,102.43786,103.3016,92.7628,93.925964,5.978,3.007,4.083,2.63,11.455,11.93,373.31345,45.2812,1500.0374,286.5983,48.39998,61.000206,53.061615,84.193794,468.21005
1517207520,59.37398,59.626236,101.50121,101.8778,93.12288,92.62615,5.762,2.85,4.4,2.888,11.712,11.775,374.34488,44.98817,1488.5687,298.37872,48.39498,61.000206,53.000137,84.43133,468.13992
1517207580,57.93767,59.938644,103.90703,101.15549,94.31065,94.71886,5.575,3.013,4.15,2.675,12.137,12.368,374.25327,46.909245,1489.7382,307.0963,48.357494,60.999992,53.048138,84.45762,468.19016
1517207640,58.71897,59.656082,102.56178,100.06338,92.40521,94.12555,5.287,3.106,4.2,2.775,11.806,12.057,374.17242,43.278717,1500.2385,291.34326,48.320007,61.095455,52.973793,84.56005,468.15982
1517207700,59.228424,60.479225,102.334785,101.03992,92.95784,94.97952,5.816,2.871,3.933,2.796,11.446,12.217,374.17242,44.499733,1502.6864,301.93463,48.322227,60.965275,53.066597,84.42902,468.03
1517207760,58.624786,61.1266,104.74991,104.062035,93.31292,93.56452,5.5,2.9,4.113,2.8,11.813,12.163,374.17242,42.985687,1486.2297,311.4396,48.327503,61.099796,53.04274,84.41887,468.13013
1517207820,59.00153,60.812202,101.43981,102.9988,94.0631,92.00057,5.75,3.138,3.875,2.85,11.612,12.163,374.1459,45.619312,1497.5725,277.1907,48.300014,60.900185,53.040012,84.42441,468.06003
1517207880,58.853115,61.20752,103.02137,101.87587,92.9145,92.644356,5.592,3.121,3.867,2.967,11.517,12.692,373.9469,45.967155,1497.4635,283.3314,48.42378,61.099796,53.042862,84.42026,467.86987
1517207940,58.500637,60.249065,103.34326,101.34329,94.468185,92.68822,5.319,2.675,4.052,2.556,11.75,12.319,373.74792,47.649967,1501.2444,280.03055,48.36511,61.099796,53.011024,84.42164,467.83008
1517208000,58.500637,60.561478,102.31059,99.75134,92.937836,94.185135,5.3,2.888,3.888,2.65,12.062,12.512,373.54892,46.873425,1501.2445,282.9403,48.499943,61.099796,52.988827,84.38149,467.9899
1517208060,58.562,60.771076,102.08174,99.12342,95.45842,93.332825,5.204,2.933,3.871,2.75,11.792,12.104,373.3499,46.809746,1499.4672,269.26825,48.499943,61.099796,53.041676,84.43271,467.84998
1517208120,58.560574,62.06184,101.12723,100.68744,92.497734,94.185135,5.55,3.65,3.763,2.612,11.625,12.225,374.7787,46.99065,1498.5785,321.68784,48.499943,61.061855,53.04998,84.6694,467.89987
1517208180,58.186687,60.313404,102.66412,99.730156,94.39484,94.39697,5.375,2.917,4.308,2.804,12.058,12.237,374.57806,46.176586,1501.1271,257.28992,48.499943,61.084476,53.016754,84.63711,467.80005
1517208240,58.527546,59.515797,100.95279,101.500755,93.73427,93.90709,5.722,3.391,4.262,2.672,12.244,11.809,374.65744,46.85744,1501.4897,293.5168,48.499943,61.149918,52.97511,84.99503,467.60013
1517208300,58.353653,60.416878,101.68728,101.79304,95.81349,95.209564,5.559,2.921,3.917,2.592,11.742,12.192,374.2371,48.776047,1507.901,252.58409,48.499943,61.149918,52.966625,84.64541,467.65002
1517208360,57.986904,60.354527,100.71044,99.66851,94.6649,93.27159,5.196,3.008,4.283,2.954,12.317,12.703,375.0212,46.74643,1504.3464,307.99762,48.499943,61.02872,53.033226,84.650024,467.60013
1517208420,59.249832,59.626236,102.874374,100.184715,95.93853,95.1235,6.025,3.425,4.312,2.5,11.95,11.926,375.14246,47.40089,1501.8984,318.5644,48.488678,61.196766,53.040012,84.637566,467.63013
1517208480,59.519543,60.7923,102.0836,100.02293,94.87328,93.87565,5.988,2.921,4.125,2.704,12.192,12.404,374.76846,45.102127,1491.3519,283.49713,48.4042,61.173862,53.016754,84.64887,467.68002
1517208540,58.796036,59.95485,103.62375,101.95146,92.531494,94.89139,5.475,2.775,3.859,2.666,11.475,12.212,374.17242,46.30684,1502.3197,281.78067,48.469185,61.150955,52.97511,84.66871,467.60992
1517208600,58.376484,59.24816,102.18779,99.75134,93.74802,96.81157,5.262,3.188,3.95,2.8,12.163,12.137,374.17242,46.74643,1309.9255,276.62354,48.39998,61.128048,53.033367,84.6694,467.4899
1517208660,59.26981,60.415554,101.70961,101.30188,95.29005,95.47766,6.05,2.992,3.967,2.613,11.979,12.425,374.17242,46.223106,1501.4625,319.52267,48.40712,61.10514,52.966766,85.045906,467.5101
1517208720,58.192734,60.011898,101.56549,99.8717,94.90719,94.26116,5.307,2.92,4.401,2.4,12.233,12.083,374.17242,47.80387,1498.3577,264.26523,48.599907,61.173107,52.9916,84.64681,467.43997
1517208780,58.895103,60.42231,101.91611,99.51957,94.4102,93.64675,5.207,3.032,4.131,2.329,12.068,12.124,374.17242,46.893654,1500.8569,249.70432,48.599907,61.13583,52.945038,84.629295,467.43997
1517208840,58.686153,60.395653,101.50121,98.51862,94.85494,94.77099,5.596,3.488,4.058,2.429,12.271,12.554,374.15967,45.603535,1498.2327,248.62152,48.599907,61.10605,52.920006,84.621994,467.36987
1517208900,58.437847,60.62515,100.76998,100.082634,92.6461,96.583176,5.437,2.85,3.925,2.921,11.596,12.616,373.7772,45.159103,1499.8026,226.10234,48.599907,61.120636,52.933395,84.64541,467.25995
1517208960,58.581978,60.833424,102.543175,99.02133,95.54177,95.75073,5.662,2.992,4.075,2.967,11.75,12.304,373.3947,46.86854,1500.905,306.97202,48.599907,61.11832,52.91355,84.62788,467.19992
1517209020,57.792828,59.66736,100.70858,100.16547,94.93663,96.31342,5.667,3.042,4.137,2.538,12.171,12.383,373.81674,45.757374,1500.6829,272.00055,48.599907,61.16648,52.97511,84.66432,467.15002
1517209080,58.415016,60.853325,101.66682,100.375404,94.019745,94.478065,5.637,3.004,3.875,2.529,11.833,12.8,373.84518,45.085846,1525.7913,261.3975,48.599907,61.195057,52.911148,84.65233,467.15002
1517209140,59.562355,60.501778,102.935776,98.81525,94.68824,94.49792,5.212,2.888,4.012,2.575,11.537,12.475,373.84518,47.503452,1501.8984,328.2532,48.599907,61.099796,52.95008,84.637566,467.22015
1517209200,58.218086,60.873886,102.40549,99.43931,95.68597,95.25011,5.531,2.988,4.081,2.594,11.938,12.638,373.7361,47.015015,1494.0767,281.15717,48.599907,61.283173,52.900024,84.82236,467.0698
1517209260,59.18561,59.06111,99.56428,100.62388,94.188126,96.93569,5.975,2.9,3.825,3.05,11.862,12.863,375.14246,46.99065,1506.5764,245.68457,48.599907,61.235203,52.900024,84.931015,467.0199
1517209320,59.311905,59.749607,99.50009,98.68812,99.37431,96.87363,5.644,3.15,3.762,2.819,11.894,12.731,374.81912,46.502213,1493.737,322.46866,48.599907,61.276028,52.928627,84.92479,467.15002
1517209380,58.962143,60.487453,100.01418,98.12646,93.98608,95.898026,5.307,2.873,4.018,2.747,12.225,12.765,374.70154,48.714024,1500.1451,312.88474,48.599907,61.19982,52.92614,84.936554,466.96997
1517209440,58.063965,60.748524,103.43815,98.1854,97.87397,94.999374,5.712,2.95,4,2.888,12.2,12.725,374.2802,47.811134,1504.2373,307.12738,48.599182,61.203213,52.904285,84.88811,466.89984
1517209500,58.560574,60.374428,101.624016,98.24896,94.68824,97.12435,5.262,3.5,4.012,2.65,11.963,12.324,374.17242,49.71181,1508.2363,319.49677,48.57745,61.19982,52.95342,85.07497,466.83005
1517209560,58.84527,60.8122,100.091774,98.65634,95.4059,97.08748,5.562,2.987,4.095,2.825,12.088,12.35,374.17242,46.9125,1490.5681,271.1537,48.55572,61.235973,52.94293,84.92479,466.77982
1517209620,57.87417,58.854168,100.22853,98.60337,94.77159,94.99938,5.496,3.321,3.717,2.579,11.846,12.776,374.17242,47.77774,1504.2373,286.2269,48.53399,61.272125,52.91038,84.93217,466.71002
1517209680,58.125328,60.958122,99.43776,99.689705,97.355515,97.854195,5.675,2.958,4.171,2.804,11.712,12.791,374.17242,46.3394,1504.3464,289.27002,48.512257,61.19982,52.904377,84.91025,466.93997
1517209740,58.459255,60.480553,98.54279,98.45891,95.31338,95.85499,5.704,2.729,3.908,2.633,12.087,12.583,374.17242,48.34188,1509.0076,261.00128,48.571346,61.20094,52.912537,84.967,466.75015
1517209800,58.748943,60.999245,100.37367,98.12762,94.68824,96.49877,4.837,3.138,3.963,3.017,12.15,12.175,374.17242,47.381355,1506.5764,242.25037,48.50794,61.234467,52.900024,84.96285,466.59
1517209860,58.093933,60.93756,100.42948,99.780235,96.21859,96.81157,5.481,2.969,4.013,2.862,12.169,12.725,374.17242,47.74276,1504.25,271.8141,48.564022,61.267994,52.966766,84.928246,466.65002
1517209920,58.437492,60.577396,102.56179,99.34252,95.609695,97.32792,5.862,2.956,3.931,2.797,12.066,12.834,374.17242,47.759853,1501.5664,325.18573,48.549984,61.224827,52.924294,84.91925,466.5799
1517209980,59.562355,60.080498,100.81464,97.37643,93.99808,95.93774,5.162,2.888,3.613,2.788,11.875,12.087,374.17242,50.2369,1481.25,294.6881,48.499943,61.19982,53.000137,84.925476,466.52997
1517210040,58.748943,60.625153,102.874374,99.4393,97.31384,96.12641,5.413,2.788,4.15,2.612,12.263,12.412,374.13797,48.504692,1506.5764,319.252,48.499943,61.20093,52.908367,84.99053,466.45007
1517210100,58.374344,60.844036,102.81297,98.50032,95.718475,97.28075,5.15,2.713,3.956,2.837,12.013,12.4,374.07892,49.506474,1528.9099,278.96613,48.644505,61.234272,52.94553,84.903336,466.48987
1517210160,58.519188,60.374428,102.27152,96.68648,94.186455,95.917885,5.313,2.962,3.746,2.904,11.9,12.462,374.17242,49.476276,1508.4543,328.95767,48.522182,61.267612,52.9067,85.02486,466.31015
1517210220,58.102493,60.12503,99.793144,98.64574,96.58367,96.12641,5.6,2.817,3.796,2.887,12.3,12.55,374.17242,47.33252,1505.6793,245.08372,48.666744,61.266502,52.966766,85.04543,466.36984
1517210280,57.907703,59.718765,97.38872,98.90625,98.439095,96.843834,5.247,2.959,4.071,3.009,12.1,12.819,374.17242,48.260475,1499.8171,296.9879,48.631554,61.25866,52.915043,85.03378,466.22012
1517210340,58.43642,61.500694,99.4973,98.68811,96.06355,98.56418,5.563,3.1,4.063,2.937,11.963,12.8,374.18198,48.016254,1509.5692,229.43813,48.681908,61.299843,52.87142,85.03137,466.31995
1517210400,58.500637,60.625153,99.93827,99.00015,99.939445,98.25139,5.738,2.888,4.012,2.6,12.45,12.813,374.4687,45.777027,1503.9104,311.62607,48.700104,61.299843,52.866653,84.95039,466.1601
1517210460,59.75072,59.749607,99.4359,97.68845,97.248825,97.188896,5.613,3.225,4.063,2.788,12.3,12.562,374.7554,46.711544,1501.2445,329.6906,48.700104,61.299843,52.93131,85.05005,466.37994
1517210520,58.312267,61.500694,99.313095,99.56066,96.43864,95.1235,5.65,2.75,4.1,3,12.4,12.874,375.0421,45.159103,1499.9115,224.93947,48.700104,61.299843,52.799915,85.236916,466.28992
1517210580,58.374344,60.748524,99.4973,97.18573,100.624596,96.12641,5.5,3.425,4.2,2.95,12.825,12.537,374.17242,48.767696,1508.2363,317.37564,48.700104,61.299843,52.872303,85.405785,466.09
1517210640,59.165638,60.459328,100.70672,99.23707,98.2924,96.603035,5.604,3.121,4.258,2.854,12.475,12.846,374.81912,46.20915,1503.1223,317.27203,48.700104,61.299843,52.866653,85.20831,466.19992
1517210700,59.02008,60.83475,99.95688,97.83292,96.25026,96.727165,5.83,3.233,4.142,2.754,12.679,13.041,374.92343,46.851097,1486.238,279.37662,48.700104,61.299843,52.805805,85.22031,466.07986
1517210760,58.52062,60.374428,100.894646,99.47783,95.915184,95.02089,5.308,3.023,4.125,2.896,12.267,12.675,374.17242,46.75806,1504.011,231.95811,48.700104,61.299843,52.743855,85.235535,465.90994
1517210820,58.332245,59.64481,101.20724,98.33178,99.042564,96.83308,5.684,3.096,4.021,2.717,12.029,12.763,374.17242,47.82978,1453.1318,295.62305,48.700104,61.299843,52.948967,85.232765,465.92004
1517210880,59.00153,60.561478,97.62735,97.24929,97.68892,98.74788,5.413,2.988,4.1,3,12.113,13.062,374.17242,46.013775,1493.5736,315.18457,48.700104,61.299843,52.913082,85.236916,465.72012
1517210940,58.897354,60.24973,99.35217,98.91733,96.27026,96.99857,5.7,3.262,4.208,2.717,12.337,12.909,374.17242,46.665024,1505.6793,247.70988,48.700104,61.29734,52.833286,85.23923,465.92004
1517211000,59.874874,60.310753,101.50121,99.00015,99.62437,97.62581,6.275,2.95,4.113,2.85,12.163,13.025,374.17242,46.99065,1502.2505,318.1837,48.700104,61.22233,52.980114,85.23454,465.81012
1517211060,58.218082,60.531628,98.96701,98.124725,97.78145,96.68744,5.462,2.806,4.163,2.962,12.487,12.831,374.17242,46.188217,1499.245,246.7801,48.700104,61.23431,52.90938,85.23761,465.80002
1517211120,57.1264,60.374428,99.93827,97.93692,99.62437,95.50083,5.363,2.85,4.25,2.85,11.575,12.462,374.17242,46.25059,1502.9044,224.753,48.700104,61.278286,52.96552,85.249374,465.75012
1517211180,57.1264,60.374428,100.88832,96.00116,95.62345,98.127266,4.975,3.075,3.712,2.512,11.6,12.813,374.17242,45.33004,1503.2313,234.37189,48.700104,61.22655,52.718006,85.231384,465.71
1517211240,58.456398,60.394325,97.68689,96.87755,98.18737,97.08463,5.175,2.892,3.908,2.783,12.037,12.73,374.13235,47.33252,1501.8062,295.6852,48.690994,61.297543,52.966766,85.23507,465.75012
1517211300,59.626568,60.875877,99.06191,97.064384,96.31361,98.87697,5.688,3.275,4.25,2.512,12.163,13.338,373.84518,44.30436,1494.9066,277.31503,48.613888,61.22856,53.000137,85.224464,465.48984
1517211360,58.146732,60.541576,99.22751,96.75043,99.08258,96.50043,5.683,3.062,4.077,2.829,12.392,12.591,373.21118,45.372772,1489.91,286.51953,48.683403,61.237038,52.92227,85.235535,465.54987
1517211420,58.573414,60.849606,97.15065,98.101036,97.51189,99.472755,5.718,3.11,3.99,2.904,12.16,12.112,374.17242,47.902298,1448.0514,277.50153,48.680065,61.218872,52.980114,85.36233,465.62
1517211480,58.863678,61.85091,98.213455,98.300964,97.06378,97.23855,5.605,2.887,4.013,2.707,12.487,13.128,374.17242,46.724228,1498.7094,296.22183,48.690083,61.219826,52.978985,85.32993,465.51987
1517211540,59.0001,60.229828,99.06005,97.70579,98.83252,97.48018,5.867,2.983,4.042,2.925,12.308,13.021,374.15756,46.191387,1501.4541,257.81308,48.606373,61.228397,52.933395,85.371185,465.45984
1517211600,59.00153,59.87696,99.87687,98.1854,96.87374,98.74788,6.05,2.85,4.162,2.725,13.025,13.263,373.71133,49.78289,1509.5692,308.12192,48.658356,61.266502,52.87917,85.36288,465.55997
1517211660,58.313126,61.47602,98.17549,95.87518,99.73839,96.800644,5.28,3.16,4.17,2.71,12.123,13.107,373.2651,48.30932,1488.7096,301.35294,48.670044,61.27984,52.85998,85.36038,465.49997
1517211720,58.37363,61.31232,98.62465,98.98089,96.41697,99.750786,6.05,2.9,4.35,3.175,12.287,12.901,373.8876,48.016254,1501.8062,326.4558,48.613266,61.399864,52.828518,85.37072,465.33002
1517211780,57.438923,59.37551,99.56428,97.12217,97.373856,98.186844,5.55,2.738,3.862,3.037,12.062,12.713,373.52402,48.99313,1482.2308,286.06375,48.700104,61.19982,52.699806,85.40025,465.37015
1517211840,58.91733,60.415554,98.853516,98.56484,97.60391,96.62455,6.096,3.021,3.967,2.7,12.292,13.767,373.84518,47.33252,1056.9377,257.25366,48.700104,61.2306,52.866653,85.375336,465.31992
1517211900,59.249832,60.123703,98.12414,96.186066,100.12448,97.998184,5.463,2.8,4.2,2.688,12.488,12.713,373.2424,46.99065,1497.5725,298.30878,48.700104,61.19982,52.885723,85.544205,465.1699
1517211960,57.99975,59.06111,97.811554,96.249626,99.74939,97.00023,5.262,2.888,3.9,3.037,12.6,13.937,374.77292,46.99065,1510.2483,243.68774,48.700104,61.23983,52.85553,85.519295,465.2201
1517212020,58.624786,60.688828,99.56428,96.68879,102.50003,99.125206,5.663,2.95,4.05,2.888,12.2,13,374.17242,46.013775,1502.9044,267.05902,48.700104,61.399864,52.925053,85.49438,465.1699
1517212080,58.248055,59.530724,96.81238,97.09328,97.37635,96.781784,5.337,3.056,4.194,2.531,12.288,12.981,374.17242,47.27554,1509.0663,260.25278,48.700104,61.260704,52.838417,85.48469,465.07007
1517212140,58.500637,61.43702,98.49813,97.752014,100.12448,96.81157,5.463,3.075,4.225,3.037,12.3,12.713,374.022,48.99313,1500.2385,314.50085,48.700104,61.399864,52.799915,85.499916,465.13986
1517212200,58.498497,61.28181,98.90561,97.74913,99.09424,98.06272,5.606,2.969,4.47,2.781,12.156,13.194,374.5766,47.811134,1502.917,289.06284,48.700104,61.399864,52.892975,85.837654,465.04007
1517212260,58.560574,59.82238,98.93911,97.18573,102.87511,99.31388,6.037,3.6,4.812,3.275,12.989,14.675,381.00946,51.436234,1337.9178,297.5629,48.700104,61.399864,52.808376,85.32551,465.10007
1517212320,58.78212,60.359505,98.01808,97.153946,100.45331,100.201355,5.609,2.997,4.638,4.006,13.431,13.59,367.57208,45.7391,1422.8193,305.82986,48.700104,61.399864,52.8166,89.059685,464.8799
1517212800,58.021152,60.584026,100.3104,97.2281,100.501236,96.81156,5.854,2.992,4.142,3.587,11.558,12.075,371.36166,47.172695,1498.9055,255.08592,48.700104,61.459618,53.090763,86.75029,464.51004
1517212860,58.6569,60.187378,97.87575,97.405304,100.657104,98.52942,5.694,3.131,4.662,3.363,12.794,13.812,375.59827,47.48691,1504.7405,271.74805,48.700104,61.420647,53.059868,87.42808,464.31012
1517212920,58.187042,59.657078,97.68735,97.357635,100.11073,102.09174,5.475,2.978,4.631,3.106,13.259,14.422,375.11935,48.917984,1494.5734,286.84265,48.700104,61.422092,52.881824,87.26509,464.63007
1517212980,58.686867,60.65699,100.22016,98.21718,98.37657,99.78058,5.262,3.438,4.538,3.356,13.244,14.131,374.65744,48.533424,1507.4062,272.68817,48.700104,61.499886,52.749863,87.296585,464.4099
1517213040,58.998672,59.750935,99.687096,97.91573,101.31309,101.77151,5.946,3.213,4.604,2.875,13.146,13.675,374.75446,48.667503,1509.7957,293.41647,48.700794,61.49299,52.933395,87.222755,464.13007
1517213100,57.623013,60.625153,102.37758,99.12727,102.31498,99.874916,5.85,3.275,4.625,3.375,13.088,13.987,374.81912,47.964973,1503.5835,320.68552,48.72155,61.499886,52.600117,87.24953,464.2201
1517213160,58.123898,60.374428,97.62735,98.37608,99.68938,99.31388,4.963,3.175,4.538,3.225,13.088,13.788,374.17242,48.179066,1502.9044,297.12778,48.742306,61.332638,52.647587,86.98099,464.13007
1517213220,58.188118,60.18937,99.9303,98.06405,100.99969,101.3768,5.719,3.175,4.869,3.069,13.688,14.4,374.6506,49.81448,1505.8972,269.56476,48.763058,61.37605,52.833286,87.15608,463.98004
1517213280,57.751442,59.56256,100.18945,97.87336,101.12472,101.75165,6.137,3.513,4.437,3.088,13.275,13.975,374.17242,48.99313,1508.2363,332.24686,48.783813,61.352795,52.699806,87.24953,463.9099
1517213340,58.30028,60.458004,97.66642,98.20658,102.311646,99.99904,5.538,3.329,4.862,3.275,12.9,14.175,374.16153,52.673542,1512.8975,287.3561,48.76675,61.318027,52.720882,87.2462,464.05994
1517213400,59.810658,59.56256,100.74765,96.56167,104.43547,104.81002,5.65,2.888,4.675,3.275,13.65,14.525,373.8343,52.022297,1515.5802,248.55939,48.78008,61.299843,52.900024,87.24399,463.86002
1517213460,59.249832,59.469036,97.40686,96.62523,101.59482,102.09422,5.925,3.075,4.981,3.344,13.287,14.181,373.50705,48.505234,1487.4117,301.3778,48.80007,61.349854,52.700016,87.94498,463.86002
1517213520,59.478157,60.771076,101.04163,96.95941,101.04303,100.66765,5.746,3,4.496,3.346,13.058,13.984,373.84518,48.34188,1504.7991,286.85367,48.80007,61.366524,52.70815,87.35795,463.57004
1517213580,59.084297,60.500454,97.83202,97.06246,100.29119,100.14468,5.832,3.225,4.796,3.079,13.792,14.408,373.8639,50.671062,1510.706,242.43686,48.80007,61.399864,52.666718,87.20385,463.57004
1517213640,58.6676,59.936657,97.353836,97.70965,102.334984,100.89603,5.833,3.071,4.513,3.167,13.396,14.025,374.15036,48.92077,1505.1261,292.5592,48.80007,61.39446,52.666718,87.3455,463.66986
1517213700,58.45925,59.000088,98.41626,96.977715,100.16615,100.56338,5.563,3.058,4.654,3.654,13.755,14.104,373.48856,47.86974,1507.3477,239.87544,48.80007,61.333183,52.71812,87.43362,463.60983
1517213760,58.610878,61.3425,98.65721,97.62344,100.8434,100.562546,5.187,3.187,5.041,3.484,12.972,14.165,374.26337,47.24705,1501.5714,284.5642,48.80007,61.35883,52.700016,87.65336,463.70996
1517213820,57.99975,59.498882,96.24861,96.06472,101.939896,104.18941,5.513,2.86,4.675,4.2,13.75,14.087,374.65744,48.682304,1507.5824,331.4388,48.80007,61.307537,52.719997,87.684715,463.4598
1517213880,57.707203,60.209934,99.311226,97.499695,100.23117,100.4376,5.467,2.808,4.271,3.483,12.925,14.205,374.56042,49.107204,1506.677,268.39542,48.80007,61.399864,52.733315,87.67677,463.38998
1517213940,58.188118,59.936657,100.93744,96.810135,99.62437,98.06272,5.6,3.225,4.337,3.575,13.663,13.937,374.98077,50.34544,1361.9114,287.5011,48.80007,61.3988,52.789906,87.68693,463.16983
1517214000,58.093933,59.97566,98.18834,96.40854,100.81213,98.90675,5.337,3.4,4.688,3.588,13.819,13.569,374.8564,49.121468,1448.7432,289.06284,48.80007,61.334957,52.749863,87.690384,463.28986
