时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1517214060,58.312267,59.626236,99.3745,95.752686,101.81487,101.001945,5.75,2.65,4.838,3.55,13.425,13.813,373.76492,48.016254,1497.5725,311.75037,48.80007,61.37145,52.699806,87.68139,463.23996
1517214120,59.438198,60.123703,97.75015,96.249626,101.939896,100.12315,5.325,3.363,4.337,3.675,13.513,13.838,374.23932,46.45781,1500.9176,223.43993,48.80007,61.303253,52.81994,87.683815,463.37988
1517214180,58.583405,58.978863,97.83388,97.856026,100.334526,101.18896,5.463,3.179,4.35,3.421,13.114,14.192,373.61465,48.92077,1497.3629,302.99908,48.80007,61.333183,52.724834,87.65417,463.23996
1517214240,57.93553,60.123703,97.872955,99.24862,99.37431,98.56418,5.3,3.513,4.875,3.512,13.463,13.349,374.14514,48.667503,1509.8962,300.8106,48.80007,61.399864,52.500008,87.725685,463.08994
1517214300,57.834213,59.68726,99.35403,95.47725,102.37666,102.519554,5.1,2.992,4.575,3.683,13.729,13.742,373.3271,46.41602,1499.6936,321.0015,48.80007,61.399864,52.827217,87.67862,462.9999
1517214360,59.061462,60.748524,96.06441,97.8098,101.31476,101.56298,5.262,3.475,4.15,3.325,13.75,14.562,374.99158,44.98817,1493.2467,326.1865,48.80007,61.399864,52.900024,87.925,463.0498
1517214420,58.560574,60.748524,99.00051,95.752686,99.18927,97.372604,5.125,2.713,4.5,3.612,13.875,14.275,374.17242,44.576855,1501.2445,233.43951,48.80007,61.399864,52.736687,87.93746,462.93988
1517214480,57.93553,60.501778,94.99825,96.313194,101.37477,101.811226,5.463,3.763,4.838,3.763,13.313,14.849,374.17242,44.792797,1484.5697,309.49716,48.80007,61.399864,52.680035,87.94438,462.60004
1517214540,58.25019,59.813286,100.65555,95.84514,103.03015,101.99989,5.506,3.494,4.681,3.638,13.244,14.488,374.25327,45.03701,1493.9131,290.9975,48.80007,61.398716,52.749863,87.938156,462.5498
1517214600,58.125328,61.105373,98.04041,96.83325,103.89368,101.604355,5.592,3.862,4.554,3.563,13.683,13.941,374.07086,43.327557,1487.8981,306.22867,48.80007,61.329735,52.690742,87.93377,462.5299
1517214660,58.353653,59.63476,98.43859,97.270485,101.12637,101.39417,5.417,3.029,4.629,3.337,13.241,14.054,373.39383,43.441513,1495.1245,268.75024,48.80007,61.319847,52.75542,87.935616,462.57
1517214720,58.93731,60.09903,100.48754,97.3013,104.07339,101.58879,6.062,3.227,4.58,3.445,13.625,14.641,375.02606,42.567028,1487.6482,320.03754,48.80007,61.333183,52.785614,88.186615,462.61993
1517214780,58.165283,60.790974,98.89631,96.95845,102.039925,99.20796,5.983,3.258,4.779,3.608,13.321,13.817,374.71133,41.06868,1485.6931,268.27112,48.80007,61.366524,52.833286,88.197685,462.32996
1517214840,57.71415,59.368206,98.885254,96.873695,104.94848,102.170166,5.12,3.045,4.837,3.628,13.398,14.135,375.03778,42.00882,1492.9084,327.37732,48.80007,61.325752,52.710686,88.18497,462.48
1517214900,58.03724,59.280525,98.23897,96.873695,103.60285,101.2346,5.214,3.127,4.831,3.816,13.222,14.392,374.61905,42.00882,1493.0735,322.92673,48.80007,61.361904,52.75421,88.23169,462.48
1517214960,58.36033,59.192844,97.59268,96.873695,102.25723,100.29902,5.308,3.209,4.825,4.003,13.046,14.65,374.20035,42.00882,1493.2384,318.47614,48.80007,61.398056,52.797737,88.278404,462.3401
1517215020,58.312267,59.685932,98.12414,95.81048,103.000145,100.500496,5.262,2.838,4.775,3.687,13.75,14.037,374.3543,40.616478,1485.2488,224.3723,48.80007,61.299843,52.699806,88.187996,462.28986
1517215080,58.562,60.500454,97.60502,96.50003,103.206856,101.27005,5.8,3.25,4.529,3.6,13.067,13.683,374.12393,40.22258,1483.0188,274.0647,48.80007,61.38774,52.833286,88.22952,462.0201
1517215140,58.561996,60.64505,97.43756,96.60212,103.37356,101.561325,5.004,3.121,4.367,3.621,12.942,14.263,373.39676,39.378494,1483.3541,284.41653,48.80007,61.36236,52.847336,88.2141,462.14993
1517215200,59.061462,59.56256,97.872955,96.313194,102.375,100.376366,6.137,3.125,5.175,3.712,13.937,13.838,374.85144,40.98321,1462.5632,285.6908,48.80007,61.299843,52.600117,88.34815,461.97998
1517215260,58.165283,61.52192,97.95854,96.85444,101.77152,103.16499,5.429,3.571,4.633,3.821,13.621,14.071,374.17242,39.15058,1473.2438,301.16803,48.80007,61.299843,52.900024,88.36656,461.84006
1517215320,58.23521,60.031174,98.82746,98.06406,104.79555,101.047874,5.95,3.325,4.787,3.7,13.497,14.378,373.5813,40.42438,1479.9861,308.01315,48.72442,61.489716,52.88825,88.348564,461.5501
1517215380,58.530605,60.064007,99.62569,97.40531,103.967865,102.2804,5.55,3.1,4.531,3.425,13.807,14.156,373.91473,39.818783,1465.9082,295.46893,48.709404,61.389862,52.799915,88.29043,462.07
1517215440,58.125328,60.269627,97.582695,97.16031,102.41667,101.56298,5.571,3.204,4.579,3.592,13.404,14.654,373.51797,40.729668,1482.0212,249.68597,48.762585,61.499886,52.733177,88.341644,461.63
1517215500,59.624428,60.34458,98.09624,97.06149,102.78009,102.843925,5.7,3.319,5.469,4.256,13.556,14.479,374.17242,41.8037,1489.0717,294.75024,48.733425,61.499886,52.785614,88.3631,461.46988
1517215560,59.061462,60.875877,101.12723,97.064384,102.31498,100.25224,5.175,3.038,4.688,3.563,13.213,14.163,374.17242,42.00882,1487.5627,280.3763,48.80007,61.499886,52.699806,88.337494,461.25003
1517215620,59.06289,61.208847,98.45906,97.31286,102.56171,100.91754,5.392,3.121,4.496,3.475,13.625,14.309,373.41385,39.30015,1476.7983,276.9369,48.76675,61.31624,52.754868,88.56035,461.91998
1517215680,59.626568,60.374428,97.811554,96.440315,104.00037,102.312675,5.838,2.888,4.538,2.75,13.613,15.25,366.84454,37.660908,1386.9108,253.62521,48.700104,61.419018,52.699806,85.962234,461.1398
1517215740,58.26946,59.603683,99.70941,96.14562,99.16593,100.62461,5.634,3.833,4.604,2.742,12.213,13.591,359.32788,37.319042,1450.5748,246.16888,48.76675,61.409866,52.88,83.57036,461.69003
1517215920,58.500637,60.374428,98.56512,97.24929,98.93921,96.75199,5.3,3.088,3.675,2.888,10.75,10.562,366.84454,36.54979,1465.2543,259.12616,48.80007,61.449875,53.056213,83.987,461.6199
1517215980,57.749302,60.34259,97.68875,96.37387,101.68734,99.947266,5.718,3.375,4.131,3.169,11.431,11.849,369.2872,36.000298,1441.7386,258.71826,48.76069,61.468628,52.971535,86.34703,461.34006
1517216040,58.477802,60.126354,99.37636,95.54081,102.89511,101.33294,5.63,3.196,4.825,3.146,12.925,14.134,377.7507,38.31252,1489.3484,280.3556,48.776054,61.45321,52.985836,87.341805,461.43988
1517216100,58.46853,61.062923,96.40491,96.122505,102.437515,101.65732,5.319,2.794,4.356,3.35,12.906,13.444,374.99323,35.85001,1470.4102,273.34473,48.737106,61.449875,52.95008,88.100105,461.23013
1517216160,59.18561,60.748524,97.24777,96.06472,102.064926,101.06152,5.487,3.613,4.113,2.975,13.025,14.075,374.17242,36.000298,1473.2521,304.50122,48.80007,61.499886,52.900024,87.33119,460.99008
1517216220,59.31405,60.187378,100.18945,96.62523,103.31021,100.689156,5.85,2.938,4.55,3.275,12.775,13.987,375.53516,36.75174,1472.8999,313.49857,48.741756,61.453796,52.900024,87.41246,460.84982
1517216280,58.123898,60.374428,97.18637,96.376755,101.12472,98.74788,5.9,2.988,4.825,2.988,12.638,13.926,375.001,35.774864,1474.233,219.56285,48.766083,61.447495,52.900024,87.41286,460.90985
1517216340,57.374706,60.251053,96.43839,95.12284,101.31476,100.063576,5.15,2.975,4.487,2.875,13.613,14.562,374.3543,36.977173,1479.917,225.12595,48.710815,61.499886,52.972836,87.40594,461.1199
1517216400,58.479233,60.833424,98.25066,97.41687,103.79199,100.87451,5.721,2.958,4.346,2.996,13.237,14.683,374.35638,36.39105,1470.016,290.41476,48.733425,61.484497,52.966766,87.4267,460.87985
1517216460,58.748943,60.625153,96.75098,96.4981,104.935585,101.126076,5.75,2.9,4.925,3.625,13.088,14.362,374.17242,35.023426,1471.9191,250.19101,48.80007,61.399864,53.000137,87.4004,460.84006
1517216520,58.395035,60.021557,97.29243,95.18833,99.83441,101.27005,5.609,3,4.817,2.992,13.433,14.758,374.86166,35.674675,1474.015,286.0016,48.728664,61.409866,52.849968,87.40455,460.75983
1517216580,59.7493,60.43678,98.60606,97.37642,102.91512,101.437195,6.125,3.187,4.267,2.458,12.217,13.721,363.76004,37.148106,1452.4612,274.26932,48.70919,61.416534,52.778465,84.14157,460.93985
1517216640,58.188118,59.626236,98.25253,95.562,100.24951,99.750786,5.938,3.188,3.812,2.338,10.075,11.338,351.01303,35.023426,1435.9038,235.31201,48.700104,61.433205,53.000137,80.69956,460.69
1517216820,58.907345,61.220123,99.71779,97.217514,101.75235,100.905136,5.463,3.238,4.113,2.813,10.188,11.144,356.09814,34.818306,1441.5752,291.8444,48.7126,61.568195,53.29478,84.571815,460.53998
1517216880,58.363644,60.675297,97.87407,96.21496,103.55026,101.8003,5.928,3.043,4.743,3.405,12.205,13.645,374.60355,39.458267,1340.5901,257.7315,48.75723,61.54156,53.179913,87.28897,460.46985
1517216940,58.49921,59.979107,97.62549,94.29075,102.643394,102.56423,5.308,3.017,5.4,3.112,13.975,14.592,377.85782,39.321518,1487.4537,325.3344,48.72676,61.499886,52.929222,87.74968,460.55008
1517217000,58.750366,61.230072,97.041245,97.395676,103.37523,101.45706,5.237,2.971,4.408,3.446,13.142,13.667,374.7787,39.20756,1473.6797,302.91882,48.747456,61.499886,52.883644,87.96017,460.55988
1517217060,58.212093,61.02631,96.15037,94.848946,103.31022,102.86279,5.54,3.23,4.997,2.797,13.207,14.068,374.17242,40.005257,1455.5714,255.0859,48.700104,61.499886,52.85998,87.47255,460.52008
1517217120,58.71683,60.829113,96.65609,96.26841,105.265656,103.01521,5.397,3.109,5.375,3.616,13.991,14.961,375.50244,40.75753,1484.4062,313.23438,48.78008,61.449425,52.885723,87.50214,460.44995
1517217180,59.31119,60.956795,97.95854,96.97771,102.60505,103.70782,5.437,2.904,4.858,2.804,13.15,14.23,375.03702,41.262924,1480.4618,305.9982,48.72787,61.49036,52.966766,87.51067,460.47995
1517217240,57.623013,60.06401,99.93827,96.810135,103.62529,104.31354,5.613,3.125,4.538,2.9,13.075,13.987,374.73093,41.552994,1489.5747,322.81442,48.775078,61.454754,52.944973,87.51944,460.47995
1517217300,58.43642,60.688828,96.18721,96.68879,99.43932,101.37431,5.6,3.138,4.688,2.65,12.825,13.876,374.2401,39.389893,1484.2428,272.18704,48.775078,61.399864,52.799915,87.43707,460.43005
1517217360,57.81138,59.390434,98.84281,96.579,103.59152,102.03837,5.634,3.191,4.937,2.897,13.15,14.8,375.14246,38.97965,1475.2327,311.5037,48.700104,61.399864,52.900024,87.50282,460.38995
1517217420,57.64727,60.021557,98.313934,96.187996,104.58383,102.665184,5.241,3.192,5.158,3.042,13.421,14.154,374.49576,41.393456,1487.789,305.1228,48.78469,61.422318,52.892323,87.4959,460.38995
1517217480,57.99975,60.310753,98.74931,95.12284,104.62551,102.124016,6.725,3.225,5.313,3.275,14.05,14.625,374.57465,40.005257,1486.9088,245.49811,48.728455,61.499886,52.955643,87.53189,460.37006
1517217540,58.082516,59.833183,97.02078,94.772285,104.24876,102.958115,5.6,2.9,4.879,2.908,13.508,13.846,374.3488,40.732765,1484.1338,309.10608,48.733425,61.414154,52.813965,87.595566,460.29993
1517217600,60.063244,60.748524,97.24777,94.81081,102.93512,101.18565,5.375,3.775,5.062,2.85,13.375,14.225,374.74304,37.17568,1448.2527,280.87357,48.854595,61.499886,52.87142,87.53189,460.32993
1517217660,58.062534,60.519024,97.102646,95.64675,101.72985,102.62382,5.667,3.083,5.375,2.946,13.321,14.275,374.17242,40.005257,1479.4727,284.1239,48.76675,61.499886,52.799915,87.50144,460.31982
1517217720,59.686504,60.748524,97.31476,95.752686,106.250885,102.50135,5.613,2.975,5.062,2.8,14,14.288,374.70154,38.97965,1483.2368,224.69084,48.764366,61.499886,52.88,87.49313,460.25003
1517217780,59.52097,61.04037,99.64615,96.33245,102.68674,100.97712,5.546,2.992,4.787,3.025,13.53,14.075,374.27454,41.06868,1486.3555,285.8151,48.733425,61.499886,52.98679,87.518974,460.2399
1517217840,59.39539,60.5827,98.021805,95.39443,105.000595,103.08389,6.004,3.037,5.071,2.979,13.675,14.142,374.36642,40.080482,1485.7937,218.68745,48.74009,61.499886,52.833286,87.49775,460.2001
1517217900,59.334026,60.00166,99.93827,95.35397,102.08327,101.87577,5.542,2.858,5.013,3.013,13.4,14.691,374.85376,40.75659,1484.7877,280.5602,48.706554,61.499886,52.862484,87.49775,460.22
1517217960,58.76093,59.64852,96.747635,94.80156,103.087166,103.761444,5.165,3.34,4.92,2.647,13.652,14.343,374.17242,40.564087,1480.7065,295.87686,48.900036,61.499886,52.724834,87.49867,460.19
1517218020,59.686504,59.498882,97.002174,96.810135,105.68576,103.687965,5.4,3.225,5.062,2.95,13.375,14.225,374.14545,40.11392,1489.9016,246.43823,48.82589,61.499886,52.849968,87.4876,460.19
1517218080,59.666527,60.707397,97.37616,96.35557,103.16685,101.561325,5.842,3.154,4.808,2.867,13.033,13.7,373.8218,41.20617,1488.2334,245.23135,48.746445,61.499886,52.633347,87.52102,460.09998
1517218140,59.00153,61.186295,98.18554,95.81048,103.000145,102.56093,5.35,3.1,5.038,2.8,13.213,14.275,373.4982,41.41055,1487.2357,312.30978,48.86546,61.499886,52.88334,87.62464,460.11987
1517218200,58.312267,59.87696,100.74765,96.873695,103.31021,103.687965,5.487,2.788,5.2,3.037,13.225,14.376,374.17242,42.23425,1481.25,303.2503,48.775265,61.499886,52.85515,87.47514,460.11987
1517218260,57.81138,59.498882,96.6226,93.499115,104.875565,103.49929,5.413,3.188,5.112,3.225,13.313,14.225,374.17242,42.00882,1491.9137,288.56558,48.900036,61.499886,52.799915,87.51251,460.11008
1517218320,60.25161,60.123703,97.12498,96.62523,106.68598,100.500496,5.838,3.788,4.538,2.65,13.562,14.225,374.17242,42.00882,1481.25,303.4368,48.900036,61.499886,52.85831,87.64401,460.05008
1517218380,58.875237,60.469944,96.4077,95.7209,104.750534,103.31311,5.775,3.281,5.225,3.144,13.713,14.612,374.17242,43.690792,1491.3982,290.9392,48.900036,61.499886,52.735844,87.49037,460.00995
1517218440,58.520615,60.813526,95.4169,96.51626,105.042274,102.56258,5.838,3.237,4.742,2.783,13.688,14.392,374.17242,44.10665,1485.0225,281.96133,48.900036,61.499886,52.815876,87.49271,459.96005
1517218500,58.906273,60.31274,98.87631,95.51433,103.76532,102.752075,5.531,2.838,4.816,2.841,13.866,14.629,374.17242,44.848618,1496.4031,263.7006,48.900036,61.499886,52.786053,87.50629,459.94995
1517218560,58.395035,60.24973,98.103676,95.60438,107.24944,102.0843,5.76,3.238,5.033,2.913,13.5,14.291,374.17242,43.278717,1489.0718,299.1246,48.900036,61.499886,52.799915,87.49037,459.93005
1517218620,58.87452,60.832096,100.542984,97.6037,104.75055,101.95686,5.667,3.029,4.735,2.796,13.55,14.713,374.17242,44.662544,1480.6882,293.31027,48.900036,61.499886,52.766544,87.505035,459.93005
1517218680,57.93767,59.672005,96.611435,95.70502,103.07766,100.77976,5.584,3.05,4.716,2.788,13.519,14.1,374.17242,44.35793,1488.902,290.40698,48.900036,61.499886,52.85998,87.49526,459.91995
1517218740,59.562355,61.373344,98.313934,95.31353,104.75054,103.31062,5.9,3.075,5.062,3.138,13.125,14.475,374.17242,45.671906,1500.5654,257.68878,48.900036,61.499886,52.874996,87.50282,459.85992
1517218800,59.37398,61.186295,98.18554,96.873695,104.18541,101.498436,6.375,3.325,5.125,2.85,13.65,14.613,374.17242,46.99065,1237.2661,289.43576,48.900036,61.499886,52.830982,87.48068,459.87982
1517218860,59.438198,60.251053,96.93519,94.49878,104.37546,103.43971,5.4,3,5.125,2.6,13.075,14.125,374.17242,48.016254,1506.5764,224.3723,48.900036,61.499886,52.799915,87.49313,459.82993
1517218920,58.624786,60.06401,97.68875,95.498436,103.37522,103.12693,6.187,3.238,4.75,2.888,13.65,14.426,373.8429,45.295853,1501.2445,244.06073,48.900036,61.499886,52.849968,87.47514,459.84003
1517218980,59.031494,59.87497,98.71861,96.593445,103.157684,104.25147,5.456,2.994,4.975,2.913,13.406,14.175,373.431,47.952156,1502.9043,283.62402,48.900036,61.499886,52.828518,87.493835,459.79993
1517219040,59.12354,60.688828,99.80989,97.68845,102.750084,100.12315,4.975,2.838,4.825,3.438,13.213,14.324,374.17242,48.016254,1495.2335,290.25162,48.900036,61.499886,52.862484,87.750595,459.7601
1517219100,58.833134,60.958122,98.021805,95.87596,103.08183,104.373116,5.675,3.054,4.592,2.883,12.742,13.979,374.17242,47.902298,1500.0121,280.31415,48.900036,61.499886,52.766544,87.74829,459.7399
1517219160,59.626568,62.626965,98.001335,95.434875,102.56004,104.998695,5.55,3.275,5.025,3.512,12.887,13.876,374.17242,50.996685,1506.9033,315.93823,48.900036,61.499886,52.799915,87.73814,459.7399
1517219220,58.560574,59.749607,97.002174,97.12217,105.8758,102.436806,5.062,2.888,4.675,3.15,13.225,13.349,374.17242,50.312878,1516.2341,252.31213,48.900036,61.499886,52.975582,87.756134,459.7099
1517219280,58.62479,59.78145,97.311966,94.71835,105.90581,102.622986,5.662,3.337,4.794,3.206,13.219,14.112,374.17242,47.19577,1502.917,307.81116,48.900036,61.499886,52.920048,87.74713,459.67987
1517219340,59.825214,61.29932,99.54865,96.350174,103.925354,103.938194,5.87,3.165,4.575,3.048,12.878,13.897,374.17242,48.34188,1510.9022,243.0662,48.900036,61.499886,52.81994,87.73814,459.64987
1517219400,59.21772,60.625153,96.12302,96.78125,105.75078,106.438515,5.881,3.325,4.419,3.3,13.125,14.032,374.17242,46.223106,1497.2456,303.72037,48.900036,61.499886,52.812428,87.72499,459.64987
1517219460,57.93553,60.812202,95.12664,95.9376,104.18541,103.43971,4.825,2.888,4.425,3.037,12.975,14.426,374.17242,48.29536,1509.2423,252.49863,48.900036,61.499886,52.900024,87.750595,459.62997
1517219520,58.560574,60.93557,97.872955,94.56234,104.250435,101.93535,4.925,3.55,4.588,3.325,12.838,13.775,373.70697,47.381355,1503.2313,219.50069,48.900036,61.499886,52.9179,87.78105,459.61008
1517219580,59.40609,61.562378,98.18834,96.24963,107.84375,103.31062,5.95,3.425,4.544,3.181,13.375,13.906,373.1992,46.502213,1498.5786,263.50052,48.900036,61.499886,52.990128,87.87863,459.58987
1517219640,58.716835,60.655,96.030914,97.46888,102.78009,103.18899,5.694,2.881,4.581,2.875,12.812,13.756,374.4688,49.164246,1502.2379,311.24924,48.900036,61.499886,52.95879,87.74829,459.58987
1517219700,58.500637,60.688828,95.68484,95.562,103.75031,103.74754,5.6,3.148,4.688,3.037,13.175,14.376,374.87302,46.732067,1501.8984,295.2475,48.900036,61.499886,52.863777,87.73814,459.55008
1517219760,58.125328,60.166153,98.792114,96.29394,104.31044,104.35326,5.225,3.233,5.171,3.229,13.391,14.169,375.14246,48.96397,1507.2303,255.73079,48.900036,61.499886,52.814964,88.02328,459.55984
1517219820,58.072594,60.545525,98.06131,96.14979,104.66195,103.6945,5.187,3.292,5.006,3.216,13.574,13.993,375.14246,48.52656,1504.8694,271.42926,48.900036,61.499886,52.85422,88.02166,459.55984
1517219880,57.955112,60.719524,97.741974,95.537,105.27372,102.24198,5.262,3.106,4.808,3.309,13.725,13.817,375.14246,48.089157,1499.7574,311.77753,48.900036,61.499886,52.893482,88.02424,459.49005
1517219940,58.43642,60.251053,96.12581,97.56133,106.87603,101.37431,5.463,3.325,4.588,3.463,13.412,14.087,374.92688,46.99065,1505.5704,208.62311,48.900036,61.470467,52.948563,88.01913,459.47995
1517220000,58.907345,60.78036,97.78085,96.87659,102.15745,103.655685,5.731,3.181,4.806,3.144,13.494,14.406,374.65744,48.61741,1505.9099,319.90857,48.900036,61.49155,52.97511,88.046814,459.41992
1517220060,58.873093,60.438103,99.3745,95.434875,108.12632,102.74959,5.312,3.038,4.787,3.125,13.412,13.625,374.9142,47.469265,1505.2433,266.8104,48.900036,61.47988,52.7354,88.031586,459.38013
1517220120,58.998672,61.248646,97.77062,96.33438,105.14563,101.45706,5.717,3.271,5.046,3.221,13.5,13.891,374.67853,48.166542,1503.9021,269.3951,48.900036,61.435356,52.963863,88.039764,459.38992
1517220180,59.031494,60.65699,96.96868,97.02971,107.781235,102.126495,5.657,3.856,4.681,3.475,13.562,13.769,374.17242,48.797756,1505.5703,272.99896,48.900036,61.41237,52.900024,88.037125,459.38992
1517220240,60.17027,60.60824,95.60669,96.249626,103.0289,101.50092,5.237,3.063,4.725,2.978,12.884,13.753,375.0638,47.913692,1501.999,298.85846,48.900036,61.449875,52.849968,88.032974,459.35992
1517220300,59.249832,60.37575,98.47766,94.668274,103.89368,104.186104,5.154,3.096,5.004,3.042,13.337,14.196,374.53793,45.808655,1337.809,309.56448,48.900036,61.43078,52.933395,88.03113,459.2699
1517220360,59.020077,60.661766,97.97901,95.85477,105.1873,104.4145,5.396,3.158,4.854,3.296,13.55,14.308,374.81912,48.504692,1503.5667,261.77045,48.900036,61.441048,52.808258,88.03528,459.2699
1517220420,58.938736,60.7074,97.22917,94.89363,104.770546,101.41568,5.325,3.093,4.692,3.034,13.283,13.891,374.49576,49.479454,1512.1178,259.3981,48.900036,61.47607,52.88789,88.22675,459.25
1517220480,59.124252,62.332462,96.769585,95.4811,108.85481,103.73099,4.983,3.346,4.554,3.129,12.916,13.904,374.17242,48.99313,1490.6814,296.18765,48.900036,61.499886,52.866653,88.02698,459.2399
1517220540,59.157787,60.34458,96.32815,96.15573,105.623245,102.50135,5.713,2.925,4.778,3.331,13.269,14.37,374.17242,46.476505,1499.2513,329.609,48.900036,61.499886,52.876923,88.02566,459.18997
1517220600,58.771774,61.70764,96.74912,95.269226,102.146614,102.834,5.83,3.058,4.958,3.329,12.983,14.4,374.17242,49.506474,1510.131,301.47882,48.900036,61.499886,52.84163,88.05235,459.18997
1517220660,59.12461,60.764442,97.126366,97.18863,104.107895,105.15633,5.278,3.087,5.134,3.341,13.581,14.438,374.17242,47.736546,1503.4891,272.1268,48.900036,61.499886,52.824944,88.02847,459.15997
1517220720,59.12568,60.436775,98.70838,95.498436,105.64408,103.45957,5.292,3.233,4.513,3.033,14.017,14.35,374.17242,47.210423,1499.1318,304.54007,48.900036,61.499886,52.766544,88.02134,459.14987
1517220780,59.271236,61.20752,97.772484,96.29393,103.00014,101.66559,5.963,3.004,5.021,3.404,13.196,14.601,374.17242,47.430195,1506.6853,281.97943,48.900036,61.499886,52.779892,88.02387,459.12997
1517220840,58.249477,61.125275,99.62569,94.645164,105.62573,101.831085,5.296,2.979,4.496,3.329,13.338,13.591,374.17242,48.052437,1498.5786,314.1072,48.900036,61.499886,52.88334,88.03528,459.11987
1517220900,58.24805,60.999245,98.93911,94.313866,105.31067,105.500145,5.4,2.938,5.163,3.113,13.313,14.713,374.17242,48.504692,1507.5824,325.75137,48.900036,61.499886,52.900024,88.031586,459.09018
1517220960,59.04648,60.952484,95.90393,95.89137,101.65733,102.8762,5.35,3.35,4.575,3.056,13.362,14.513,374.17242,49.185635,1505.9036,302.46945,48.900036,61.499886,52.70338,88.0309,459.09018
1517221020,58.74894,60.00166,98.3344,95.64482,106.269226,104.998695,5.742,3.125,4.613,3.063,13.258,14.363,374.17242,48.714024,1410.0156,318.27435,48.900036,61.499886,52.822666,88.02536,459.05005
1517221080,58.534275,60.64107,95.92067,95.232635,105.779526,104.46745,5.728,3.047,4.528,3.328,13.384,13.972,374.17242,49.43314,1511.4933,273.63806,48.900036,61.499886,52.849968,88.02083,459.02985
1517221140,58.875233,61.594223,98.28043,95.37421,102.53253,101.99989,5.25,2.944,4.756,3.594,13.631,13.319,373.68158,47.503452,1499.9115,280.62494,48.900036,61.499886,52.892017,88.158936,459.00995
1517221200,58.43642,62.56329,97.24777,93.626236,106.68598,104.18941,5.7,3.088,4.912,3.138,13.412,14.774,374.65744,48.767696,1584.2407,293.0642,48.900036,61.499886,52.699806,88.25028,458.99005
1517221260,58.459255,60.833424,98.08507,96.75235,102.16828,103.52247,5.254,3.233,4.921,3.241,13.738,14.412,374.89996,48.086033,1506.9117,286.72675,48.900036,61.499886,52.828518,88.218445,458.96982
1517221320,58.93731,61.687744,97.56037,95.81048,105.8758,103.687965,5.938,3.575,4.695,3.125,13.55,14.324,374.5963,46.99065,1505.5704,263.31403,48.900036,61.499886,52.810272,88.247314,458.94992
1517221380,59.20702,60.75118,97.89528,95.167145,104.27043,105.14433,5.721,2.813,4.812,3.486,13.462,13.917,375.0854,48.667503,1494.3617,299.44058,48.900036,61.499886,52.828518,88.258125,458.93002
1517221440,59.337166,61.200623,96.92403,95.37478,103.13718,104.6869,5.2,2.877,5.048,3.175,13.2,13.926,374.27728,47.811134,1498.2415,299.3639,48.900036,61.499886,52.885723,88.27326,458.91013
1517221500,58.35508,60.917,98.393936,95.87403,106.14586,101.52161,5.563,3.254,4.333,3.205,13.737,13.483,374.87302,48.452732,1508.3452,233.70888,48.900036,61.499886,52.872723,88.23782,458.88013
1517221560,59.12568,60.875877,96.31001,96.93726,106.75099,103.37517,5.162,3.038,4.912,3.675,13.813,13.926,374.17242,47.674385,1508.2363,260.43924,48.900036,61.499886,52.85712,88.26828,458.87003
1517221620,58.80117,61.174355,97.037056,95.448746,106.07584,104.44858,5.313,3.26,4.575,2.982,13.572,13.883,374.17242,47.708572,1505.9023,278.0143,48.900036,61.499886,52.80875,88.240204,458.84
1517221680,58.560574,61.873795,97.89249,95.84514,105.12313,102.29779,5.719,2.941,5.334,3.684,13.938,13.7,374.17242,48.016254,1500.3265,284.0436,48.900036,61.499886,52.71232,88.25271,458.78
1517221740,58.03186,61.14252,95.77973,94.67357,104.73303,101.765305,5.3,2.934,4.266,3.169,13.778,13.557,374.17242,46.257996,1504.0363,250.4614,48.900036,61.462563,52.961937,88.25278,458.78
1517221800,58.748943,61.811115,95.93602,96.56167,104.75054,102.18855,5.8,3.075,4.675,3.088,13.463,13.799,374.17242,48.407005,1506.5764,232.43726,48.900036,61.417778,52.908195,88.23783,458.7699
1517221860,59.53752,60.6745,97.57376,96.70035,105.66075,102.975,5.928,3.198,4.955,3.458,13.563,14.427,374.17242,48.391975,1505.2384,269.0745,48.900036,61.499886,52.9194,88.25278,458.70987
1517221920,60.031136,61.188286,96.42025,96.8578,105.70326,104.45255,5.475,3.359,5.1,3.663,14.1,13.812,374.17242,51.765892,1503.7406,244.53076,48.900036,61.499886,52.898575,88.245094,458.73987
1517221980,59.375412,61.89602,94.68753,94.26956,105.977486,102.625465,5.846,3.133,4.563,3.033,13.604,13.892,374.17242,48.260475,1505.5787,264.3552,48.900036,61.499886,52.811523,88.24567,458.65997
1517222040,59.04291,60.99925,95.97881,95.3116,107.24944,102.93661,5.7,3.196,4.583,3.279,13.092,13.625,373.9926,51.943405,1492.0143,270.12805,48.900036,61.499886,52.88334,88.24567,458.67987
1517222100,58.32511,60.87667,97.96115,95.57471,106.02583,104.33637,5.21,3.15,4.632,3.255,13.423,14.107,373.7769,50.45398,1508.5028,321.21387,48.900036,61.499886,52.82995,88.24751,458.67987
1517222160,58.84527,61.327576,96.24861,96.1384,104.35795,103.73389,5.613,3.369,5.209,3.544,13.75,13.637,373.56113,50.87883,1506.9976,289.00262,48.900036,61.499886,52.890785,88.24855,458.58984
1517222220,59.08144,60.313408,99.2703,95.77195,104.01871,103.98089,5.787,3.342,4.804,3.45,13.262,13.621,373.34537,53.650414,1520.8994,284.72992,48.900036,61.499886,52.705967,88.27889,458.58984
1517222280,60.063244,60.123703,95.87462,94.937935,104.685524,104.373116,5.5,2.9,4.45,3.438,13.463,13.926,374.17242,50.019817,1520.9121,279.94122,48.900036,61.499886,52.900024,88.25582,458.55005
1517222340,58.48066,60.438103,98.50186,95.99924,104.79055,103.188156,5.492,2.842,4.758,2.958,12.975,13.867,373.63196,50.6882,1511.5729,324.2078,48.900036,61.499886,52.933395,88.244354,458.53995
1517222400,59.45675,60.7074,99.39682,95.29234,105.91581,105.47864,5.363,3.238,4.75,3.054,13.229,14.375,373.98492,50.557095,1585.012,294.76837,48.900036,61.499886,52.966766,88.24798,458.50992
1517222460,59.336308,60.09903,97.53803,95.2985,106.85102,103.79819,5.56,3.245,5.195,3.208,12.915,13.965,373.3231,51.835823,1511.3801,252.72705,48.900036,61.499886,52.92227,88.242355,458.49002
1517222520,59.12568,61.167725,98.06386,96.353645,107.43783,103.87497,6.179,2.95,4.921,3.167,13.7,14.15,375.10028,50.170105,1272.3593,285.7296,48.900036,61.499886,52.822666,88.45811,458.46002
1517222580,58.498497,60.936565,96.39095,96.78125,107.04857,103.85925,5.563,2.931,4.594,3.138,13.897,14.062,374.17242,50.410564,1511.8958,298.54382,48.900036,61.499886,52.900024,88.45732,458.44992
1517222640,58.733955,60.750515,99.37589,97.373535,105.390686,105.07689,5.381,3.072,4.659,3.141,13.59,14.093,374.74564,50.75247,1508.6638,328.4222,48.900036,61.4824,52.874996,88.45134,458.43002
1517222700,58.1239,59.983418,95.1085,94.79492,107.1861,104.18817,5.007,3.031,4.703,3.216,13.091,14.206,374.46344,52.16185,1519.2458,261.07635,48.900036,61.461414,52.988358,88.379364,458.40002
1517222760,59.583755,61.291096,97.68689,96.06473,105.45903,103.35365,5.333,2.992,4.804,3.013,13.45,14.3,374.99255,49.8487,1503.248,322.37415,48.900036,61.440434,52.93083,88.45376,458.3599
1517222820,58.80215,60.953484,96.73284,95.23408,107.38989,103.701614,5.985,3.391,4.956,3.872,13.641,14.2,374.7207,48.193867,1500.6659,293.342,48.900036,61.41945,52.91901,88.43404,458.34
1517222880,59.12568,60.123703,97.811554,93.87471,103.75031,99.81037,4.925,2.838,4.029,2.412,10.625,12.951,353.57953,44.98817,1458.9164,307.18954,48.900036,61.499886,52.900024,81.88165,458.34
1517272200,71.16659,69.37539,125.68757,123.64516,88.229805,89.08265,5.654,2.771,3.635,2.292,8.321,8.709,360.64893,37.404694,1418.4679,262.87207,42.86669,55.55343,47.155556,79.74768,476.0299
1517272260,68.8447,67.29654,124.327354,120.9856,88.28015,87.14083,6.063,2.856,3.575,2.072,8.931,10.19,376.53845,41.700256,1493.8181,209.23529,43.34666,56.069866,47.12495,80.873184,475.99005
1517272320,67.20354,68.265076,122.70429,120.64129,89.189285,91.826454,5.262,3.028,3.75,2.578,9.432,10.672,377.83014,41.66606,1456.6471,284.96985,43.585762,56.469296,47.484726,83.57331,475.99005
1517272380,67.89518,66.81262,122.978645,118.16845,89.33394,87.93866,5.799,2.92,3.483,2.667,8.946,8.821,373.513,44.500057,1481.2504,273.47794,43.971355,56.628567,47.639996,82.15618,475.94012
1517272440,68.8134,67.14,120.47,118.1729,90.98558,88.59303,5.891,3.016,3.928,2.463,9.747,10.472,373.5537,44.30474,1458.7441,273.0603,44.23332,56.994396,47.985794,81.151306,475.93005
1517272500,65.68609,66.375175,117.99974,117.250275,90.43626,89.31219,4.925,3,3.825,2.163,9.2,10.363,376.27386,48.01667,1510.2415,222.12207,44.56673,57.299988,48.333332,81.24332,476.06006
1517272560,65.41778,67.16621,118.688866,117.24866,88.16571,89.89529,5.729,3.613,3.754,2.767,8.921,9.833,375.63083,45.67226,1501.0122,236.33676,44.718258,57.480087,48.533394,82.04768,476.1599
1517272620,65.68684,65.09356,119.2648,117.40546,89.66995,91.15728,5.394,2.947,3.406,1.984,7.703,8.966,358.53995,41.198547,1442.4133,225.71765,45.02723,57.649963,48.7544,73.90314,475.8999
1517273100,63.324677,63.072845,111.67928,112.67888,88.946434,92.3846,5.515,2.817,3.642,2.485,9.427,9.752,358.74808,42.16285,1447.881,259.96967,46.41736,59.02133,50.837997,77.80063,475.80005
1517273160,63.25042,62.063564,112.68625,110.68889,90.06271,92.688614,5.501,2.65,3.325,2.35,10.163,11.187,375.14212,45.17487,1491.9066,299.875,46.600105,59.090015,50.899887,81.25568,475.56985
1517273220,63.59326,64.74974,112.59416,111.03078,90.342865,90.93654,5.031,3.256,3.8,2.919,8.837,9.931,376.31503,43.114136,1489.7416,302.7162,46.693363,59.189613,50.94451,81.95955,475.55008
1517273280,62.749573,62.18651,114.74903,111.62485,90.8098,91.5002,5.45,2.75,3.962,2.5,9.475,11.476,374.33463,44.98835,1490.2488,303.50146,46.899963,59.099808,50.823067,81.54959,475.42978
1517273340,63.937595,62.875565,110.21829,109.31406,88.46967,87.998825,5.25,3.013,3.75,2.613,9.875,11.157,373.4879,45.757748,1495.5686,247.75,46.954975,59.23477,50.90185,81.54341,475.42978
1517273400,61.52131,62.436207,110.644966,109.43771,89.56283,91.272514,5.083,3.067,3.512,2.829,9.371,10.754,375.84027,49.03429,1500.9132,303.51913,47.052273,59.328297,50.966686,81.86159,475.42007
1517273460,62.093704,60.81268,108.873795,107.8107,92.49897,93.96866,5.919,3.538,4.394,3.038,10.269,11.825,381.39786,49.506187,1525.9042,262.59558,47.11668,59.393192,50.980045,81.67182,475.45996
1517273520,62.56176,62.18651,110.061745,110.81012,90.623024,90.811584,5.887,2.975,3.913,3.288,9.6,11.175,368.79446,46.014214,1485.9186,308.9985,47.260048,59.39985,51.000084,84.50653,475.3698
1517274000,61.729996,62.604897,107.68586,106.33403,90.626686,90.707924,5.504,3.058,3.908,3.379,9.058,9.613,371.04968,43.327854,1517.013,287.08676,47.787457,60.068024,51.65868,82.62543,475.06995
1517274060,60.041622,61.0619,106.99981,107.58197,93.95926,95.685555,5.687,3.1,3.771,3.012,10.233,11.479,375.99738,46.868725,1489.9023,263.89853,47.729572,60.09678,51.488514,82.86852,475.1001
1517274120,61.234367,62.07929,105.64035,106.077,92.49897,92.42205,5.206,3.172,3.725,3.475,9.85,10.822,375.753,47.870117,1508.825,246.90955,47.7806,60.051376,51.47503,83.22926,474.96002
1517274180,61.771732,61.436455,106.79107,106.02043,92.41749,93.23099,5.883,2.991,3.725,3.242,11.025,11.646,374.3868,46.17698,1495.7914,318.33383,47.71607,60.005978,51.466568,83.11139,474.81998
1517274240,61.625652,60.87415,108.123276,105.06345,90.87572,90.689415,5.126,3.038,4.2,3.125,10.988,11.1,374.88147,46.9908,1510.4023,237.74854,47.861237,60.200085,51.39988,83.11253,474.85013
1517274300,60.853516,61.47839,105.104324,106.081856,92.9778,94.43791,5.483,3.246,4.071,3.179,10.588,11.858,374.63116,49.82184,1506.1259,273.93674,47.80717,60.200085,51.449978,83.118484,474.71008
1517274360,60.686565,61.468857,104.09442,106.37526,94.50126,93.813156,5.774,3.419,3.7,3.425,11.013,11.388,374.94662,50.801426,1510.9097,269.5044,47.908234,60.149944,51.349945,83.10681,474.7399
1517274420,59.530594,61.468857,105.43776,103.71772,92.04578,94.014465,5.706,3.266,3.838,3.338,11.047,12.316,375.00247,51.680046,1509.6538,302.25073,48.03197,60.291576,51.424927,83.13622,474.71008
1517274480,61.36271,61.174934,106.80182,105.79962,95.75043,94.68781,5.493,3.088,3.678,3.12,10.62,11.551,374.2504,48.60288,1510.9739,280.2885,48.00663,60.24583,51.3667,83.11994,474.66986
1517274540,60.686565,61.2487,106.06051,105.99942,95.561455,94.437904,5.225,3.663,3.813,3.225,10.55,12.499,374.78497,41.324104,1483.568,308.6897,48.046375,60.200085,51.454533,83.28146,474.55997
1517274600,60.41726,60.937054,106.3337,103.72984,93.22683,95.502304,5.363,3.438,3.683,3.246,10.529,11.158,374.16464,43.943375,1492.352,290.75146,48.08612,60.39984,51.577717,83.12077,474.44
1517274660,60.77004,61.81291,104.56254,102.74863,92.83314,92.833,5.55,3.254,3.883,3.146,11.071,11.575,374.28384,43.88353,1488.0219,317.66617,48.103043,60.393185,51.466568,83.102,474.36996
1517274720,60.60309,59.292084,103.93787,102.93937,94.6038,93.93626,5.467,3.092,3.746,3.317,10.596,11.383,374.49048,45.272564,1497.3502,290.375,48.139194,60.313282,51.5833,83.11459,474.45007
1517274780,60.202114,59.8277,104.04492,102.56354,94.4065,94.4518,5.422,3.128,3.791,2.981,10.547,11.562,374.16464,44.4303,1485.5721,307.57794,48.175346,60.491226,51.50658,83.104294,474.25003
1517274840,60.479862,60.105038,102.60566,102.27176,95.29045,93.66785,5.691,3.637,3.804,3.262,10.458,11.567,374.16464,45.67226,1496.451,258.04263,48.200054,60.442703,51.499912,83.102,474.21985
1517274900,60.188698,61.374508,103.937874,102.81329,93.8146,94.876625,5.688,3.412,3.818,3.037,10.65,11.45,374.16464,45.379154,1495.247,306.12204,48.20005,60.39984,51.44434,83.11253,474.19003
1517274960,60.2513,60.68831,102.5013,104.12266,93.74868,93.68821,5.388,3.287,3.725,3.187,10.312,12.025,374.1391,46.014214,1493.2427,307.375,48.195343,60.50322,51.599945,83.13725,474.22992
1517275020,58.873978,60.75121,103.81355,102.187706,91.18883,94.62672,5.375,2.837,3.962,3.475,10.275,12.424,373.75577,45.398697,1496.9048,306.93384,48.12474,60.549675,51.485046,83.10016,474.10995
1517275080,58.873974,60.35474,102.312515,102.76964,92.87709,93.479034,5.904,3.088,3.829,3.2,10.929,11.946,373.37244,46.17698,1561.3451,277.72794,48.300076,60.59613,51.439243,83.11139,473.95984
1517275140,59.124397,60.109325,104.73558,102.500496,94.638596,95.03072,5.5,3.281,3.905,3.225,10.641,12.488,373.63516,47.7602,1502.8184,283.4853,48.300076,60.600002,51.424927,83.09501,473.9699
1517275200,59.666985,60.896072,102.93719,103.167305,92.584114,94.18616,5.779,3.346,3.692,3.279,10.817,10.925,373.46643,37.319202,1470.6849,307.6838,48.300076,60.600002,51.40823,83.644035,473.88013
1517275260,59.842876,61.21868,102.406906,102.282265,93.56192,95.12375,5.482,3.3,3.906,3.381,10.9,10.406,374.7232,39.22108,1475.4027,302.03235,48.29055,60.571465,51.424927,83.39064,473.93002
1517275320,60.032185,61.656136,103.43829,101.87491,94.61583,93.7493,5.5,3.1,3.688,3.262,10.293,11.262,374.67612,39.83459,1483.4608,223.81177,48.25006,60.5201,51.446636,83.37622,473.84995
1517275380,59.81306,60.999958,102.12373,101.43602,91.56237,93.93812,5.95,3.337,3.775,3.187,10.013,11.225,373.8092,40.982147,1505.9114,265.7544,48.312325,60.674156,51.500076,83.35562,473.80002
1517275440,59.166134,61.49936,103.0216,100.855705,95.999084,95.37642,5.609,3.283,3.833,3.325,10.479,11.188,374.2664,43.327854,1487.5682,273.8103,48.32982,60.628757,51.433277,83.76627,473.65997
1517275500,60.56135,60.12505,105.37445,103.686195,95.18792,96.31493,5.812,3.038,3.775,3.087,10.212,10.662,374.4844,45.938225,1498.5625,229.87793,48.347317,60.68172,51.599945,83.381714,473.61005
1517275560,57.76161,60.539097,103.804924,101.50695,94.415764,99.38905,5.767,3.1,4.032,3.645,10.619,11.028,374.70242,46.742546,1496.696,303.65753,48.36481,60.800163,51.39988,83.38953,473.63016
1517275620,58.787334,60.36353,102.80778,101.566055,95.175385,96.66359,5.515,3.194,3.71,3.322,10.572,11.239,374.92047,45.38844,1495.1301,287.95303,48.38231,60.800163,51.39988,83.44811,473.63016
1517275680,59.81306,60.187958,101.81064,101.62516,95.935,93.93812,5.263,3.287,3.387,3,10.525,11.45,375.1385,44.034332,1493.5643,272.24854,48.399807,60.800163,51.39988,83.5067,473.50015
1517275740,59.24961,60.517574,105.12581,99.31194,93.375145,95.37643,6.338,3.238,3.613,3.225,10.7,11.337,374.79382,44.139145,1488.5663,304.31323,48.400097,60.70625,51.527195,83.41193,473.39996
1517275800,58.250896,61.62611,101.00026,97.81344,95.74822,93.310585,5.662,3.1,3.925,3.713,10.312,11.875,375.14212,35.511723,1468.2517,319.5603,48.400097,60.699883,51.500076,83.53142,473.37985
1517275860,59.625248,60.31376,100.374054,100.6892,94.6276,96.99799,6.05,3.425,3.587,3.375,11.088,10.75,374.16464,37.832134,1468.5735,315.1838,48.400097,60.82916,51.511173,83.54731,473.22003
1517275920,59.37482,61.12481,99.64656,101.06423,94.039825,94.3324,5.975,3.371,3.596,3.3,10.163,11.467,374.16464,38.65417,1476.9038,301.7103,48.400097,60.800163,51.533257,83.535995,473.20996
1517275980,59.312218,60.999958,100.18528,100.00057,93.31472,94.998795,5.587,2.888,3.813,3.625,10.413,11.051,374.16464,38.9797,1483.568,261.31616,48.400097,60.800163,51.70014,83.53691,473.24985
1517276040,58.769634,60.43861,100.89743,99.56088,95.96063,95.20798,5.792,3.262,3.883,3.7,10.675,11.021,373.64508,38.15336,1451.4591,286.1897,48.303356,60.85565,51.533367,83.52272,473.13995
1517276100,59.22874,61.10384,101.29341,98.24828,94.54337,94.52306,5.516,3.358,3.671,3.454,10.592,10.8,373.3268,37.330414,1403.9186,296.8132,48.328625,60.90004,51.499966,83.70859,473.02
1517276160,60.31391,61.50031,101.562,101.188705,96.62715,97.186806,6.376,3.512,3.925,3.675,10.95,10.95,374.16464,38.336582,1458.5771,288.4397,48.49991,60.90004,51.39988,83.70035,472.97006
1517276220,59.41656,60.208923,101.333305,100.14606,96.39643,96.31308,5.229,3.129,3.808,3.137,10.329,10.954,374.16464,39.25948,1479.7987,233.93971,48.49991,60.90004,51.533367,83.67105,472.97006
1517276280,58.999187,61.87486,99.49922,102.187706,96.000916,97.4367,5.6,3.475,3.762,3.2,10.075,11.476,374.16464,38.9797,1470.2313,299.62793,48.49991,60.90004,51.599945,83.67563,472.96002
1517276340,58.81137,60.25086,99.688,100.62616,96.06134,96.875824,5.787,3.313,3.95,3.338,10.706,11.837,373.3853,40.00557,1481.2422,251.06323,48.477432,60.90004,51.599945,83.68112,472.7298
1517276400,59.000183,61.18771,100.3142,99.83407,96.14557,93.44862,5.487,2.921,3.779,3.408,10.817,10.729,374.38824,38.2329,1471.4602,305.91617,48.454575,60.8501,51.553265,83.69806,472.88998
1517276460,59.48438,59.87416,99.6128,99.23314,96.737015,94.7489,5.69,3.272,3.913,3.397,11.075,11.263,374.77158,39.663612,1481.0752,291.15512,48.431717,60.999916,51.449898,83.6564,472.7801
1517276520,58.250896,61.749058,99.061806,100.1897,96.56123,96.564835,6.037,3.45,3.9,3.225,10.7,11.525,374.16464,38.67163,1477.5801,214.68382,48.40886,60.999916,51.426247,83.931076,472.69998
1517276580,58.62355,59.936348,102.81439,100.373985,94.6276,97.4978,5.55,3.163,3.475,3.225,10.463,11.875,374.16464,38.003113,1435.5656,269.125,48.400097,60.999916,51.39988,83.93794,472.66013
1517276640,58.81137,60.31376,101.68631,98.12381,96.56123,95.56524,5.6,3.188,4,3.35,10.8,12.013,374.16464,38.630917,1479.906,325.43677,48.46671,60.942146,51.36253,83.931076,472.49997
1517276700,59.24961,60.65686,100.03104,99.87448,97.3138,95.93731,5.431,3.294,3.856,3.056,10.769,11.775,374.30838,36.376274,1475.2418,247.78087,48.48336,60.912525,51.349945,83.91597,472.64
1517276760,58.125687,60.562508,98.937485,100.126656,93.935455,97.12572,6.125,3.6,3.863,3.338,11.2,11.3,374.16464,37.465755,1474.9078,311.81323,48.599934,60.972363,51.39988,84.21263,472.60016
1517276820,59.1244,60.520573,100.16533,99.126045,97.1181,98.14568,5.462,3.209,3.746,3.267,10.754,11.962,374.16464,36.2855,1470.8004,245.54265,48.599934,61.053497,51.266724,83.923294,471.77017
1517276880,58.125687,60.75121,100.56284,99.56412,95.74822,97.186806,5.9,3.4,4.212,3.575,11.225,10.75,374.16464,38.9797,1484.5825,240.56323,48.599934,61.1002,51.500076,83.92558,472.29993
1517276940,58.438717,60.626225,100.894356,99.707985,97.93637,99.10271,5.358,3.463,4.083,3.429,11.004,11.433,374.6618,39.321655,1490.9086,283.72797,48.599934,61.0777,51.490982,83.89766,472.47986
1517277000,59.547733,60.687595,99.045685,99.15555,97.37422,94.453186,5.447,3.347,3.775,3.419,10.841,11.572,374.409,36.20626,1470.2498,277.98163,48.599934,61.054825,51.35003,84.015205,472.34985
1517277060,59.061794,59.688553,102.145226,99.66757,97.227745,96.62592,5.55,3.304,3.888,3.475,10.833,12.05,374.16464,36.7331,1468.458,297.56323,48.599934,61.031944,51.266724,84.01486,472.26004
1517277120,58.646408,60.58252,100.85292,100.16707,97.89608,97.49964,5.929,3.179,4.125,3.392,10.725,11.233,374.16464,36.814484,1470.8993,306.375,48.599934,61.009068,51.437557,84.01395,472.19003
1517277180,57.750053,61.06286,98.748695,99.68535,95.87457,95.81513,5.562,3.287,3.825,3.275,10.95,11.525,374.16464,36.000664,1450.585,281.6897,48.599934,60.999916,51.30001,84.05057,472.15985
1517277240,59.959145,60.563457,99.895195,98.395386,98.33372,96.29087,5.462,3.017,4.008,3.375,10.887,11.459,374.41217,36.32619,1467.6827,299.1691,48.561108,61.06664,51.3333,84.03317,472.13004
1517277300,58.894848,59.54083,99.792366,98.374374,95.999084,95.54302,5.721,3.334,4.037,3.367,10.875,11.163,374.66388,36.32619,1475.3533,254.76912,48.521626,61.20008,51.292328,84.04141,471.96988
1517277360,58.094383,60.719757,97.06119,98.594215,98.28061,98.8417,5.031,3.275,3.831,3.262,10.8,11.412,374.9156,37.88913,1474.4542,316.02206,48.56356,61.20008,51.400043,84.01486,472.02014
1517277420,58.62355,61.56321,98.873024,97.37699,95.74822,95.81513,5.849,3.712,3.775,3.325,10.688,11.387,374.65338,38.003113,1474.9078,320.81323,48.699955,61.20008,51.263695,84.137085,471.8
1517277480,58.686157,61.50031,101.12457,98.31294,94.93522,95.9373,5.812,3.137,3.813,3.425,10.7,11.638,374.16464,38.003113,1476.5657,233.93677,48.49991,61.20008,51.500076,84.13159,471.8801
1517277540,59.39569,60.228935,102.56269,99.709595,97.49874,98.45853,5.738,3.308,3.887,3.725,10.871,11.479,374.49048,35.131435,1471.0231,249.41913,48.699955,61.15014,51.433388,84.14166,471.81006
1517277600,59.422523,61.016396,99.50037,97.57946,96.982834,96.60787,5.782,3.691,3.978,3.484,11.219,11.138,374.0157,35.42669,1437.4956,283.13898,48.699955,61.12517,51.412025,84.17176,471.66998
1517277660,59.333084,60.91704,98.12403,98.52147,98.209206,97.95872,5.929,3.167,4.008,3.53,10.858,11.279,373.73642,35.79599,1471.8066,221.76912,48.699955,61.130165,51.485764,84.14761,471.63013
1517277720,57.797005,59.828415,99.14123,98.030464,96.59281,98.702866,5.753,3.294,3.85,3.384,11.341,11.306,373.45712,36.36046,1466.1487,257.37427,48.699955,61.190716,51.324978,84.14189,471.6901
1517277780,57.624844,59.43885,99.81232,98.06077,100.06043,96.93691,4.837,3.337,4.35,3.575,11.125,11.762,373.18716,35.02278,1460.5813,305.50443,48.699955,61.1002,51.30001,84.30052,471.5601
1517277840,57.541367,59.646618,101.10463,98.437416,99.187004,98.633446,5.604,3.242,4.042,3.383,11.083,11.938,374.81628,36.543213,1471.1302,316.5456,48.699955,61.180103,51.36659,84.3312,471.4599
1517277900,57.687447,59.498898,101.562,98.81244,97.12703,97.93651,5.838,3.075,3.663,3.375,11.2,11.199,374.65338,38.491405,1471.5674,302.68973,48.699955,61.20008,51.36564,84.33915,471.40997
1517277960,58.73535,59.468872,98.57949,97.031456,97.9675,97.969826,5.466,3.384,3.888,3.453,11.181,11.728,374.5081,38.918663,1472.9902,287.23306,48.699955,61.20008,51.308334,84.355125,471.44016
1517278020,58.376114,60.31376,98.85805,98.502075,95.06158,97.87542,4.987,3.5,3.863,3.413,11.038,11.15,375.14212,38.003113,1474.586,320.62796,48.699955,61.20008,51.30001,84.358215,471.24982
1517278080,58.438717,60.06215,97.74955,97.876495,100.499886,96.74809,5.126,2.987,4.25,3.488,11.538,11.875,374.16464,38.003113,1475.5759,321.50146,48.699955,61.20008,51.30001,84.35684,471.12015
1517278140,58.624546,59.35308,98.95897,96.95831,100.062256,96.66664,5.2,3.262,3.838,3.546,10.966,11.237,373.92334,38.65417,1480.0132,301.73087,48.699955,61.20008,51.266724,84.341736,471.22
1517278200,58.313503,59.8134,97.06349,98.87549,98.873886,99.313736,5.9,3.325,4.15,3.338,11.1,11.187,373.67795,36.97725,1472.5819,319.00443,48.699955,61.20008,51.328236,84.3692,471.12015
1517278260,58.457596,61.47839,95.646866,97.16685,97.7496,97.977234,5.542,3.092,4.113,3.587,11.291,12.079,373.43256,39.465637,1481.6793,236.98088,48.699955,61.20008,51.332455,84.35867,471.04007
1517278320,57.750053,60.4367,98.127106,97.687355,98.62669,98.93611,5.45,3.175,4,3.375,11.05,11.112,373.18716,37.761734,1470.2313,309.43973,48.699955,61.20008,51.39988,84.35684,471.01996
1517278380,57.311813,60.81125,97.25227,98.06077,100.31312,97.37562,5.988,3.525,4.063,3.713,11.025,11.863,375.14212,38.003113,1482.2319,306.1838,48.699955,61.20008,51.30001,84.41315,470.8799
1517278440,58.436726,60.020214,99.396385,97.54026,97.91805,98.8343,5.321,3.3,3.967,3.442,10.733,12.409,374.85834,38.047504,1471.7983,312.775,48.656197,61.218807,51.4637,84.52205,470.96
1517278500,57.93787,60.53105,101.06242,99.7193,97.8439,99.627495,5.55,3.125,4.162,3.531,11.144,11.175,374.4654,38.76268,1482.0835,250.31323,48.683285,61.220055,51.42851,84.55323,470.99014
1517278560,57.609188,59.420986,98.9985,96.279785,96.31265,98.04619,5.472,3.072,3.703,3.363,10.837,11.469,374.409,38.091892,1438.906,310.49854,48.69519,61.28664,51.324978,84.55151,470.88995
1517278620,58.895344,60.29184,97.39654,98.999954,96.27009,99.6673,5.441,3.029,4.204,3.483,11.25,11.05,374.60056,37.832134,1433.4624,274.4397,48.644943,61.20008,51.36659,84.53308,470.69998
1517278680,57.937866,60.4996,97.68969,96.062775,98.00046,100.62432,5.088,3.013,3.913,3.237,11.563,11.626,374.16464,38.003113,1496.2367,291.8103,48.699955,61.20008,51.500076,84.51889,470.73984
1517278740,57.97543,60.126003,98.6029,97.04237,99.62463,99.47848,6.071,3.258,4.088,3.471,11.346,11.837,373.48615,39.712463,1483.469,224.2103,48.699955,61.227615,51.36659,84.53125,470.67987
1517278800,57.15753,59.89132,97.95444,98.03167,96.35936,98.79727,5.497,3.325,3.825,3.431,11.228,11.581,373.84763,39.492634,1474.3201,290.56396,48.699955,61.25562,51.472794,84.52072,470.60013
1517278860,57.3133,59.687603,98.96741,98.34447,98.843666,97.62274,5.838,3.431,4.006,3.4,11.275,11.656,373.8354,41.372955,1485.9062,270.625,48.699955,61.283623,51.400043,84.52507,470.48987
1517278920,58.328415,59.491543,98.84424,96.89083,99.6402,99.405365,5.697,3.05,4.214,3.7,10.906,11.947,373.21802,40.331097,1486.4012,307.2956,48.699955,61.279293,51.485764,84.51992,470.5301
1517278980,57.984825,59.655434,99.18843,98.594215,97.64065,98.06423,5.541,3.006,4.056,3.372,11.537,11.622,374.16464,44.011765,1490.5704,314.81323,48.699955,61.292274,51.500076,84.712555,470.32
1517279040,57.49963,59.542736,99.39485,98.20626,99.47997,99.97828,5.191,3.038,3.946,3.288,11.109,11.608,374.16464,43.016987,1494.1335,228.4809,48.699955,61.25002,51.455616,84.716675,470.4001
1517279100,58.209164,59.79148,99.76935,96.68674,97.64706,100.50029,5.746,3.45,4.133,3.379,11.275,11.683,374.16464,43.396248,1488.459,258.3162,48.699955,61.252342,51.3667,84.70386,470.4299
1517279160,57.687447,59.624702,98.60444,96.54287,99.10277,100.06343,5.929,3.521,4.017,3.446,11.5,11.95,374.16464,44.67096,1493.2345,306.75146,48.699955,61.299957,51.31483,84.95199,470.26004
1517279220,57.875267,58.639717,98.49891,98.295975,98.53192,99.61083,5.594,3.359,3.997,3.506,11.584,12.082,374.16464,44.35644,1492.7479,275.82648,48.699955,61.299957,51.275043,84.514435,470.2101
1517279280,57.624844,61.374508,99.31044,99.12282,99.43969,101.75165,5.413,3.65,4.075,3.425,10.95,12.238,374.16464,46.9908,1504.8969,321.12207,48.699955,61.299957,51.30001,85.73161,470.09985
1517279340,59.24961,60.3738,98.37575,97.62431,100.813,101.18521,5.838,3.6,4.537,3.725,11.675,12.126,375.01993,46.9908,1503.9072,219.8103,48.699955,61.210068,51.39988,84.93092,469.9501
