时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1517279400,58.167427,59.72858,98.562996,97.22827,102.581825,98.58255,5.946,3.813,3.879,3.454,11.713,12.146,374.7795,44.33729,1496.245,299.9809,48.699955,61.25418,51.28004,84.9062,469.96014
1517279460,58.031036,59.483887,97.717316,96.82778,101.67132,98.641785,5.788,3.247,3.966,3.331,11.218,11.875,374.409,46.66527,1500.1017,316.57794,48.699955,61.299957,51.349945,85.07128,470.06
1517279520,58.5838,59.895367,99.688,99.459045,100.02014,100.77056,5.617,2.996,4.308,3.395,11.55,12.204,374.8006,46.28549,1494.6862,286.5397,48.699955,61.299957,51.40713,84.902534,469.82007
1517279580,58.62355,59.6876,97.25227,96.37314,98.500336,100.00234,5.413,2.987,3.725,2.737,11.088,12.626,367.08392,44.011765,1484.2361,219.2544,48.699955,61.299957,51.30001,82.581024,469.7601
1517279640,57.499626,58.9385,97.12335,96.3101,99.93957,100.56323,5.8,3.613,3.625,2.413,10.5,11.438,359.16153,43.191074,1464.5651,300.12207,48.699955,61.260143,51.266724,80.669235,469.8298
1517279820,56.688732,60.31376,96.81024,95.68936,99.31335,97.4978,5.849,2.8,3.675,3.137,9.05,8.937,371.2322,46.9908,1491.2385,301.9397,48.699955,61.399834,51.596107,81.61276,469.6301
1517279880,56.816784,59.28213,98.34685,96.492004,99.09272,100.53275,5.399,3.747,3.591,3.083,9.438,9.843,369.89682,44.011765,1483.0709,249.52118,48.699955,61.399834,51.695587,83.040054,469.77988
1517279940,56.87364,59.921787,97.768814,96.34765,99.734024,99.92318,5.381,3.427,3.911,2.996,10.206,10.698,372.3946,44.011765,1486.4889,273.7387,48.699955,61.399834,51.650043,83.458466,469.77988
1517280000,56.930492,60.561443,97.19079,96.20329,100.37533,99.31361,5.364,3.107,4.231,2.909,10.973,11.552,374.89233,44.011765,1489.907,297.9562,48.699955,61.399834,51.6045,83.87688,469.61
1517280060,57.28051,59.124344,98.81316,97.532166,98.53055,98.53071,5.537,3.031,3.981,3.012,10.25,11.506,374.43344,43.498833,1313.5925,255.4706,48.699955,61.399834,51.57997,83.89331,469.51013
1517280120,57.812656,59.5618,98.4356,96.49922,100.31312,99.002754,5.887,3.275,4.05,2.812,10.375,11.675,374.38458,44.98835,1500.5669,234.9338,48.699955,61.399834,51.70014,83.9102,469.38983
1517280180,57.2502,59.29113,97.10493,96.29231,99.833374,100.5003,5.204,2.921,3.842,3.112,9.729,11.608,374.9308,44.369846,1498.575,279.50146,48.699955,61.399834,51.650043,83.90979,469.40994
1517280240,58.000473,59.10338,96.77034,97.79082,101.39528,100.5003,5.484,3.058,4.029,2.72,10.404,12.417,374.79593,42.529556,1493.1272,284.9397,48.699955,61.399834,51.46306,83.89537,469.40994
1517280300,58.31201,59.125774,98.24913,97.374565,101.436485,98.530716,5.437,3.156,3.812,2.877,10.444,12.3,374.16464,41.929104,1486.4713,272.41617,48.699955,61.399834,51.500076,83.91643,469.36005
1517280360,56.968224,59.859863,99.37606,97.31152,100.04533,101.36014,5.521,2.959,4.091,2.691,10.538,11.49,374.409,45.244816,1493.484,285.0912,48.734158,61.378826,51.566654,83.91528,469.31012
1517280420,56.936176,59.6876,95.75123,96.935684,101.43923,99.37482,5.463,2.937,3.512,2.887,10.712,10.387,374.5312,42.9859,1493.2427,249.0603,48.772877,61.35505,51.531284,84.11923,469.31012
1517280480,57.39946,58.475887,96.26232,95.574905,102.87407,98.44963,5.217,3.107,3.747,2.315,9.594,11.022,352.67807,41.66606,1413.9794,276.87207,48.73806,61.33127,51.491577,78.009224,469.23
1517280780,57.47876,59.271114,99.021904,95.771805,102.64592,99.60436,5.529,3.346,4.012,2.837,10.15,12.025,375.72858,34.339737,1471.691,252.76912,48.798695,61.500114,51.893635,83.38995,469.11008
1517288400,69.56169,68.250786,132.18593,127.43909,86.99748,89.81198,5.75,3.038,3.913,2.675,8.812,9.863,368.63156,42.313606,1471.5674,293.875,42.81675,55.383232,46.283222,83.200424,469.78992
1517288460,68.20299,67.50097,130.56172,128.0477,90.84413,93.48551,5.49,2.666,3.766,2.425,10.406,11.375,375.97992,43.7553,1495.748,241.20294,43.2333,55.86203,46.583347,83.32644,469.62006
1517288520,68.8134,67.31298,133.24954,127.8125,92.31494,90.189606,5.699,3.362,3.875,3.037,9.4,11.4,377.09702,42.9859,1472.5819,271.31323,43.670067,56.264324,46.800056,84.24422,469.69006
1517288580,67.31235,66.81262,129.68803,129.02972,90.73132,92.186035,5.781,2.944,3.981,2.994,9.9,10.5,374.07578,41.495083,1486.0796,254.97205,43.941586,56.664238,47.22848,84.2964,469.68002
1517288640,66.70865,65.10285,126.605385,126.45949,91.04234,93.22728,5.675,2.504,3.621,2.479,10.304,11.321,373.8714,41.914757,1477.8027,262.18384,44.307697,56.90817,47.518272,83.635345,469.56006
1517288700,66.464195,65.66705,129.84755,125.22933,90.93797,90.85601,5.396,3.067,3.725,2.433,10.241,11.392,375.99738,41.580574,1485.2423,284.14853,44.605335,57.121628,47.8904,83.864235,469.5001
1517288760,66.625175,65.56317,123.99928,123.56433,91.00206,90.43951,5.6,3.025,3.675,3.045,10.312,11.438,375.14212,41.495083,1480.8956,295.68384,44.799904,57.40565,48.30004,84.12649,469.42
1517288820,66.040855,65.125725,125.6446,125.688416,90.47837,90.16555,5.129,2.921,3.775,2.875,10.812,11.267,373.4444,40.893368,1479.6915,275.10147,45.15332,57.447617,48.579998,83.92238,469.49005
1517288880,65.438644,63.687565,124.74981,122.250114,92.12268,94.2491,5.699,3.038,3.85,2.975,10.362,11.199,374.77557,41.5592,1476.244,291.68677,45.380035,57.622578,48.800037,83.955795,469.44012
1517288940,65.626465,63.438816,123.561874,122.12403,90.87572,93.62712,5.426,2.987,3.962,3.025,10.4,11,375.00247,41.879784,1490.9169,290.6897,45.528645,57.728558,49.014366,83.99426,469.38013
1517289000,65.26648,64.06212,125.15614,124.07716,91.9057,93.57853,5.266,2.925,3.753,2.659,10.885,12.178,375.02713,40.77655,1480.9143,291.4375,45.88942,57.935734,49.128548,83.952705,469.38013
1517289060,65.06202,64.08404,124.16505,120.81304,93.01991,93.68821,5.562,2.954,4.038,2.875,10.579,12.784,374.48233,40.00557,1472.6974,299.1044,45.918133,58.165222,49.59996,83.945724,469.27994
1517289120,63.037567,63.824234,122.16305,120.76228,91.89966,92.06331,6.03,3.012,3.932,2.775,10.64,11.693,374.29324,42.10581,1373.6426,246.4397,46.145454,58.279842,49.437473,83.93492,469.30005
1517289180,63.156517,62.811947,122.68933,119.65684,94.704506,92.798294,5.466,3.216,3.85,2.762,10.384,12.032,375.12466,37.746647,1473.7449,239.29706,46.34844,58.346264,49.711254,83.95442,469.25012
1517289240,62.9374,63.061405,118.56148,117.061134,91.56237,91.5002,5.699,2.85,4.15,2.538,10.013,11.825,374.2831,35.02278,1467.2373,311.875,46.444515,58.46671,49.949993,83.94687,469.21997
1517289300,63.43824,61.87486,119.50078,120.872856,89.93637,91.7501,6.237,3.225,4.387,2.987,10.262,11.924,374.3246,36.42792,1472.9036,312.9338,46.624386,58.57005,50.048107,83.9503,469.17004
1517289360,63.58432,63.512012,121.29035,117.68511,92.20874,92.64419,5.296,3.013,3.942,2.846,10.025,12.313,374.49048,35.805088,1469.4023,275.34558,46.74813,58.616272,50.206398,83.93794,469.03
1517289420,62.97913,62.58393,116.04286,116.91566,92.602425,94.37682,5.117,2.704,4.021,2.796,10.104,11.9,373.60608,38.32864,1470.5776,300.14853,46.83995,58.898056,50.266735,83.951675,468.9499
1517289480,62.534927,62.12504,116.282295,118.62511,93.718475,94.93771,5.636,2.988,4.031,2.756,10.156,12.138,374.5312,38.491405,1477.5677,262.22058,47.03548,58.91542,50.31429,83.95648,469.0099
1517289540,63.68866,63.687565,119.56064,118.06014,93.43557,95.56524,6.149,3.088,4.012,2.95,10.463,12.424,374.13864,40.00557,1473.25,303.50146,46.99999,58.98832,50.39989,83.91185,469.0501
1517289600,62.749573,63.250114,119.87373,116.18823,95.06158,95.18761,5.175,3.262,4.3,2.987,10.563,12.075,373.8267,36.97725,1472.5819,280.5603,47.105892,59.071,50.62584,83.91185,468.9499
1517289660,62.375134,62.874992,115.15053,114.875946,93.45095,93.312805,5.545,3.013,4.093,3.3,10.525,11.665,373.5147,37.819923,1473.3093,303.77676,47.209793,59.17144,50.6462,83.95085,468.8698
1517289720,61.312622,63.498863,116.43884,115.68873,94.374916,96.12613,5.55,3.188,3.875,2.9,10.312,11.762,373.20276,39.321655,1478.2482,318.5015,47.34088,59.28181,50.789318,83.943436,468.9901
1517289780,62.06389,63.06345,118.81473,115.68873,94.43534,91.7501,4.976,3.375,3.762,2.95,10.175,11.063,374.16464,38.81132,1480.8956,254.87497,47.420773,59.299973,50.80002,84.112366,468.71
1517289840,63.062607,62.123608,116.87626,112.939064,91.87549,94.12692,5.737,2.7,4.15,2.987,10.463,11.987,374.1462,38.9797,1472.9036,293.00146,47.500103,59.366558,50.780045,84.08765,468.88992
1517289900,62.436546,62.0314,115.6089,113.8861,94.63996,96.53012,5.203,3.078,4.031,2.709,10.803,11.637,373.86957,38.31151,1478.6565,311.38748,47.585655,59.309338,50.814285,84.034424,468.8601
1517289960,61.452744,62.014957,113.92253,115.795425,94.74983,95.047386,5.618,3.153,4.116,3.012,10.778,11.885,373.5929,38.203438,1479.6523,232.60883,47.647926,59.427067,50.924934,84.109276,468.65002
1517290020,62.499153,61.87486,113.31245,114.62669,94.81437,94.62672,5.913,3.225,4.03,2.75,10.275,10.849,373.31625,37.416904,1475.914,292.4603,47.63059,59.646503,51.000084,84.04782,468.79007
1517290080,62.536716,61.89945,114.7122,113.53943,94.27384,95.589676,5.508,2.863,4.037,3.075,10.39,11.473,374.16464,37.592766,1479.713,280.1491,47.68002,59.611473,51.02386,84.081604,468.54984
1517290140,60.244835,62.247078,112.236465,113.86543,94.778915,97.14575,4.9,2.799,3.965,2.957,10.724,11.776,374.16464,37.171516,1477.3724,230.16621,47.730404,59.674026,51.19321,84.08658,468.68988
1517290200,60.619095,62.650875,112.55311,111.73239,95.384865,96.02056,5.154,2.874,4.063,3.003,10.47,11.366,374.16464,38.068134,1478.2975,271.67618,47.764896,59.736576,51.146965,84.20765,468.68988
1517290260,60.993355,63.054676,112.86975,109.59935,95.990814,94.89538,5.408,2.949,4.161,3.049,10.216,10.957,374.16464,38.964756,1479.2225,313.18613,47.799385,59.79913,51.10072,84.32872,468.54984
1517290320,59.06179,62.749763,112.24883,110.62584,92.62257,95.6942,5.375,3.663,3.813,3.313,10.4,11.075,375.06693,37.72333,1491.9066,272.93674,47.92458,59.884277,51.106785,84.318375,468.35983
1517290380,61.04133,61.353535,111.04247,111.500374,94.93706,95.91509,5.487,2.979,4.042,3.083,10.583,10.266,374.16464,37.43319,1473.7944,238.62206,47.97377,59.805428,51.133347,84.3289,468.41983
1517290440,61.062202,62.749763,110.25052,109.500755,92.74891,98.62512,5.849,3.025,4.2,2.837,10.125,11.45,374.16464,37.66116,1466.2476,305.875,47.899982,59.949986,51.253918,84.30313,468.48987
1517290500,61.52131,61.45742,111.1668,110.522385,96.14374,97.17729,5.946,2.887,4.058,2.817,10.55,11.274,374.16464,37.71001,1478.2399,272.3956,47.899982,59.971386,51.241756,84.32296,468.4999
1517290560,61.250015,61.93776,108.74947,108.68604,93.18838,94.31018,6.475,3.075,4.238,2.937,10.563,11.737,374.16464,36.97725,1477.5801,223.12793,47.899982,59.999924,51.30001,84.306015,468.3401
1517290620,60.56135,63.124313,110.25052,108.623,96.748,94.937706,5.838,3.275,3.575,3.2,10.662,10.624,374.16464,39.663612,1484.5825,234.74854,47.9649,59.999924,51.200146,84.330734,468.2399
1517290680,59.81306,61.93776,109.62432,110.499756,95.561455,96.564835,5.887,3.463,4.187,2.8,10.75,11.4,374.16464,38.378723,1439.5741,276.74854,47.925156,60.039875,51.23819,84.337616,468.29987
1517290740,60.874382,62.37521,110.49915,109.500755,95.87457,97.31453,5.6,3.325,4.063,3.288,11.05,12.138,374.16464,39.46821,1483.568,252.93384,48.10003,60.06984,51.252457,84.337616,468.08008
1517290800,59.98448,61.047848,111.1104,109.42074,95.73312,94.67254,5.547,2.985,4.056,3.344,10.719,11.931,374.16464,38.92544,1477.7347,284.98087,48.10003,60.200085,51.25721,84.41668,468.01004
1517290860,60.498745,62.123608,110.25052,109.24859,98.74754,97.186806,5.313,3.325,3.95,2.987,10.575,11.537,374.16464,38.9797,1484.9042,238.25146,48.10003,60.200085,51.30001,84.293655,468.33002
1517290920,59.37482,60.3738,108.99812,107.93922,96.58759,95.4986,6.237,3.188,4.3,3.087,10.113,11.337,373.99707,36.97725,1299.2537,265.00443,48.28161,60.27605,51.39988,84.30052,468.09982
1517290980,59.8548,61.728092,110.313446,108.2706,97.980316,96.72773,5.637,3.384,4.1,3.25,10.888,11.379,373.33755,35.6747,1467.5673,294.7485,48.20871,60.23385,51.262962,84.390076,468.07
1517291040,60.686565,61.06286,109.813095,108.812126,94.31448,94.998795,5.988,3.075,4.15,3.225,10.8,11.537,374.81628,36.97725,1472.9036,301.9397,48.226624,60.216732,51.252075,84.54361,467.92996
1517291100,60.47788,61.18771,108.33355,107.03074,99.166855,96.66665,5.621,3.383,4.133,3.171,10.75,11.324,374.63342,36.661297,1473.6788,285.7309,48.244537,60.412964,51.280037,84.552315,468.03986
1517291160,59.58878,62.059177,110.180275,107.8102,97.97286,98.593094,5.529,3.086,4.07,3.24,10.617,11.427,375.07697,36.023376,1468.5735,304.97745,48.262455,60.44108,51.216183,84.54377,468.09012
1517291220,60.111534,61.971405,110.06463,107.75156,97.42098,99.174255,5.866,3.057,3.977,3.286,10.704,11.2,374.64252,36.4776,1468.5735,303.262,48.28037,60.469193,51.303658,84.54697,468.09012
1517291280,60.63429,61.883636,109.94898,107.69291,96.86911,99.755424,6.204,3.028,3.884,3.333,10.792,10.973,374.2081,36.931828,1468.5735,301.54654,48.298283,60.49731,51.391132,84.550156,467.87
1517291340,58.93658,62.37521,108.74947,107.49791,97.06111,96.875824,5.313,3.575,3.962,3.237,10.212,11.725,374.98938,37.832134,1474.586,312.74854,48.324295,60.44312,51.36659,84.555984,467.66995
1517291400,59.364388,62.39618,108.12635,106.500534,96.18585,97.85321,5.325,3.263,3.975,3.246,11.017,11.721,374.16464,36.84704,1467.7446,302.875,48.351208,60.45834,51.3333,84.54608,467.68
1517291460,59.792194,62.66732,108.9797,106.16753,99.31335,97.085,5.846,3.337,4.054,3.242,10.892,10.458,374.16464,38.864807,1479.0151,307.91617,48.37812,60.55206,51.221546,84.54178,467.87
1517291520,61.146667,62.270374,109.249825,109.01904,99.187,97.37377,5.604,3.3,3.833,3.325,11.004,11.163,374.16464,36.57034,1502.6782,276.26913,48.25562,60.54475,51.36659,84.51752,467.63007
1517291580,60.0617,60.97422,108.7633,106.46205,96.026184,96.312706,6.12,3.072,3.938,3.098,10.397,11.16,374.16464,38.003113,1477.7037,302.5856,48.28007,60.51439,51.30001,84.54059,467.5701
1517291640,60.583214,61.417393,106.58234,105.790886,100.064095,98.31043,5.737,3.188,4.071,3.131,10.8,10.921,373.63147,37.66116,1481.0194,226.45735,48.32422,60.555058,51.266724,84.53995,467.53995
1517291700,59.56264,62.063564,107.62601,106.31463,100.499886,98.62512,5.8,2.987,4.1,2.8,10.563,12.126,373.45374,36.000664,1470.2313,223.49854,48.353783,60.505116,51.33568,84.555984,467.5999
1517291760,60.124107,61.894875,108.603676,106.81251,98.04074,98.01981,5.833,3.368,4.279,3.104,10.904,11.287,373.41058,37.598984,1473.9015,296.56323,48.383343,60.566708,51.266724,84.5459,467.50006
1517291820,60.936985,61.12576,104.37529,108.24958,95.37469,99.063835,5.8,2.987,4.33,3.087,10.413,11.199,373.69864,36.97725,1476.6399,265.81616,48.300076,60.699883,51.39988,84.550476,467.49002
1517291880,60.12609,63.061405,108.18774,104.6852,96.874344,96.31493,5.75,3.325,3.863,3.219,10.712,11.588,374.16464,36.000664,1469.9097,259.12793,48.300076,60.699883,51.30001,84.76199,467.47995
1517291940,59.656548,60.875584,108.282135,103.96747,98.03067,99.094376,5.544,3.106,3.881,2.975,11.106,11.319,375.01993,38.491405,1482.7391,257.9412,48.35201,60.70008,51.33996,84.76947,467.43002
1517292000,60.083363,62.167446,105.68909,104.62539,99.14671,99.12677,5.575,3.537,3.992,2.992,11.133,11.325,374.38864,37.775143,1477.242,278.14557,48.31758,60.77999,51.387398,84.757416,467.43002
1517292060,58.62355,62.563915,107.56154,106.625,97.44015,99.435905,5.737,3.313,4.1,3.388,11.337,11.488,374.79593,36.000664,1475.5759,228.37796,48.400097,60.74541,51.39988,84.76199,467.2799
1517292120,59.792194,61.312557,105.48035,105.27037,97.16548,97.83284,5.271,2.958,4.087,3.133,10.867,11.796,375.00247,36.32619,1477.6873,250.77206,48.306328,60.710835,51.374912,84.76298,467.37006
1517292180,60.33279,61.66709,106.81256,104.374825,97.52071,96.25015,5.341,3.121,4.233,3.046,10.675,11.162,374.16464,36.87445,1468.6971,299.24854,48.400097,60.699883,51.379906,84.7771,467.26016
1517292240,59.56264,61.06286,106.75117,105.626,99.06065,100.1856,5.6,3.125,4,3.067,11.05,12.075,373.982,36.000664,1471.9138,312.9338,48.400097,60.805714,51.39988,84.76886,467.1499
1517292300,59.479168,62.334232,104.18651,104.437874,99.604485,98.45667,5.471,3.092,4.275,2.958,10.842,11.571,373.77905,37.900528,1474.2316,251.52205,48.400097,60.835976,51.383236,84.77069,467.13986
1517292360,59.87567,62.083576,106.79261,103.93675,98.751205,99.04162,5.242,3.405,4.025,2.992,10.954,11.733,373.57614,36.88841,1473.4727,323.60443,48.400097,60.86624,51.305267,84.75833,467.13986
1517292420,59.57829,61.999947,104.74036,103.01454,99.90524,98.37661,5.868,3.381,3.981,2.984,11.288,11.506,373.3732,34.876415,1457.3337,297.3272,48.400097,60.896507,51.26,84.7668,467.1499
1517292480,60.25031,61.958725,107.207,106.02204,101.39529,99.4174,5.375,3.046,4.142,3.083,10.771,11.387,373.513,34.339737,1462.0164,302.56323,48.400097,60.800163,51.200146,84.7771,467.0799
1517292540,60.238186,62.024677,107.0744,103.54556,101.18654,99.524765,5.648,3.24,4.072,3.067,11.015,11.438,373.7355,37.16876,1470.1027,299.36145,48.38739,60.88305,51.379906,84.997116,466.89996
1517292600,60.31192,61.97874,105.959206,104.43948,100.72694,99.29152,5.542,3.521,3.85,2.933,10.908,11.317,373.2587,34.876415,1470.5776,244.47795,48.37327,60.85216,51.28004,84.77252,466.92007
1517292660,60.47887,61.75001,107.417274,105.54032,99.87549,100.06343,5.404,3.225,4.125,3.404,11.146,11.088,374.66296,34.510498,1467.5754,290.6044,48.359146,60.82127,51.266724,84.916725,467.0199
1517292720,60.063488,60.87415,103.937874,103.56011,101.060196,100.1856,5.613,3.088,3.975,3.137,11.225,11.575,374.16464,37.791904,1479.906,224.81323,48.345028,60.833454,51.253918,84.92543,466.92007
1517292780,60.12609,61.311607,104.623924,102.93938,99.00023,98.81393,5.512,3.238,4.688,3.237,11.325,11.575,374.16464,37.915413,1481.9103,230.5044,48.330906,60.833244,51.200146,84.88147,466.98004
1517292840,59.98272,61.197678,103.50832,102.852745,100.43183,98.012726,5.443,3.215,4.396,3.232,11.233,11.712,374.16464,37.03843,1486.0354,249.82591,48.316784,60.90958,51.200146,84.89846,466.98004
1517292900,59.839344,61.083744,102.39272,102.76612,101.863434,97.211525,5.375,3.192,4.104,3.226,11.142,11.85,374.16464,36.161446,1490.1606,269.14743,48.302666,60.98592,51.200146,84.91545,466.79007
1517292960,60.281116,61.56321,103.24951,103.4995,99.00023,98.813934,5.95,3.519,4.037,2.944,11.475,11.719,373.69507,36.488956,1476.2828,234.50146,48.340042,60.991123,51.280037,84.9056,466.72003
1517293020,60.124107,61.687107,105.79038,104.332794,99.31151,99.14528,5.796,3.129,4.279,3.012,11.204,12.229,374.1315,34.339737,1465.3568,244.31325,48.49991,60.953434,51.133347,84.88559,466.79007
1517293080,60.34297,62.297302,103.87341,102.952705,99.65392,101.172714,5.669,2.875,4.1,3.041,10.941,12.4,373.6345,35.860966,1480.4132,307.30002,48.49991,60.915745,51.24624,84.921646,466.74014
1517293140,60.00088,61.749058,103.74909,101.6882,97.747765,101.873825,5.688,3.1,3.962,3.388,10.662,11.213,373.93906,35.699776,1473.25,251.75146,48.49991,60.931915,51.278988,84.89383,466.44995
1517293200,59.959145,62.18841,105.85331,103.018585,100.79103,98.91575,5.367,3.275,4.254,3.129,11.058,12.233,374.16464,35.348743,1469.0189,294.375,48.49991,60.96676,51.200146,84.90803,466.62988
1517293260,59.1244,62.123608,103.50046,100.87348,100.62623,99.12492,5.45,3.262,4.187,3.05,11.538,11.626,373.74573,36.635445,1476.5657,286.62207,48.49991,61.1002,51.30001,84.913055,466.53003
1517293320,60.708424,62.354244,105.271614,103.49869,100.31311,100.60395,5.621,3.459,3.975,3.171,11.421,11.713,374.81628,34.20313,1459.0225,241.10735,48.49991,61.1002,51.233433,85.17081,466.53003
1517293380,59.68785,61.43741,105.49877,102.93938,103.49921,103.500946,5.488,2.925,4.375,3.237,10.95,11.987,374.4579,37.30366,1453.5789,272.93674,48.49991,61.1002,51.22234,85.187744,466.53003
1517293440,58.125687,62.37521,105.00149,103.24974,98.873886,100.43551,5.562,3.325,3.962,2.937,11.425,11.774,374.16464,35.24009,1472.2355,234.87204,48.49991,61.1002,51.255627,85.18088,466.34006
1517293500,59.625244,61.895824,104.832664,102.289536,99.00205,99.66729,5.295,3.263,3.975,3.058,11.217,11.416,374.70767,35.02278,1465.0187,292.29263,48.49991,61.1002,51.2616,85.02111,466.2499
1517293560,59.50003,61.56321,103.37613,103.62315,99.68688,100.1856,5.712,3.088,4.313,2.987,11.4,11.138,374.61264,35.02278,1469.2416,279.56323,48.49991,61.007484,51.23054,85.163025,466.29013
1517293620,60.12609,61.749058,105.06135,101.814285,100.43946,98.31414,5.662,3.375,4.2,2.887,11.275,12.163,374.5406,35.02278,1469.8142,322.31323,48.49991,61.1002,51.267757,85.16852,466.2201
1517293680,60.00088,61.520325,102.958664,100.60353,100.0824,100.39663,5.584,3.317,4.229,3.313,11.267,11.941,374.16464,35.54432,1455.913,263.4603,48.49991,61.080143,51.258892,85.185455,466.2499
1517293740,59.937283,61.43741,105.14577,101.75125,100.375374,99.50069,6.145,3.275,4.146,3.108,11.563,12.537,374.16464,35.6747,1465.1259,309.29266,48.49991,61.20008,51.266724,85.173096,466.22983
1517293800,60.12609,62.093582,104.25098,102.187706,100.62623,98.6862,6.025,3.75,4.038,3.05,11.675,12.1,374.16464,36.488956,1475.8976,215.62793,48.49991,61.20008,51.200146,85.16852,466.18994
1517293860,59.8548,62.000664,102.000946,101.104645,100.56214,100.76871,5.492,3.167,4.071,2.937,11.316,11.354,374.81628,36.109173,1477.0728,284.40735,48.47662,61.177834,51.237595,85.17081,466.12997
1517293920,59.68785,60.4367,102.87425,101.998566,98.24765,99.12492,5.426,3.038,4.2,2.937,11.187,11.349,374.16464,36.000664,1472.2355,270.56323,48.4481,61.150597,51.09995,85.18088,466.21005
1517293980,60.230434,62.12551,102.33401,100.31256,101.04372,101.95897,5.892,3.396,4.471,3.271,11.079,11.6,374.16464,36.651722,1471.0231,315.45737,48.419582,61.123356,51.28909,85.50867,466.1799
1517294040,60.151134,62.061848,103.075005,101.339035,98.724464,99.16157,6.01,3.107,4.317,3.207,11.18,11.63,374.16464,35.837685,1470.3005,302.86615,48.42006,61.172115,51.234142,85.17786,466.08005
1517294100,59.479164,61.187706,102.1882,100.458046,102.354774,99.186005,5.758,3.271,4.121,3.263,11.179,11.946,374.16464,36.000664,1477.4564,255.16618,48.43337,61.1456,51.29631,85.183624,466.0998
1517294160,59.813065,61.312557,102.87579,101.73023,97.9382,99.728386,5.254,2.979,4.208,3.112,11.267,11.483,374.32953,36.94108,1475.3613,257.54263,48.489403,61.166786,51.19474,85.32692,465.95004
1517294220,59.207874,61.791943,102.43837,100.87348,100.33326,99.289665,5.575,3.221,4.238,3.413,11.292,11.642,375.03613,36.178226,1483.2299,263.16913,48.46671,61.20008,51.27861,85.32463,465.7299
1517294280,58.853107,62.20938,103.478966,102.68881,99.9176,100.52066,6.179,3.6,4.225,3.15,11.787,11.487,374.308,37.66116,1465.6868,283.01913,48.633274,61.20008,51.19299,85.32692,465.7299
1517294340,59.80054,60.649998,102.42578,100.66205,100.84926,99.62361,5.393,3.478,4.085,3.107,11.54,12.325,374.699,36.512207,1471.701,304.75266,48.500015,61.20008,51.280037,85.32619,465.9199
1517294400,59.37482,61.749058,103.43599,101.75124,100.813,102.18481,6.149,3.712,4.313,3.425,11.912,11.987,375.09,36.97725,1468.9199,310.00443,48.523075,61.20008,51.200146,85.32509,465.73996
1517294460,60.312416,61.250134,102.53123,100.34246,100.65645,100.782585,5.837,3.144,4.3,3.1,11.519,12.544,374.16464,37.769962,1476.4048,262.18973,48.599934,61.20008,51.150047,85.315475,465.83008
1517294520,59.39569,62.521027,103.47743,100.771645,101.915306,98.9176,5.771,3.575,4.221,3.142,11.771,12.325,374.16464,36.543213,1472.7881,278.18677,48.599934,61.20008,51.12419,85.30678,465.77982
1517294580,59.37482,61.93776,102.43684,99.87449,101.25246,98.56403,5.587,3.163,4.562,3.613,11.112,11.349,374.16464,36.840527,1468.6229,296.3103,48.599934,61.20008,51.200146,85.33058,465.84015
1517294640,59.27048,61.270626,104.37529,101.54272,101.915306,100.70762,5.225,3.05,4.492,3.242,11.467,12.583,374.16464,36.62459,1470.4623,299.12796,48.599934,61.20008,51.040096,85.36858,465.4002
1517294700,59.68785,60.06215,106.31374,101.31479,100.99977,100.06343,5.688,3.275,4.587,3.1,11.438,11.95,374.16464,36.97725,1478.9163,241.6838,48.599934,61.20008,51.200146,85.33058,465.50003
1517294760,58.842674,62.4374,101.34559,100.749825,102.1712,99.687195,5.334,3.544,4.444,3.491,11.975,12.263,374.68597,36.7331,1474.9077,303.6744,48.599934,61.266666,51.175095,85.45557,465.71014
1517294820,59.68785,61.93776,102.37698,99.50107,102.252235,99.624725,5.596,3.088,3.875,3.087,11.475,12.175,374.39197,38.32864,1483.568,311.81323,48.599934,61.20008,51.173214,85.45007,465.50003
1517294880,59.750458,62.501015,102.5013,102.12465,100.186775,100.43551,5.887,3.238,3.913,3.187,11.525,13.05,374.16464,36.586617,1473.918,216.87204,48.599934,61.20008,51.166748,85.45694,465.46988
1517294940,59.468735,61.155777,101.87509,100.37398,99.96704,98.65567,5.43,3.319,4.119,2.95,11.819,12.306,374.16464,38.125187,1480.24,278.94116,48.599934,61.20008,51.200146,85.45941,465.26984
1517295000,60.56135,61.12576,99.688,101.188705,101.49966,102.18481,5.025,2.8,4.787,3.425,10.937,12.088,374.16464,36.488956,1475.5759,194.68971,48.599934,61.20008,51.200146,85.49402,465.44006
1517295060,59.73257,60.649994,101.90088,101.08977,98.96178,100.225586,6.16,3.045,4.247,3.002,11.535,12.12,373.97235,37.319202,1476.6448,238.55147,48.599934,61.240032,51.292473,85.45914,465.30002
1517295120,59.37482,62.37521,100.751625,100.126656,102.75211,98.56403,5.113,3.275,4.537,3,11.438,12.225,373.732,38.29609,1473.5023,295.31323,48.599934,61.299957,51.250076,85.48166,465.2501
1517295180,59.265263,61.859848,103.389946,99.374985,101.12337,101.23519,6.331,3.416,4.262,3.419,11.619,12.25,373.49164,36.244812,1474.0728,261.23456,48.599934,61.299957,51.27338,85.46126,465.39014
1517295240,60.115444,61.749058,102.62562,101.75124,97.68734,99.186005,5.988,2.7,4.2,3.15,11.538,11.924,373.25125,36.97725,1477.5801,228.8103,48.599934,61.299957,51.09995,85.48166,465.22998
1517295300,60.042618,62.480045,102.105316,99.77103,101.29091,100.43735,5.641,3.404,4.058,3.192,11.767,11.963,374.16464,38.269455,1477.6874,285.81323,48.599934,61.299957,51.200146,85.570465,464.99008
1517295360,60.188698,63.313015,101.81064,101.062614,99.87365,100.9353,5.313,2.937,4.575,2.937,12.05,11.975,374.072,38.24726,1478.2482,272.62793,48.599934,61.26993,51.200146,85.58191,465.01016
1517295420,59.771324,62.06166,101.58502,100.16707,101.146255,100.852005,5.553,3.05,4.371,3.258,11.3,11.837,373.79404,38.624577,1404.9166,254.03972,48.599934,61.23317,51.141205,85.580536,465.00012
1517295480,59.771328,61.99971,101.981,101.146675,99.97803,100.437355,5.567,3.121,4.392,3.4,11.629,12.604,373.51608,38.32864,1476.2522,311.4809,48.599934,61.29029,51.0481,85.57603,465.0899
1517295540,59.90071,61.31332,100.88607,103.088745,104.53852,101.01416,5.272,2.983,4.55,3.022,11.437,12.484,373.23813,38.56116,1478.0453,315.11322,48.599934,61.25386,51.09779,85.5462,464.86005
1517295600,59.87567,61.530334,102.717705,100.87591,102.21652,101.47121,5.588,3.844,4.169,3.087,11.257,12.719,373.33472,38.904575,1476.7388,311.18677,48.599934,61.22862,51.180107,85.643715,464.85
1517295660,59.625248,61.18866,102.62562,98.7494,100.813,100.56323,5.362,3.075,4.238,3.125,11.725,12.088,373.42365,38.65417,1484.2361,225.74854,48.599934,61.299957,51.24624,85.57123,464.75015
1517295720,59.860016,62.641827,100.84371,100.392166,101.641106,101.38929,5.431,3.2,4.187,3.2,11.816,12.382,374.34793,39.709206,1485.999,240.20148,48.599934,61.314224,51.214413,85.80265,464.74982
1517295780,58.686157,60.87415,100.87594,100.62616,100.06043,100.9353,5.4,2.95,4.4,3.375,11.762,12.075,374.65338,40.00557,1487.8982,261.12204,48.599934,61.266666,51.200146,85.78793,464.6999
1517295840,59.291348,61.22964,100.91585,99.041985,101.93729,99.70802,5.683,3.058,4.058,3.271,11.337,11.609,375.06693,38.078236,1481.3577,249.41618,48.599934,61.222275,51.19458,85.82684,464.94016
1517295900,59.24961,61.18866,100.438515,98.439026,101.060196,101.934906,5.9,3.175,4.2,3.087,12.1,12.475,374.16464,38.9797,1483.9144,251.125,48.599934,61.24378,51.200146,85.78793,464.80008
1517295960,59.061794,61.155777,102.28029,100.00057,100.49989,101.37402,5.319,3.15,4.144,3.031,12.394,12.175,374.76416,38.9283,1476.4048,260.875,48.599934,61.240032,51.05002,85.80304,464.88016
1517296020,59.70872,61.83197,100.73013,100.54048,101.72854,103.22883,5.471,3.067,4.304,3.192,11.821,12.008,374.16464,37.900528,1423.7959,258.3103,48.599934,61.266666,51.162994,85.82089,464.86005
1517296080,60.030693,62.593937,102.28259,99.34347,101.96658,100.874214,5.725,3.331,4.344,3.281,11.869,12.057,374.16464,36.380447,1471.6912,260.625,48.599934,61.222275,51.180107,85.803955,464.60004
1517296140,59.68785,62.032112,100.968025,99.62473,99.780266,100.593765,5.425,3.462,4.25,3.177,11.75,12.713,374.16464,40.16833,1482.9124,298.31323,48.599934,61.22505,51.150047,85.8154,464.64996
1517296200,59.437428,62.938465,102.5013,99.374985,99.37377,99.186005,5.175,3.225,4.187,3.087,11.838,11.663,374.16464,38.003113,1467.2373,291.25443,48.599934,61.242886,51.17092,85.83737,464.40002
1517296260,59.145267,61.895824,101.08314,102.16668,103.58343,99.835754,5.233,3.008,4.317,3.05,11.433,11.371,374.16464,39.03099,1495.8984,300.97794,48.599934,61.33325,51.1977,85.846985,464.43988
1517296320,59.24961,62.65541,100.99039,99.90722,98.82856,100.01762,5.389,3.256,4.234,3.241,11.21,12.456,374.16464,36.244812,1198.1764,274.98602,48.599934,61.359882,51.02505,85.831535,464.49985
1517296380,59.561646,63.1672,102.64711,98.83346,103.438774,101.56098,5.308,3.629,4.192,3.096,11.617,12.588,374.16464,37.838974,1475.6914,251.71028,48.599934,61.33325,51.183445,85.81448,464.50992
1517296440,59.529846,62.093586,100.74931,99.969055,103.782104,100.877,5.782,3.281,4.425,3.5,11.981,12.626,374.16464,38.840187,1470.5776,250.62646,48.599934,61.23777,51.11426,85.81883,464.34003
1517296500,59.975243,61.86171,100.598755,99.23629,103.41241,100.97307,5.492,3.41,4.423,3.1,11.765,12.225,374.16464,39.419357,1482.0339,314.54147,48.599934,61.399834,51.09995,85.803314,464.33
1517296560,60.061996,62.907013,102.687775,100.56311,103.71893,100.532684,5.613,3.581,4.225,3.181,11.9,12.631,373.98853,36.27969,1463.9092,279.50146,48.56539,61.399834,51.17788,85.80775,464.0599
1517296620,59.56264,61.749058,98.62438,100.50008,101.43923,99.81354,5.6,3.344,4.337,3.087,12.013,12.225,373.46014,37.863224,913.60144,253.68384,48.522217,61.399834,51.110683,85.83188,464.19998
1517296680,60.387844,60.950207,99.16218,98.93562,100.851456,100.26335,5.63,3.35,4.5,3.025,12.093,12.635,373.8592,36.32619,1469.6375,284.7356,48.57993,61.399834,51.03326,85.820305,464.04987
1517296740,59.171352,61.233692,98.42064,99.42106,99.51385,100.670135,5.387,3.003,4.172,3.197,11.825,12.616,373.36224,39.492634,1482.6649,250.75443,48.583263,61.399834,51.150047,85.820206,464.12994
1517296800,59.56264,61.686157,103.74909,99.93753,105.311966,102.37361,5.276,3.275,4.387,3.225,12.15,12.863,373.18716,36.97725,1473.5717,272.56616,48.53838,61.399834,51.09995,85.83188,464.21002
1517296860,59.750458,62.063564,101.50214,99.00157,102.49943,99.87462,5.225,3.375,4.387,3.425,12.113,13.55,374.416,38.9797,1479.5844,322.8162,48.599934,61.399834,51.054268,86.05025,464.19998
1517296920,59.68785,62.37521,99.37491,100.00057,100.56031,102.31253,5.113,3.475,4.55,3.087,11.812,12.45,374.16464,40.396202,1486.2402,300.5015,48.514805,61.399834,51.09995,85.99942,464.2499
1517296980,60.124897,61.5249,100.00018,99.19944,104.375916,102.41472,5.475,3.387,4.698,3.31,12.017,12.535,374.16464,38.28214,1469.583,297.29852,48.51658,61.399834,51.135735,86.04036,464.08002
1517297040,59.625248,61.50031,99.25058,97.81344,102.18632,103.500946,5.55,2.987,4.537,3.488,11.975,12.412,374.16464,38.65417,1481.2422,304.31323,48.575417,61.399834,51.105366,86.08183,463.80994
1517297100,59.020054,61.583225,101.2489,99.061386,101.39711,101.6665,5.317,2.917,4.413,3.396,11.583,12.571,374.16464,38.9797,1479.3715,274.27206,48.554466,61.399834,51.16007,86.03789,463.91016
1517297160,60.00088,61.50031,99.81232,98.623314,99.24742,100.00234,5.351,3.238,4.162,3.325,11.8,13.213,374.00174,39.492634,1480.8956,250.68384,48.49991,61.399834,51.170086,86.04338,463.95
1517297220,59.625248,60.896076,100.22826,98.77203,102.332794,99.332245,5.863,3.067,4.425,3.087,11.933,13.442,373.7981,41.83704,1484.9124,308.2309,48.525513,61.399834,51.166748,86.03377,463.78986
1517297280,60.108204,62.13733,102.27568,100.80171,101.3008,102.326965,5.63,3.013,4.113,3.137,11.138,13.475,373.59445,39.236168,1480.7076,315.29855,48.621536,61.399834,51.13001,86.05728,463.73993
1517297340,59.875668,61.87486,100.18528,99.18586,99.74731,102.18481,5.501,3.038,4.975,3.237,11.725,13.288,373.3908,38.003113,1475.5759,305.0015,48.699955,61.399834,51.17629,86.02553,463.76004
1517297400,59.875668,61.62611,102.81439,96.49922,103.62555,102.69016,5.8,3.225,4.575,3.388,12.113,13.649,373.18716,37.148228,1468.5735,308.56616,48.699955,61.399834,51.200146,86.02553,463.67993
1517297460,59.936787,61.874855,101.12458,99.93753,101.68917,102.656845,5.919,3.469,3.906,3.231,12.2,12.737,374.97922,39.93718,1474.7346,300.25,48.512413,61.399834,51.193466,86.29402,463.69
1517297520,60.084354,61.50031,99.47927,98.81244,102.37675,101.6665,5.621,3.671,4.407,3.496,11.808,13.251,374.2353,37.062737,1480.1287,230.89853,48.60882,61.399834,51.166748,86.28029,463.65985
1517297580,60.59266,61.96921,100.592766,97.37456,105.1252,101.093575,5.276,3.375,4.488,3.162,12.025,13.512,374.94193,38.700672,1478.075,293.99854,48.539917,61.399834,51.12858,86.268616,463.54993
1517297640,60.5621,61.499596,99.74901,97.484886,103.82879,100.56323,5.322,3.653,4.141,3.197,11.881,12.553,374.16464,39.020733,1483.6609,266.21762,48.56659,61.399834,51.148693,86.30913,463.35995
1517297700,60.00088,62.4627,100.770035,97.24928,103.20806,100.37257,5.796,3.275,4.562,3.162,12.171,12.533,374.16464,40.65662,1480.244,249.29265,48.49991,61.399834,51.108856,86.279144,463.41992
1517297760,59.625244,61.33257,98.625916,98.5635,102.66605,102.29032,5.713,3.443,4.687,3.117,11.829,13.213,374.16464,38.589066,1479.7905,299.1456,48.634632,61.34137,51.159157,86.27731,463.4501
1517297820,59.703503,60.655426,99.15619,99.6405,101.26619,101.124115,6.078,3.409,4.456,3.6,12.15,12.109,374.16464,40.14508,1483.4875,239.8772,48.649944,61.354435,51.175095,86.276855,463.35995
1517297880,60.063484,61.91584,99.896736,97.2509,102.35294,102.95672,5.342,3.154,4.646,3.033,11.946,12.912,374.16464,39.12625,1413.4779,295.79263,48.684566,61.315937,51.15682,86.27356,463.2601
1517297940,59.040924,61.894875,100.22826,99.26991,100.29298,100.39663,5.774,3.102,4.283,3.158,11.925,12.987,374.16464,39.932293,1483.238,260.8544,48.56659,61.361786,51.182255,86.250305,463.38007
1517298000,59.750458,60.3738,100.3142,100.00057,104.065,99.50254,5.388,3.625,4.263,3.175,11.675,14.375,374.16464,40.982147,1488.5663,298.75443,48.617584,61.299957,51.095352,85.98706,463.21988
1517298060,59.8548,61.54129,101.29187,98.70737,105.29183,100.70947,5.238,2.942,4.504,3.242,12.067,12.225,374.09198,40.831905,1484.467,230.39265,48.49991,61.352272,51.200146,86.275024,463.06976
1517298120,59.437428,61.18866,99.87678,96.935684,102.05996,101.00194,5.075,2.837,4.675,3.288,11.438,12.999,373.6957,40.00557,1484.5825,322.68384,48.699955,61.305786,51.18812,86.259,463.08987
1517298180,60.00088,62.9175,103.187355,100.062,101.973175,101.04267,5.95,3.121,4.375,2.983,12.063,13.491,373.29944,38.22013,1477.3574,238.96028,48.699955,61.422382,51.133347,86.262665,463.01016
1517298240,60.68756,62.208427,99.907486,97.66634,102.896774,100.68911,5.317,3.258,4.254,3.087,11.987,12.85,373.24,40.49386,1484.1288,309.9162,48.699955,61.406292,51.06666,87.16454,463.05002
1517298300,60.62396,61.832924,100.95728,99.751625,104.18769,101.62392,5.475,3.037,4.829,3.204,12.033,13.279,373.513,39.390045,1483.5681,262.7103,48.699955,61.491776,51.170135,86.272736,463.05002
1517298360,59.333088,61.208675,98.47858,96.70775,102.62577,101.96082,6.308,3.258,4.33,3.321,12.291,12.967,373.8388,38.65417,1476.3512,313.37793,48.56659,61.433395,51.160133,86.276855,463.21988
1517298420,59.28091,61.561783,100.765434,98.31294,98.751656,100.31333,5.615,2.959,4.309,3.419,11.975,13.7,374.16464,39.76883,1491.4055,307,48.582756,61.366028,51.066772,86.39532,462.74008
1517298480,60.374527,61.969208,99.2076,96.688354,102.45731,101.27962,5.681,3.3,4.756,3.156,12.156,13.15,374.16464,39.492634,1475.6749,310.7103,48.699955,61.482624,51.162613,86.38994,462.70993
1517298540,59.1557,61.594658,100.28197,99.87448,100.436714,101.063034,5.632,3.119,4.588,3.513,12.069,13.074,374.16464,41.45755,1480.4132,304,48.699955,61.44293,51.122723,86.42793,462.97998
1517298600,60.270184,61.250607,99.41481,96.72716,100.85512,101.45731,5.508,3.308,4.375,3.183,12.196,13.621,374.16464,41.949398,1490.9086,324.60733,48.699955,61.500114,51.16257,86.39406,463.57004
1517298660,60.623955,61.2487,99.31044,99.68535,104.81208,101.62392,5.988,3.512,4.688,3.087,12.925,13.776,374.16464,41.700256,1486.9083,311.43384,48.602203,61.31497,51.09995,86.55017,461.91983
1517298720,59.030495,60.828407,101.23393,98.45358,102.234375,100.811745,5.244,2.979,4.466,3.278,11.706,13.237,374.89777,41.201977,1487.9105,240.45294,48.59558,61.493748,51.227383,86.533005,462.77994
1517299200,59.04614,62.077145,99.623535,98.20262,101.98306,101.5309,5.812,3.378,4.584,3.341,11.056,12.185,372.0701,40.00557,1479.8706,303.8147,48.699955,61.649933,51.490055,86.35617,462.02002
1517299260,60.45701,62.06356,101.62646,97.97994,101.93729,100.479935,5.363,3.608,4.779,3.413,10.871,12.492,375.69193,39.321655,1484.1289,277.39853,48.699955,61.554886,51.261353,86.87475,461.89
1517299320,59.917408,63.1672,100.39401,97.105415,105.75143,103.45837,5.183,3.242,4.458,3.475,11.486,13.267,375.63083,40.65662,1489.4652,264.875,48.699955,61.57476,51.177498,86.897644,462.4
1517299380,59.78176,63.226093,100.374054,98.87549,103.342636,103.84247,5.5,3.069,4.762,3.369,11.594,12.925,374.78372,41.18732,1485.2383,299.77795,48.699955,61.51168,51.141205,86.93129,462.11987
1517299440,59.81306,61.311604,99.93664,97.04238,102.979164,102.418045,5.176,3.475,4.621,3.246,11.717,12.484,374.49048,42.82292,1497.911,225.8103,48.699955,61.500114,51.183445,86.91458,462.4201
1517299500,59.50003,60.87415,100.36485,98.502075,104.998856,101.50175,5.812,3.512,4.5,3.425,11.275,12.9,375.14212,42.9859,1493.2427,317.56616,48.699955,61.500114,51.200146,86.92511,462.11987
1517299560,61.124805,62.438114,102.99857,98.2499,105.311966,103.062225,5.8,3.325,4.825,3.237,11.912,14.074,375.14212,44.011765,1497.5729,309.8103,48.699955,61.43326,51.12778,86.90588,462.2301
1517299620,59.922623,61.18825,98.39186,95.797264,101.07805,101.172714,5.575,3.116,4.622,3.019,11.325,13.575,374.43616,43.704006,1487.1558,304.3463,48.699955,61.455544,51.046253,86.92648,461.51004
1517299680,60.047836,62.483147,100.81378,97.99773,105.14168,103.68976,5.225,3.038,4.463,3.275,11.563,13.45,374.89777,44.98835,1491.3313,316.15442,48.699955,61.43326,51.125706,86.90348,461.21988
1517299740,60.000877,61.78051,99.49922,97.00116,102.812546,102.00155,5.62,3.088,4.569,3.498,11.406,13.294,375.12436,45.50128,1500.9009,260.09412,48.699955,61.49282,51.040096,86.91206,462.00995
1517299800,60.498745,61.81196,98.748695,98.93853,103.252,102.81233,5.351,3,4.675,3.338,11.388,13.3,374.16464,42.9859,1495.247,218.37207,48.699955,61.500114,51.000084,86.92511,461.68997
1517299860,59.958153,61.749058,98.916,98.73,105.771576,102.12557,5.674,3.088,4.754,3.137,11.875,13.137,373.97458,43.926277,1492.4592,279.43677,48.699955,61.428486,51.07498,86.90781,461.76
1517299920,59.938274,62.030685,100.49838,97.469124,105.43557,102.25145,5.45,3.156,4.731,3.244,11.644,12.869,373.64874,44.77133,1500.2328,210.18825,48.699955,61.43326,51.085682,86.90932,461.91983
1517299980,59.874676,61.709026,98.93748,96.644714,105.91806,101.914536,5.508,3.254,4.588,3.302,11.442,13.859,373.32294,44.011765,1494.6777,317.2515,48.699955,61.489048,51.02505,86.91275,461.83005
1517300040,60.375023,61.749058,101.49983,97.595215,101.31288,104.47,5.462,3.119,4.594,3.337,11.75,14.187,373.8171,44.793034,1492.2406,274.31323,48.699955,61.44755,50.972637,86.90314,461.91983
1517300100,59.479164,61.62516,99.91165,99.34977,104.91646,102.18665,5.229,3.279,4.796,3.225,11.563,13.279,373.8388,44.48774,1495.3541,255.7309,48.699955,61.40606,51.06666,86.92401,460.41
1517300160,59.83393,62.313263,101.1875,98.6023,103.97894,105.10215,5.542,3.371,4.783,3.433,11.55,13.142,374.49048,45.906227,1487.3538,275.2309,48.699955,61.500114,51.040096,87.22267,460.65997
1517300220,60.167828,60.521526,99.58364,98.041374,104.79194,101.27221,5.367,3.471,4.575,3.475,11.238,14.15,374.81628,44.866276,1498.9008,250.41911,48.699955,61.500114,51.03337,87.22084,461.0798
1517300280,60.56135,61.81196,99.061806,96.998726,103.49921,103.500946,5.238,3.238,5.175,3.6,12.225,12.999,374.50677,42.566807,1494.2325,261.62497,48.699955,61.500114,51.08011,87.20665,460.50015
1517300340,59.54177,61.312557,100.498375,97.270294,102.263214,101.2685,5.487,3.258,4.733,3.308,12.079,12.809,374.16464,43.89778,1497.1274,301.26913,48.699955,61.500114,51.015877,87.20619,461.2899
1517300400,59.81306,63.061405,100.498375,98.686356,102.373085,100.00234,5.525,3.05,5.175,3.388,11.9,12.938,374.16464,42.9859,1485.2506,310.62204,48.699955,61.500114,51.000084,87.18742,460.78998
1517300460,60.28037,62.578213,98.81201,99.23435,101.87319,103.20245,5.794,3.094,4.572,3.339,11.784,13.018,373.81964,41.421806,1484.4836,289.09488,48.699955,61.401066,51.091625,87.207436,460.62012
1517300520,60.291054,61.729996,97.95828,97.91183,105.35591,101.562836,5.525,3.354,4.875,3.279,11.45,12.896,373.3884,42.65994,1496.3439,263.7309,48.699955,61.440067,51.074226,87.18559,460.5799
1517300580,60.12609,62.749763,98.81317,99.748405,100.186775,100.313324,5.45,2.787,4.475,3.288,11.775,12.612,374.6451,43.627068,1496.5831,232.0662,48.699955,61.417442,51.095764,87.343994,460.86002
1517300640,58.313503,60.75121,101.93956,97.99773,102.439,102.25144,5.45,3.137,4.4,3.313,12.075,12.9,374.16464,45.467087,1500.9132,236.43384,48.699955,61.500114,51.180107,87.33644,460.73
1517300700,59.70872,62.77073,101.77073,97.77141,105.227745,102.43841,5.587,2.967,5.038,3.496,12.146,13.158,374.16464,44.255913,1493.4572,277.5603,48.699955,61.500114,51.133457,87.33942,460.75012
1517300760,59.29135,61.312557,97.5224,96.062775,104.229805,102.91784,5.55,3.337,4.575,3.313,11.637,13.129,373.8521,44.913227,1500.4596,236.91618,48.699955,61.500114,50.924934,87.32889,460.4499
1517300820,60.296024,61.624683,99.29547,99.15434,102.84413,102.20285,5.815,3.169,4.5,3.212,11.734,13.672,373.45316,41.914757,1306.2623,293.3147,48.699955,61.500114,51.068348,87.22244,460.22003
1517300880,60.155903,62.125034,99.407135,98.59421,103.96887,101.40734,5.406,3.375,4.687,3.475,11.644,12.707,373.7085,40.258755,1459.7524,285.52795,48.699955,61.500114,51.06666,87.33438,460.28
1517300940,59.625248,61.311607,97.62523,95.374146,104.12543,102.25144,6.312,3.475,4.787,3.475,11.95,12.325,373.3676,41.11893,1489.5807,224.50443,48.699955,61.500114,51.09995,87.33713,460.68008
1517301000,59.646114,62.41238,98.14706,96.772415,103.06157,99.23044,5.758,3.454,4.658,3.458,11.65,13.404,373.8178,39.390045,1474.9077,304.56323,48.699955,61.500114,51.08011,87.433266,460.32993
1517301060,59.37482,61.85294,99.52224,98.08502,103.43694,103.54352,5.625,2.962,4.983,3.379,12.704,13.396,374.16464,39.869675,1486.3475,315.62207,48.699955,61.409863,51.082325,88.98979,459.94995
1517301120,60.686565,61.81196,100.00111,96.18886,105.62509,105.31133,5.413,3.337,4.638,3.475,12.35,13.037,374.16464,38.9797,1476.244,293.68973,48.699955,61.500114,51.200146,87.63104,459.88998
1517301180,60.251305,61.104794,98.62438,98.708984,103.8526,102.26995,5.454,2.696,4.804,3.333,11.996,13.613,374.16464,40.88449,1409.9149,278.8103,48.699955,61.468777,51.133457,87.57596,459.84006
1517301240,59.43743,61.87486,97.62523,98.06077,104.56214,101.81273,5.219,3.106,4.994,3.694,11.913,13.15,374.16464,39.492634,1483.7412,272.15588,48.699955,61.43778,51.05002,87.65644,459.97006
1517301300,60.99959,61.93776,97.998184,98.686356,102.686195,102.18481,5.212,3.613,4.737,3.575,11.912,12.9,374.16464,38.9797,1482.2319,325.8162,48.699955,61.455544,51.000084,87.58708,459.5499
1517301360,59.70872,62.000664,100.02105,98.47945,105.14717,100.81128,5.792,3.346,5.033,3.713,12.579,13.521,374.16464,39.891582,1481.803,279.29266,48.699955,61.473812,51.063156,87.74899,459.64
1517301420,60.02592,62.46156,100.17607,97.47301,105.374596,103.437645,5.705,3.36,4.935,3.2,12.072,13.775,374.16464,40.149185,1485.5029,260.85028,48.699955,61.45789,51.045185,87.71619,460.11014
1517301480,60.373535,62.18651,100.498375,98.18686,105.25154,103.001144,5.212,3.313,4.825,3.388,11.825,13.8,374.16464,40.87657,1481.9103,326.00146,48.699955,61.45154,50.973595,87.73129,459.79984
1517301540,59.24961,61.831974,100.14537,97.00196,102.77043,101.834946,5.917,3.392,4.933,3.217,12.402,14.3,374.16464,39.967575,1479.3534,289.75146,48.699955,61.410976,51.083305,87.71646,459.64
1517301600,59.938274,61.45742,98.85461,96.9373,103.0634,100.6616,4.975,3.079,5.02,3.454,11.846,13.633,374.16464,40.819386,1484.797,300.6456,48.699955,61.439945,51.092552,87.72763,459.4698
1517301660,59.93828,62.37521,101.2489,97.113174,102.18632,103.68976,5.45,3.075,5.25,3.775,11.912,13.588,373.18716,38.29609,1472.5819,310.1897,48.699955,61.47003,51.09995,87.75052,459.46008
1517301720,60.373535,61.62611,101.50214,97.7504,108.75075,100.50215,5.688,2.987,5.012,3.45,12.175,13.3,374.01425,38.9797,1482.5782,221.18677,48.699955,61.468777,51.015064,87.71207,459.74994
1517301780,59.625244,61.56321,98.20692,98.18686,100.43763,101.29257,5.383,3.271,5.367,3.871,11.896,13.029,373.45032,44.887836,1480.7886,308.72794,48.699955,61.416546,51.1668,87.710236,459.42993
1517301840,59.662807,61.540337,101.02021,97.03752,104.93843,101.87567,5.746,3.258,4.821,3.95,12.033,13.171,374.16464,44.228783,1498.5708,272.125,48.699955,61.405563,51.137955,87.89908,459.45004
1517301900,60.91254,61.9492,98.00187,98.35077,102.311554,102.749016,6.31,3.345,4.885,3.35,12.785,13.46,374.16464,44.793034,1107.5261,264.715,48.699955,61.500114,51.000084,87.8398,459.2899
1517301960,59.187004,61.417393,100.43852,96.97933,101.25063,104.97998,5.45,3.663,5.404,3.471,12.454,13.729,373.50833,43.533028,1492.0221,276.3956,48.699955,61.448807,51.11591,87.87138,459.25
1517302020,59.45308,61.562393,99.87333,97.48367,103.765625,102.609634,5.184,3.15,5.103,3.444,12.587,14.503,373.15756,43.90918,1497.0718,250.98383,48.699955,61.475044,51.15013,87.89404,458.99
1517302080,59.81306,60.81125,100.687164,96.998726,100.68666,103.062225,5.688,2.888,4.875,2.613,12.162,13.875,367.03506,41.51408,1388.3445,239.93677,48.699955,61.47882,51.057148,85.70003,459.10995
1517302140,59.89132,61.610386,96.01369,96.40709,100.82948,100.38969,6.113,2.887,4.241,2.6,10.778,12.672,359.12814,42.39917,1456.9998,297.69998,48.699955,61.43761,51.01404,83.343605,459.16992
1517302320,59.312218,62.14076,99.031876,96.780495,105.471275,102.920616,5.053,3.144,4.713,3.425,11.163,11.925,367.57263,41.83704,1483.4938,253.51839,48.699955,61.522507,51.285748,87.20975,458.81006
1517302380,60.021255,62.895576,98.01967,96.72877,105.35409,103.91745,5.621,3.121,4.837,3.717,12.9,13.363,374.08945,45.67226,1501.573,276.9397,48.699955,61.54938,51.290024,88.11219,458.8499
1517302440,60.063488,60.999958,98.81317,96.814445,106.25131,103.251045,4.862,3.175,5.113,3.506,12.787,13.201,375.70065,43.092026,1494.5789,287.50443,48.699955,61.576252,51.200146,88.55672,458.81006
1517302500,60.157394,61.844837,98.47014,96.18643,105.18562,104.25064,5.669,3.363,5.019,3.119,12.991,14.544,374.70767,40.85853,1486.0671,303.02942,48.699955,61.500114,51.000084,88.24083,458.8801
1517302560,60.112377,61.22468,99.98729,97.84836,107.70044,103.575356,5.383,3.113,5.057,3.085,13.208,14.97,374.75113,40.48768,1484.5671,269.89075,48.699955,61.500114,51.000084,88.247665,458.8801
1517302620,60.746693,62.061317,98.89285,97.67602,108.3647,105.10295,5.521,3.084,5.138,3.27,13.404,14.589,374.3,40.116825,1483.0372,227.5257,48.699955,61.500114,51.000084,88.24452,458.81006
1517302680,60.749172,60.31376,98.873024,98.686356,105.49873,103.68976,6.05,3.175,5.075,3.075,13.412,13.837,375.14212,39.435642,1479.5844,324.2544,48.699955,61.470867,51.17255,88.243576,458.65994
1517302740,59.37482,61.374508,98.37575,96.68836,103.685974,103.81193,5.9,3.465,4.675,2.987,13.038,14.175,374.85974,37.514606,1477.2336,256.12793,48.699955,61.42908,50.899887,88.23808,458.7799
