时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1517302800,60.00088,61.686157,98.37575,96.998726,108.68483,103.81193,5.9,3.325,5.25,3.563,13.113,14.85,374.43903,36.000664,1445.2404,277.5603,48.699955,61.500114,50.924934,88.245865,458.5601
1517302860,59.896538,61.791943,98.561455,95.89465,105.81186,105.12622,5.35,3.238,5.237,3.471,13.142,15.033,374.94662,35.6747,1465.5795,302.70737,48.699955,61.40652,50.866707,88.270584,458.50983
1517302920,60.10105,61.87486,98.81317,99.18586,103.999084,105.06143,6.175,2.987,5.263,3.087,12.938,14.9,375.00467,36.000664,1470.5778,286.12793,48.699955,61.399834,50.939964,88.253876,458.5899
1517302980,60.12609,61.56321,98.186966,96.37314,106.185394,104.00075,5.737,3.175,4.488,2.6,11.812,14.088,363.61392,31.01788,1440.5885,309.3162,48.699955,61.43326,50.83331,85.03804,458.61002
1517303040,60.74917,61.62516,97.04201,95.64733,101.33486,101.47953,5.376,3.042,4.083,2.438,10.609,12.142,351.53772,31.10666,1347.3716,294.49854,48.699955,61.490086,50.98577,81.63108,458.43008
1517359500,71.899864,71.50065,127.16331,124.92554,85.38641,86.562065,5.37,2.967,3.665,2.59,8.078,8.672,368.634,40.738075,1473.5648,254.56497,42.67508,55.071457,46.349873,81.34953,474.66986
1517359560,69.87639,71.18774,124.06293,123.24942,86.064125,84.56265,5.313,2.75,3.875,2.125,9.313,10.525,376.41183,42.74144,1493.5815,302.49765,43.000053,55.563103,46.599968,81.63728,474.58994
1517359620,70.18736,70.22909,123.7511,124.33406,87.31205,87.9365,5.633,2.83,3.513,2.537,8.792,9.725,376.4445,42.94663,1492.0178,277.91876,43.38324,55.824886,47.039917,82.62516,474.63983
1517359680,69.43793,70.6662,120.25034,121.93867,87.45864,84.24981,5.237,3.046,3.738,2.725,9.184,9.192,373.35526,42.171474,1485.4603,226.60522,43.677814,56.314373,47.37983,82.42493,474.54996
1517359740,67.8135,66.62361,121.18584,121.376686,87.31017,88.56045,5.175,3.037,3.813,2.363,9.775,10.275,374.1713,44.438316,1496.578,210.18985,44.055504,56.5877,47.77784,81.63728,474.54996
1517359800,70.43846,66.0629,124.376236,121.0621,87.74995,87.627106,5.8,3.037,3.95,2.5,9.975,11.151,376.65222,44.74366,1492.5746,307.37454,44.375046,56.923702,48.20004,82.07486,475.01
1517359860,67.08338,67.79127,120.229744,120.2691,88.91706,87.00143,5.517,3.7,3.942,3.154,8.85,9.87,374.8241,45.43259,1498.6902,264.27167,44.544434,57.10906,48.53337,82.497856,474.72003
1517359920,67.40643,66.09455,119.62373,118.031815,84.127396,90.06157,5.025,2.756,3.794,2.644,9.731,10.275,373.28998,45.72557,1482.5662,249.25221,44.894783,57.20527,48.749973,82.015854,474.2801
1517360400,64.01514,64.87514,114.60979,113.96684,84.04706,88.51767,5.675,3.041,4.112,2.978,8.65,9.407,371.65326,44.95035,1481.9092,269.44012,46.328625,58.646496,50.753162,82.05464,473.9099
1517360460,63.76249,64.27463,113.8113,112.79946,86.18817,88.52312,5.065,2.982,4.24,2.7,9.785,10.945,376.216,47.298836,1506.7073,250.37366,46.418736,58.6328,50.77988,82.12498,473.89005
1517360520,63.79204,62.50063,113.707756,113.50072,85.68636,86.8113,5,3.067,3.946,2.925,8.517,9.908,376.1647,47.788624,1505.2395,279.99988,46.658535,58.724182,50.761406,82.572556,473.93994
1517360580,63.74858,63.06336,111.376366,111.501816,85.562325,88.62267,5.737,3.275,4.1,2.55,9.687,11.151,374.6033,45.41052,1490.2413,306.0611,46.75771,58.93191,50.911076,82.31221,473.97992
1517360640,63.978436,62.812138,113.51948,111.16758,86.69641,89.68736,5.321,2.771,4.2,2.617,9.842,10.562,374.63208,48.166756,1490.8062,283.91476,46.82427,58.976704,50.93327,82.326805,473.68002
1517360700,62.93734,62.62624,111.31459,110.06164,87.06209,90.1886,5.45,2.7,4.4,2.85,9.938,10.724,375.81778,50.787506,1491.5676,277.31207,46.98371,58.951496,50.81221,82.33078,473.67007
1517360760,62.20722,63.020145,110.52103,108.72958,87.20868,89.64588,5.459,2.796,4.1,2.683,9.9,11.1,374.9594,50.09496,1510.2417,310.49823,47.08463,59.05725,51.086765,82.43995,473.64996
1517360820,62.501,63.036827,110.837135,110.662285,89.22716,91.436165,4.942,3.052,3.992,2.88,9.585,11.416,374.5463,50.298965,1508.4456,270.28653,47.158764,59.229946,51.120113,82.29762,473.75995
1517360880,62.20915,62.50063,108.9376,109.68807,88.22732,91.08219,5.037,2.721,4.125,2.829,9.704,11.537,374.23065,39.647152,1470.8059,239.33347,47.210682,59.270275,51.277702,82.29144,473.71005
1517360940,62.873596,62.125813,112.37364,107.25007,89.75152,91.25157,5.175,3.037,4.075,2.563,9.625,11.187,375.0417,34.613228,1432.2542,267.1872,47.275,59.299973,51.253525,82.293655,473.37985
1517361000,62.332767,62.209217,110.27171,108.623085,90.146194,89.39526,5.079,3.067,3.858,2.892,9.454,11.681,374.7068,35.399544,1433.908,227.1471,47.374123,59.328556,51.27136,82.31448,473.35007
1517361060,64.62357,63.06336,112.06033,106.625824,87.06209,86.626366,5.65,3.987,4.05,2.788,10.175,11.401,374.06134,36.82061,1473.2455,219.6256,47.429092,59.488186,51.299896,82.28702,473.51987
1517361120,64.204185,63.05345,108.829124,107.454056,90.45065,90.93787,5.285,2.7,4.275,2.916,9.823,11.015,373.74713,35.62085,1461.831,289.87396,47.458767,59.42092,51.352398,82.3268,473.39996
1517361180,61.937763,63.000053,108.81257,107.68754,90.37735,89.0012,5.4,2.825,4.05,2.788,10.075,11.25,373.43292,38.980125,1480.2452,232.68958,47.536877,59.552383,51.400177,82.31487,473.1899
1517361240,62.749016,64.0009,108.25216,107.500755,86.002106,89.81008,5.175,3.2,3.963,2.95,9.388,11.151,374.49768,38.980125,1479.9014,243.43881,47.568836,59.636955,51.299896,82.60658,473.21997
1517361300,60.895702,62.22831,107.68733,106.35221,89.08432,89.18959,4.858,3,4.045,2.779,9.142,10.8,374.32065,39.834408,1480.2452,299.14624,47.562172,59.794914,51.39991,82.37507,473.1301
1517361360,61.187363,62.12581,107.34314,106.21786,88.81275,90.65527,4.975,3.437,4.02,2.856,9.675,10.594,374.79144,39.492695,1477.7524,293.75104,47.64403,59.640114,51.590267,82.42493,473.09012
1517361420,61.916515,61.37417,106.853325,105.89673,89.148224,89.87576,5.6,3.204,4.058,3.054,9.175,10.684,375.09607,39.595207,1479.3529,272.08374,47.630318,59.75661,51.625614,82.60835,473.14
1517361480,60.853207,62.23032,108.31246,105.18892,89.31174,91.000946,5.629,3.592,3.863,3.054,10.417,11.688,374.60648,40.305904,1481.5715,299.1659,47.69101,59.87164,51.56664,82.6393,472.99005
1517361540,61.51621,62.59383,107.0166,105.04801,89.85722,90.76546,5.297,2.935,3.816,2.991,9.297,11.178,374.192,41.26224,1369.9935,268.41968,47.672802,59.82628,51.52859,82.60327,472.82993
1517361600,61.025116,62.013065,108.06153,105.79907,88.18832,92.48669,5.465,3.455,3.95,2.937,9.2,11.262,374.6057,32.077248,1458.0377,270.63638,47.61818,59.973606,51.65986,82.60261,472.79987
1517361660,60.64122,62.500374,105.96968,105.07996,89.998184,90.57879,6.05,3.509,4.032,3.116,9.372,10.953,375.01947,35.39015,1467.7317,278.9392,47.83409,59.910706,51.740044,82.60493,472.89
1517361720,61.77593,62.812138,106.66652,105.29214,92.1252,91.166885,5.583,3.329,4.296,3.125,9.425,11.058,373.88058,34.277355,1469.4633,319.771,47.922997,60.039833,51.776024,82.60474,472.92004
1517361780,60.74987,61.938908,105.12354,103.68648,87.74995,90.1886,5.412,3.425,3.963,2.95,9.737,10.613,373.42157,36.209953,1473.9087,255.5604,48.00005,59.999817,51.80009,82.60924,472.68988
1517361840,62.291237,61.541985,106.45912,104.477844,92.292465,92.97824,5.495,3.766,4.029,3.05,9.467,11.329,374.75882,36.89543,1477.3552,233.08421,47.939518,60.052647,51.73324,82.766594,472.67004
1517361900,60.376118,62.31272,105.06177,104.25174,89.62747,89.62341,5.65,3.413,3.875,3.087,9.65,11.725,374.44058,36.710598,1470.9124,286.50046,47.984356,60.099857,51.69981,82.71266,472.7701
1517361960,60.74987,61.874092,104.280716,103.37435,91.40633,92.93936,5.337,2.931,4.031,3.038,9.138,11.287,374.6609,40.11383,1482.4065,258.28156,47.9944,60.144554,51.790062,82.76239,472.78003
1517362020,60.04196,61.41537,105.04264,103.89456,88.16905,91.645645,5.375,3.029,3.929,2.896,9.675,11.696,374.059,40.85207,1483.0123,297.20844,47.96359,60.199894,51.85146,82.79577,472.53
1517362080,60.639774,60.797127,106.10868,102.24997,91.36122,92.04491,5.409,3.153,4.041,2.988,9.444,10.534,373.92422,41.031216,1465.4968,264.9063,47.932777,60.236866,51.870007,82.77201,472.42
1517362140,59.37365,61.228466,106.103165,102.85579,90.45817,92.687874,5.454,3.104,3.954,2.829,9.438,10.774,373.7895,42.888,1489.2507,257.70825,47.901962,60.333286,51.727158,82.766594,472.36987
1517362200,60.436962,62.46797,105.68837,104.6253,93.34305,91.749344,5.431,3.637,4.294,3,9.831,11.618,373.65472,33.50892,1474.4121,260.0927,48.032436,60.346107,51.74995,82.750465,472.3401
1517362260,60.43696,61.56208,106.685646,104.06495,89.559814,92.56343,5.55,3.362,4.25,3.087,9.938,11.3,373.51996,36.000824,1471.2316,237.74908,48.089592,60.44117,51.787777,82.756424,472.20007
1517362320,60.938194,61.687187,104.0005,102.99833,91.530365,92.678986,5.212,3.113,4.106,2.969,9.588,11.075,373.3852,36.68972,1470.2491,293.9984,48.146744,60.454166,51.879993,82.74715,472.2301
1517362380,60.082527,61.39628,103.37463,102.395386,89.29294,91.5212,5.388,2.937,4.2,2.879,9.558,10.846,373.25046,36.311348,1470.6831,270.1263,48.022278,60.40415,51.716522,82.74406,472.1499
1517362440,59.405518,61.900925,104.70323,103.4879,92.701706,91.83853,5.443,3.191,4.057,2.985,9.895,10.913,373.48138,36.391197,1470.6606,296.09375,48.086155,60.50351,51.679996,83.079315,472.0501
1517362500,59.938625,61.12496,104.06449,102.37409,91.68542,93.501945,4.974,3.55,4,2.888,9.938,11.488,374.1713,36.000824,1474.2524,258.311,48.063793,60.538406,51.741592,83.01898,472.2199
1517362560,60.68613,60.687847,104.9382,103.62258,90.18565,92.314545,5.762,3.225,4.163,3.038,9.438,11.325,374.6609,35.512283,1478.5752,236.87735,48.041428,60.573303,51.80009,83.0097,472.2301
1517362620,60.906326,61.9374,104.499146,103.24901,91.59239,93.90381,4.956,3.197,4.162,3.087,9.831,11.594,374.56793,35.483547,1466.737,272.12598,48.019062,60.55004,51.85003,83.00638,471.9699
1517362680,60.87446,61.061657,102.06111,102.68867,90.74947,91.12713,5.125,3.713,4.013,3.038,9.925,11.725,375.15048,36.97676,1477.5682,268.62436,48.2429,60.562187,51.757114,83.01742,471.92
1517362740,59.812107,62.0203,103.687935,102.47894,91.14415,92.22812,5.354,3.167,3.85,3.167,9.904,11.521,374.33023,36.261074,1040.1473,275.87296,48.193745,60.519314,51.846703,83.01368,471.77005
1517362800,60.35801,61.672867,103.92329,102.500656,93.7335,92.77991,5.887,3.137,4.253,3.091,9.76,11.372,374.50052,36.2315,1471.25,240.48495,48.173717,60.695847,51.871433,83.01401,471.70996
1517362860,59.916412,61.792194,102.62447,101.02074,90.66866,91.415764,5.825,3.608,3.987,3.3,10.033,11.45,374.67084,37.318855,1481.4569,274.87756,48.15369,60.653275,51.85003,83.02181,471.80008
1517362920,60.79695,62.12506,102.298294,100.53084,92.38879,92.24972,5.65,3.503,4.175,3.084,10.05,11.916,374.84113,36.67178,1471.956,302.35922,48.133663,60.610703,51.764053,83.01997,471.59998
1517362980,60.376118,60.56123,103.56144,98.50082,91.3133,92.19009,5.463,3.662,4.2,3.125,9.725,11.475,375.0114,35.674747,1468.8983,308.1226,48.113636,60.60006,51.80009,83.18738,471.83014
1517363040,60.250084,61.62539,101.844894,100.12533,92.21823,91.749344,5.388,3.231,3.981,3.185,9.825,11.612,374.63208,37.489902,1475.4191,297.81216,48.249916,60.67009,51.7637,83.13434,471.70004
1517363100,58.999317,62.07396,104.7767,102.14995,92.7984,94.488174,5.207,3.713,4.487,3.148,9.815,11.198,374.7944,36.651447,1476.8412,262.09827,48.379906,60.775135,51.796234,83.103836,471.52997
1517363160,59.500164,61.290764,102.23027,101.4156,91.70798,93.10614,5.388,3.525,4.167,2.829,9.808,11.383,374.30783,38.943935,1473.8022,299.99832,48.29904,60.739407,51.750053,83.11047,471.50983
1517363220,59.561974,61.00136,101.377144,100.37355,91.6234,92.314545,5.313,3.088,4.388,2.988,9.5,11.151,374.59027,38.5036,1472.5824,301.84976,48.284836,60.70368,51.80009,83.11313,471.2499
1517363280,58.39629,61.333977,100.08275,101.43854,93.26976,92.99898,5.088,3.313,3.946,2.879,9.891,11.284,374.87274,38.65443,1472.9098,305.25024,48.270634,60.866837,51.71066,83.1087,471.16003
1517363340,59.625717,60.75015,101.29183,99.459305,90.08229,91.89626,5.479,3.604,4.037,2.979,10.121,11.717,374.8241,38.69275,1478.7961,285.47952,48.25643,60.811657,51.757954,83.22098,471.12006
1517363400,59.674973,60.76381,101.11238,99.34822,93.524605,93.21158,5.17,3.245,4.213,2.945,9.905,11.666,374.1264,38.078205,1475.5149,310.57635,48.242226,60.835476,51.769234,83.22875,471.10986
1517363460,59.91738,61.249767,101.561005,99.877106,92.70782,93.062935,6.117,3.037,4.2,2.821,10.084,10.979,373.95804,38.32874,1419.6957,277.45935,48.228024,60.859295,51.71281,83.22097,471.23004
1517363520,58.83282,61.521885,102.33324,99.14637,89.68574,92.22812,4.958,2.925,4.1,3.129,10.229,11.405,373.7897,39.818874,1487.245,235.64636,48.213818,60.883114,51.720028,83.2581,471.16995
1517363580,59.174892,60.791344,101.3742,98.52212,93.893715,93.35331,4.933,3.042,4.1,2.925,9.917,12.195,373.62134,38.735855,1483.1351,288.8545,48.26669,60.88768,51.736275,83.24794,471.06992
1517363640,59.874886,61.467873,101.61102,100.09461,93.17109,93.329544,5.59,3.728,4.3,2.919,10.137,11.325,373.453,39.66355,1474.584,307.06384,48.384518,60.82657,51.729893,83.2328,471.09003
1517363700,58.811573,61.9992,100.56079,96.81487,94.87665,92.874535,5.5,3.7,4.437,2.85,10.075,10.525,373.28464,38.003044,1477.2489,317.25208,48.398396,60.87313,51.80009,83.22452,470.98996
1517363760,58.855034,61.102856,100.18571,101.4369,92.647675,93.08195,5.112,3.067,4.113,3.079,10.242,11.534,374.98972,37.387276,1460.8998,250.83466,48.383484,60.835377,51.766663,83.481316,470.84995
1517363820,58.79032,61.35307,101.85519,98.810486,95.7299,92.52788,5.55,3.104,4.213,3.212,10.654,11.216,375.06888,38.60015,1482.0135,278.51953,48.368576,60.885895,51.73992,83.52506,470.85986
1517363880,59.06364,61.061657,101.43892,97.935555,93.06114,95.0627,5.65,3.362,4.237,3.087,10.325,11.026,374.83463,38.36945,1481.5715,244.75226,48.353664,60.920193,51.69981,83.49368,470.7799
1517363940,58.875313,60.50094,100.18571,100.125336,93.718,94.468994,5.919,3.138,4.469,3.387,10.194,11.512,374.76968,38.687,1481.7434,281.49985,48.338757,60.986176,51.780033,83.469154,470.7201
1517364000,58.83282,60.60444,101.769875,98.16494,95.16608,92.810585,5.216,3.35,4.037,3.279,10.165,11.037,374.26923,39.166515,1397.9188,279.91544,48.323845,60.960636,51.71485,83.504295,470.80997
1517364060,59.186287,60.74311,101.20946,100.16875,94.10609,92.49774,5.487,3.567,4.029,3.221,10.537,11.162,374.4209,38.545868,1479.4674,257.66702,48.308933,60.935093,51.766663,83.4791,470.6399
1517364120,59.18822,61.24856,102.12289,99.87711,96.748535,93.813065,5.569,3.263,4.138,3.2,10.85,11.725,374.9969,38.100754,1557.9052,286.0646,48.332214,60.90955,51.80009,83.51225,470.69006
1517364180,59.061707,60.894848,100.06362,98.918625,92.87321,93.20812,5.187,2.929,4.171,3.154,9.854,11.842,374.087,40.72179,1486.1316,308.68802,48.33424,60.933533,51.73337,83.4707,470.62997
1517364240,58.459064,60.832546,101.12562,99.25123,93.25096,95.29258,5.441,3.125,4.021,2.875,10.058,12.004,373.93826,39.5132,1489.349,239.12535,48.332455,60.96673,51.768185,83.48087,470.37994
1517364300,59.280933,61.25007,100.00038,99.15701,92.40429,94.68677,5.638,3.4,4.15,3.137,10.162,10.925,373.78952,39.224205,1475.9104,299.4054,48.321587,61.088345,51.73324,83.47512,470.4301
1517364360,58.313236,61.688694,101.43892,96.81487,92.49732,92.56343,4.938,3.138,4.35,3.038,10.487,11.137,373.64078,39.595207,1001.61206,254.12323,48.399887,61.073696,51.74995,83.49368,470.34
1517364420,58.343655,60.469284,99.062675,97.37521,92.6552,93.374916,5.262,3.706,4.181,3.013,10.175,11.963,373.492,40.11383,1483.5732,300.84256,48.400005,61.05905,51.74995,83.50297,470.3601
1517364480,58.68699,60.56123,102.436195,99.12506,95.18675,94.87602,6.075,3.5,4.038,3.087,10.075,11.2,373.34326,40.396095,1476.5858,308.37585,48.299988,61.044407,51.500053,83.51225,470.25012
1517364540,58.624695,60.81295,99.53262,97.40716,95.02888,93.93751,5.237,3.412,4.1,2.996,10.2,11.374,373.19452,40.493805,1483.9048,234.4978,48.399887,61.029762,51.732254,83.574585,470.22006
1517364600,58.271706,60.70794,99.43555,98.89568,95.16608,93.98072,5.13,3.375,4.175,3.058,10.537,11.254,374.6609,40.493805,1493.8026,277.43774,48.399887,61.015114,51.735912,83.735466,470.08997
1517364660,58.765938,61.74974,98.46916,98.61142,93.843445,92.93677,5.366,3.322,4.169,2.956,10.741,11.493,374.73083,40.93092,1462.7397,299.78088,48.399887,61.00047,51.72488,83.73436,470.01996
1517364720,59.021145,62.02131,98.395615,96.95741,92.64767,95.2701,5.213,3.292,4.237,3.254,10.246,11.263,374.20264,39.731895,1484.1259,254.66902,48.399887,61.087368,51.56664,83.73989,470.02988
1517364780,58.49866,60.811443,96.93795,99.49863,92.49732,93.626396,6.512,3.413,4.25,3.05,10.563,11.55,374.67264,38.003044,1477.2489,220.87428,48.399887,61.06247,51.688915,83.72441,469.87
1517364840,59.417107,61.249565,100.43723,98.27144,93.66819,93.20639,5.325,3.458,3.988,2.992,10.129,11.958,375.14264,38.4373,1483.5691,257.2724,48.399887,61.03342,51.66652,83.7085,469.94003
1517364900,59.561398,60.412308,101.25094,97.88739,97.91339,98.2993,5.195,3.295,4.52,3.12,10.73,11.495,374.0369,38.32874,1512.8966,263.84875,48.399887,61.15379,51.66735,83.72972,469.72006
1517364960,58.125874,60.166317,97.81314,97.394875,93.195755,95.0627,5.292,2.937,4.279,3.063,10.329,11.271,373.89288,38.153366,1477.347,285.8133,48.399887,61.18507,51.61658,83.92066,469.72006
1517365020,59.18822,60.938053,100.68876,99.56252,94.31282,94.310844,5.901,3.575,4.45,3.287,10.525,11.475,373.74887,39.526867,1484.5679,274.74994,48.399887,61.000225,51.629898,83.711685,469.62
1517365080,58.43782,59.7493,101.312416,97.938835,94.89544,96.89653,4.85,3.083,4.05,2.938,10.533,11.566,373.60486,45.398445,1479.9177,291.24973,48.399887,61.196983,51.66349,83.74386,469.54004
1517365140,58.39629,60.833546,98.416214,97.394875,95.12285,95.6469,5.521,3.179,4.337,3.096,10.104,11.425,373.46085,46.17706,1485.3539,300.0651,48.399887,61.162487,51.66652,83.73841,469.47003
1517365200,57.87574,61.00136,99.563515,98.87438,94.684944,97.00197,5.075,3.375,4.15,2.937,10.35,11.337,373.31686,45.501072,1490.9045,310.12518,48.399887,61.127987,51.633224,83.70055,469.68008
1517365260,58.34414,60.853645,102.60388,99.37575,96.541794,93.98071,5.871,3.029,4.263,3.092,10.533,11.848,373.68167,46.10304,1497.02,297.29288,48.399887,61.168594,51.633224,83.728836,469.62
1517365320,57.52034,60.22962,98.85454,96.81323,96.355736,95.728134,5.675,3.133,4.108,3.042,10.771,12.075,374.1634,44.71652,1481.1376,297.98004,48.399887,61.159843,51.645332,83.70806,469.36005
1517365380,58.02582,60.46175,101.83607,97.1383,95.43934,96.62656,5.112,3.402,4.103,3.098,10.525,11.625,374.00546,44.401676,1498.9849,257.31204,48.399887,61.159843,51.67841,83.91768,469.51
1517365440,58.139397,61.50028,99.170784,96.37495,94.297325,94.921394,5.003,3.197,4.247,3.254,10.322,11.472,373.8475,44.429592,1495.9025,281.01395,48.399887,61.207375,51.6249,83.91105,469.22995
1517365500,57.751156,60.624535,96.87617,96.873856,93.12316,96.06344,5.012,3.238,4.15,3.238,10.75,11.637,373.68958,44.98793,1497.585,326.62302,48.399887,61.21515,51.67257,83.91934,469.3901
1517365560,58.49866,60.99935,98.81335,96.397064,96.02308,96.22764,5.425,3.317,4.221,3.067,10.663,12.05,373.53162,47.219105,1505.3623,262.4811,48.399887,61.222927,51.66652,83.92332,469.11005
1517365620,57.265133,60.265045,98.094086,96.00015,94.469284,96.37455,5.46,3.469,4.25,3.019,10.23,11.888,373.3737,47.503864,1504.6688,243.84521,48.399887,61.2307,51.540005,83.92331,469.2101
1517365680,58.57906,61.054337,98.06429,97.09258,95.061295,93.608246,5.409,3.05,4.057,3.178,10.728,11.553,373.21573,47.20586,1507.3292,257.87512,48.399887,61.238476,51.6249,83.91628,469.00998
1517365740,58.72948,60.751152,97.93816,97.75041,93.70953,94.76887,5.071,3.154,4.404,3.154,10.192,11.629,373.69147,48.864952,1501.2444,297.8112,48.399887,61.24625,51.793404,83.921104,469.04996
1517365800,57.687416,59.686993,99.50174,98.93828,96.62449,95.87678,4.637,3.238,4.163,2.75,10.513,11.774,374.1713,48.42355,1497.585,312.12778,48.51991,61.25403,51.69981,83.931274,468.68994
1517365860,58.16547,59.8739,98.87366,96.688705,96.54368,95.60195,5.255,3.066,4.05,3,10.358,11.9,373.62726,48.714348,1498.4691,316.48047,48.414177,61.261803,51.766663,83.91492,469.00006
1517365920,58.531982,61.436974,97.93743,97.99945,96.6555,95.9364,5.456,3.188,4.269,3.256,10.775,11.831,373.2109,49.506657,1508.5757,281.53226,48.446617,61.269577,51.77765,84.14078,468.87988
1517365980,59.574722,61.36191,97.840034,96.362656,96.62562,97.09945,5.525,3.143,4.335,2.61,10.745,12.34,366.97867,47.24758,1496.185,265.02322,48.418095,61.27735,51.743683,82.02739,468.75003
1517366040,58.81254,59.874905,100.54167,96.58385,95.479935,96.31233,5.483,2.967,4.263,2.688,9.888,11.887,359.05795,45.382656,1475.9144,255.56432,48.442802,61.285126,51.507317,79.941315,468.6701
1517366220,58.3748,60.125618,97.4057,96.15745,96.04939,96.34215,5.847,3.175,3.987,2.762,9.078,10.504,365.53506,51.566402,1499.9059,315.6706,48.4194,61.256073,51.875,83.04649,468.35007
1517366280,58.187687,60.666744,97.124756,96.22994,95.81071,95.20961,5.654,3.392,4.196,3.179,10.325,11.471,374.4017,48.617714,1508.3586,312.81296,48.447174,61.233208,51.66349,84.299904,468.46005
1517366340,57.687416,60.56123,99.50174,97.00165,94.87665,94.938255,5.151,2.987,4.013,3,11.837,12.662,375.9064,49.15556,1503.2338,314.7488,48.495792,61.26864,51.69981,84.44974,468.44986
1517366400,58.46824,59.62519,98.65671,97.562,97.56044,95.938995,5.913,3.262,4.081,3.094,11.025,12.812,374.86035,48.504974,1500.741,308.96777,48.48928,61.293648,51.780033,84.295166,468.4099
1517366460,58.415607,60.457726,96.81292,96.415085,95.10406,98.123695,5.513,3.292,4.233,3.104,11.463,13.72,374.21045,47.093807,1506.2465,231.33293,48.482773,61.28293,51.704266,84.28178,468.5199
1517366520,58.51605,60.297455,97.79511,96.78046,97.10797,96.1953,5.687,3.359,3.825,2.972,10.822,12.506,374.5463,46.322765,1504.2407,287.97,48.476265,61.27221,51.771122,84.348305,468.46005
1517366580,58.437817,61.39628,98.14556,96.04153,96.9797,99.37506,5.484,3.387,4.271,3.283,11.404,12.479,374.9589,45.6037,1490.577,304.87524,48.469753,61.26149,51.787937,84.3167,468.33987
1517366640,58.217625,59.40513,97.875656,95.7507,99.8439,96.12308,5.013,3.088,4.1,2.925,11.25,12.587,374.70752,45.330025,1502.2513,276.93512,48.463245,61.250774,51.66652,84.303215,468.36993
1517366700,59.042393,59.916103,97.10564,96.290565,97.02105,97.91455,5.567,3.138,4.233,2.892,10.908,13.079,374.21683,45.281155,1498.0188,308.62518,48.456734,61.240055,51.666653,84.29548,468.37985
1517366760,58.5624,60.687847,97.436584,95.93994,97.49842,96.499,5.612,2.85,3.963,2.875,10.728,12.6,374.83893,45.398445,1294.5931,276.49927,48.450226,61.229336,51.69981,84.287964,468.14005
1517366820,58.811573,60.25072,95.936264,97.43912,100.55996,99.874565,4.9,3.312,4.138,2.988,10.563,12.626,375.0893,44.27732,1494.9077,325.81018,48.443718,61.218616,51.647243,84.30653,468.26987
1517366880,57.87574,58.936356,95.062546,94.87332,95.626526,95.752335,5.349,3.075,4.125,2.325,9.125,10.625,353.16464,41.495487,1431.9103,283.8735,48.437206,61.207897,51.64987,78.3806,468.20013
1517374800,68.81307,69.186035,127.0018,126.876915,92.06318,87.497475,5.85,3.037,3.762,2.6,9.144,9.563,368.7972,37.432888,1277.2535,249.06372,42.826912,55.20008,46.63175,83.449936,468.75998
1517374860,66.562836,65.89508,127.89612,126.45747,93.79411,92.08466,5.946,3.071,3.667,2.488,10.104,11.95,376.7301,40.71587,1487.0157,306.41644,43.162537,55.774868,46.891685,83.83314,468.54
1517374920,67.62518,66.563324,124.43801,125.06317,89.68949,92.314545,5.8,2.938,3.9,2.888,10.238,11.45,376.70563,38.980125,1482.8978,299.62335,43.574955,56.209724,47.27139,84.97484,468.6001
1517374980,66.64995,66.4361,125.19964,121.43567,93.53701,92.52298,5.515,2.993,3.84,3.154,10.337,10.993,373.4858,39.800236,1481.8293,220.98471,43.84447,56.468903,47.587475,84.60521,468.68002
1517375040,66.50102,65.66597,123.18774,121.70928,91.95793,91.06317,5.388,3.167,4,2.408,11.013,11.625,374.36713,41.075645,1483.913,286.1863,44.11993,56.866535,47.86671,84.01799,468.4901
1517375100,66.14658,64.43701,123.56135,120.083954,92.49921,89.730576,5.438,2.896,3.842,2.708,10.221,11.929,376.81754,39.961643,1486.7866,291.68954,44.46156,57.01993,48.133453,84.3724,468.38013
1517375160,64.87564,65.56247,120.74898,121.03015,92.187225,92.00083,5.725,3.406,4.006,3.337,10,11.032,375.24725,40.1274,1480.5768,266.87503,44.74997,57.295284,48.420174,84.73616,468.46005
1517375220,64.394684,63.208057,120.99904,120.04135,90.27023,91.27231,5.271,2.896,3.964,2.754,10.663,12,373.7796,40.249535,1481.0149,243.10307,45.066753,57.46338,48.786743,84.29858,468.39005
1517375280,63.43664,63.812992,120.688675,119.000946,93.51972,91.99997,5.029,2.796,3.971,2.858,9.763,11.741,375.23843,41.80337,1487.687,302.4152,45.29081,57.654358,48.96658,84.422646,468.32004
1517375340,64.29134,63.083454,119.06332,117.770485,93.87305,92.22811,5.479,3.063,3.758,2.858,10.192,11.908,375.58054,40.828327,1488.0227,289.73013,45.53852,57.750008,49.236423,84.42278,468.35007
1517375400,63.83357,64.01999,118.12341,117.27076,92.33193,92.45799,5.475,3.071,4.004,2.804,10.362,12.196,374.79688,39.573627,1481.0148,247.75026,45.620052,57.98136,49.563625,84.42295,468.36993
1517375460,64.35919,62.82897,116.516075,116.53264,91.70375,92.61139,5.634,3.103,4.137,2.975,10.569,12.381,374.41608,40.44495,1478.9067,211.84492,45.933308,58.115726,49.642838,84.45174,468.20013
1517375520,63.95912,61.833393,118.62352,115.78961,94.812744,94.23134,5.417,3.079,4.175,3.1,10.617,11.746,374.514,40.381065,1483.4708,257.10553,46.080017,58.170227,49.878586,84.44399,468.21005
1517375580,62.59893,61.988346,118.69971,116.53609,90.49801,93.1255,5.423,3.035,4.055,2.99,10.345,11.457,374.36713,38.491585,1469.1832,241.96039,46.21425,58.38576,50.055573,84.437546,468.17007
1517375640,63.811497,62.281063,117.781425,114.0627,93.063965,93.49936,5.438,3.225,4.425,2.944,10.994,12.669,374.83167,38.105896,1476.242,263.46768,46.406227,58.456486,50.171486,84.44643,468.07
1517375700,61.937763,63.25026,115.93912,113.93981,93.06114,97.064186,5.5,3.025,4.013,3.238,10.563,12.088,374.2673,37.23333,1468.579,304.68872,46.55001,58.600136,50.400185,84.44974,468.12985
1517375760,62.0836,62.499622,115.02126,113.72846,92.33382,93.10442,5.262,2.842,4.079,3.063,10.546,12.729,374.77997,38.43296,1482.0217,245.41586,46.62758,58.621197,50.433475,84.43737,468.0601
1517375820,63.31109,61.748985,115.872925,111.18724,93.2472,92.12268,5.562,3.187,4.013,2.85,10.6,12.062,374.76523,38.58041,1472.2385,290.43497,46.84995,58.654003,50.5316,84.44974,467.96997
1517375880,61.96819,62.124306,112.12431,112.84616,92.3761,93.87529,5.119,3.419,4.206,2.825,10.363,11.95,373.91998,40.65665,1485.9728,223.15665,46.941044,58.702877,50.63997,84.43383,468.08987
1517375940,62.332767,61.874596,114.14755,111.957306,93.50092,92.770836,5.229,3.108,4.192,2.996,10.663,12.28,373.40002,37.66095,1470.9124,295.39432,47.051506,58.837563,50.88888,84.36886,467.84012
1517376000,62.436104,62.749836,110.74976,112.627426,96.18471,93.3775,5.85,2.95,4.013,2.75,10.75,12.662,374.1713,38.65443,1437.5837,251.56107,47.177696,58.97784,50.833393,84.463,467.99008
1517376060,62.624428,63.06336,109.43918,111.23934,94.12676,96.199295,5.513,3.762,4.25,3.375,10.65,11.975,374.37744,36.315643,1471.9193,263.5001,47.21443,59.070248,50.999855,84.44974,467.93
1517376120,61.20861,61.9992,112.4163,111.37402,95.43671,96.14813,5.538,2.863,3.858,2.904,10.525,12.042,374.65854,38.32874,1480.319,259.04135,47.215286,59.165375,51.077896,84.422775,468.03006
1517376180,62.103878,61.791187,112.230965,108.99829,93.14384,94.10343,5.742,3.788,4.012,3.017,10.567,11.942,374.93967,38.65443,1475.235,305.08334,47.30718,59.265476,51.106377,84.44753,467.78003
1517376240,61.123623,62.262074,110.74976,108.125,96.56247,94.813805,5.713,2.938,4.1,3.138,10.785,12.763,374.34332,40.591515,1488.252,255.74887,47.42497,59.313824,51.147903,84.456375,467.90988
1517376300,61.00049,61.874092,109.93782,109.282555,92.78205,94.21751,5.269,2.844,4.181,3.069,10.275,12.075,375.13724,38.947556,1473.7368,259.78055,47.499954,59.349995,51.214813,84.69691,467.67004
1517376360,60.625286,60.87475,110.626205,108.68535,98.00021,94.75158,5.263,3.325,3.925,3,10.475,12.574,374.30185,38.36945,1479.4594,250.20834,47.580692,59.400017,51.32869,84.665886,467.68
1517376420,60.875908,62.187607,110.56222,108.57622,93.87587,93.875275,5.6,3.306,3.938,3.056,10.406,13.194,374.6609,38.78471,1480.9084,230.65753,47.652046,59.578087,51.300095,84.659256,467.6199
1517376480,60.209038,62.459427,110.56148,106.64385,94.6436,95.08171,5.221,3.1,3.975,3.046,10.462,12.133,374.42773,38.833565,1484.6825,254.58263,47.624302,59.54841,51.266735,84.64378,467.56006
1517376540,61.354443,61.917805,109.56274,108.082405,95.74869,94.31257,5.879,3.171,4.142,2.871,10.358,12.112,375.12717,39.507027,1480.2452,271.4162,47.786495,59.61796,51.233376,84.823235,467.71994
1517376600,59.70781,61.167168,111.875,107.45815,93.604294,92.770836,5.846,2.971,4.021,2.817,10.387,13.025,374.1109,38.882416,1481.5715,270.4149,47.791584,59.68942,51.266735,84.670746,467.5201
1517376660,61.016426,62.34437,109.28253,107.56342,94.57782,95.12492,5.453,2.925,4.163,2.863,10.325,11.847,373.98148,39.748978,1479.9935,307.96945,47.806255,59.636364,51.359943,84.64964,467.38007
1517376720,60.228355,61.25057,108.313934,106.791306,96.938354,96.37628,5.579,3.5,4.117,3.142,11.438,12.03,373.85208,37.860504,1472.9099,287.0639,47.924244,59.777195,51.542862,84.67295,467.27008
1517376780,60.625286,60.811443,105.5604,105.24954,92.06318,94.75158,5.138,3.125,3.988,2.788,10.85,12.413,373.72266,38.003044,1475.5787,316.49814,47.897327,59.77517,51.46139,84.66853,467.49005
1517376840,60.281956,61.18676,107.06293,106.78066,96.21854,95.436035,5.125,2.981,4.181,3.181,10.487,12.55,373.59323,38.575108,1479.2383,267.0635,47.845654,59.851093,51.542862,84.640686,467.31998
1517376900,60.376118,61.625385,107.93886,106.252266,95.99865,94.310844,6.038,3.175,4.062,3.238,10.55,12.25,373.4638,38.604324,1481.5715,250.06503,47.99761,59.900223,51.599934,84.67517,467.28995
1517376960,60.52098,61.249565,107.0622,106.68645,95.54383,94.20714,6.059,2.883,4.346,3.004,11.187,11.717,373.3344,38.16589,1476.3566,250.58334,47.948757,59.95607,51.533348,84.64599,467.27008
1517377020,60.99904,61.24856,105.81193,107.25007,98.18628,96.37456,5.737,3.8,4.725,3.287,10.9,12.112,373.205,37.284645,1458.9023,292.8734,47.89991,59.900223,51.400177,84.678955,467.3299
1517377080,60.18779,61.375175,108.91554,106.06057,95.97985,96.37455,5.271,3.117,4.133,3.017,10.454,12.404,373.65216,36.122818,1473.5648,258.64478,48.02692,60.035423,51.57774,84.6398,467.1601
1517377140,60.81361,61.438484,108.499275,106.252266,95.37281,96.00122,5.562,3.563,4.013,3.2,11.05,11.887,374.06946,36.18381,1471.5754,280.3101,48.068256,60.08629,51.64987,84.78787,467.1601
1517377200,60.25057,61.12597,108.58459,105.25118,97.16576,96.2069,5.446,3.163,4.329,3.029,10.646,11.688,373.59943,39.66355,1485.0182,218.9993,48.02859,60.07169,51.557125,84.80423,467.24997
1517377260,60.49877,62.29162,107.22841,105.416664,95.25065,95.875046,5.796,3.267,4.217,3.396,10.783,10.996,374.123,37.62985,1473.2373,289.4376,48.067818,60.013412,51.570557,84.950096,467.0901
1517377320,60.323967,60.499733,105.499504,103.76413,95.838524,96.874405,5.533,3.475,3.995,3.113,10.955,12.225,373.54346,35.774902,1467.3756,302.75095,48.032764,60.191788,51.579956,84.82208,467.10995
1517377380,58.656563,61.15511,105.249306,103.34486,95.124725,96.56381,5.738,3.458,4.075,3.263,10.819,11.242,372.9639,35.67513,1469.7456,271.375,48.114254,60.11067,51.66652,84.91583,466.9801
1517377440,58.905735,61.82812,106.983505,105.84429,95.37704,98.31252,5.438,3.297,4.038,3.175,10.64,12.656,372.38437,35.756554,872.10504,252.18835,48.210793,60.2803,51.60992,84.9344,466.92993
1517377500,60.145298,61.519875,105.26916,102.60346,95.750565,95.686646,5.888,2.929,4.308,3.142,10.921,12.691,371.8048,34.202717,1467.3428,256.54205,48.241375,60.224205,51.66652,84.93355,467.0501
1517377560,60.063206,61.37517,104.68668,103.750374,99.2519,96.18788,5.65,3.95,3.863,3.338,10.838,11.762,371.22525,36.601402,1476.2418,244.18683,48.271954,60.26659,51.69981,84.93109,466.77005
1517377620,60.35391,61.667595,102.02141,103.12449,96.12645,96.27085,5.734,3.333,4.138,3.329,11.333,10.945,370.64572,35.512283,1478.6815,290.12476,48.133327,60.36388,51.64987,84.93551,466.8401
1517377680,60.1453,61.062656,103.27167,102.521545,98.938034,95.31332,5.529,3.392,4.15,3.15,10.908,12.462,370.06616,35.91659,1480.6874,293.0619,48.317066,60.302,51.49992,84.962906,466.77005
1517377740,60.561546,60.687847,102.56416,101.31238,98.12425,96.74789,5.7,3.275,3.912,2.275,9.213,11.463,352.4302,33.02038,1424.2476,299.56445,48.342678,60.484222,51.66652,78.974655,466.78
1517445000,71.83367,71.68726,124.4379,122.35514,88.33457,87.978615,5.991,2.916,3.442,2.346,8.162,8.542,363.58878,50.43776,1491.5739,266.70752,42.86673,55.442978,46.839214,79.86886,477.00012
1517445060,70.66707,69.75044,121.103546,119.50024,87.6239,87.25043,5.859,2.916,3.696,2.092,9.329,10.158,376.77847,53.922302,1523.4586,234.31232,43.225018,55.96666,46.7626,80.670876,476.9101
1517445120,68.373924,68.811325,120.56442,120.12364,85.93739,87.62445,5.601,2.551,3.375,2.5,8.375,10.15,377.1053,53.976624,1528.2472,219.68237,43.530056,56.318783,46.900074,81.738075,476.9201
1517445180,69.86073,68.6258,119.73869,119.68433,87.55674,86.52251,5.798,2.938,3.75,2.538,9.439,10.396,374.36145,53.175194,1512.6302,301.65536,43.900776,56.66161,47.31556,80.90687,476.9201
1517445240,69.25013,68.917145,120.14476,118.22975,85.374626,85.70965,5.821,2.967,3.721,2.654,9.096,10.216,374.8175,50.739525,1490.4688,281.53796,44.133377,56.917007,47.539467,81.36923,476.9201
1517445300,68.87562,66.75075,117.59383,116.37657,88.437386,88.001785,5.948,2.894,3.76,2.381,9.706,10.612,376.21396,37.11353,1468.7396,242.96841,44.487556,57.19495,47.812546,81.06541,477.14014
1517445360,67.49973,67.31194,119.498405,119.62611,87.68522,89.938095,6.425,3.213,3.437,2.925,9.3,10.1,375.798,38.979744,1477.9016,305.249,44.733368,57.43479,48.099865,81.641815,476.9101
1517445900,65.061386,66.03081,112.68651,110.530525,88.18576,88.53055,5.525,3.062,3.706,2.712,8.306,8.618,368.30435,46.711864,1491.741,249.55971,46.427242,58.81895,50.50608,80.9467,476.6201
1517445960,65.45893,65.50079,108.2716,108.501144,88.166824,88.480064,5.687,3.18,3.892,2.75,9.513,10.984,374.94824,46.46195,1502.0165,290.29428,46.592533,58.99788,50.460037,81.141075,476.41006
1517446020,63.90019,64.62497,113.38906,110.45012,90.474174,91.61226,5.432,3.021,3.895,2.808,9.01,10.51,375.85028,46.600273,1499.6332,291.40488,46.635975,59.076656,50.34006,81.9641,476.6001
1517446080,64.4175,65.000046,107.95762,107.7504,89.75051,89.08248,5.524,3.371,3.833,2.862,8.875,9.65,374.58405,43.98641,1491.7965,300.3336,46.8854,59.04253,50.466656,81.64645,476.51007
1517446140,63.894787,63.93811,110.02225,107.85406,88.33457,88.68859,5.358,2.967,3.7,2.475,9.908,10.613,373.73328,38.72279,1471.4596,239.33598,46.916016,59.199913,50.42851,81.26075,476.47006
1517446200,63.39084,63.695705,110.982956,106.828995,89.109726,89.39072,5.153,2.722,4.011,2.838,8.519,9.928,375.68906,41.45609,1479.0709,292.26788,46.95458,59.128555,50.585606,81.59369,475.93002
1517446260,64.37394,64.84251,111.48265,106.0627,88.29534,88.3605,5.659,3.365,3.675,2.938,10.125,10.791,374.96277,39.236416,1473.7446,303.94095,47.097607,59.211014,50.67143,81.4781,477.0501
1517446320,64.43853,64.62497,108.438545,107.00114,89.81184,91.561615,6.325,3.226,3.612,3.025,9.55,9.575,374.77664,39.400475,1475.2288,270.69278,47.15553,59.355103,50.699997,81.481224,476.25006
1517446800,62.563957,64.25084,104.56048,105.81061,89.12461,89.56076,5.799,3.525,3.863,2.887,8.962,9.313,372.2146,42.008186,1484.2494,315.86966,47.660698,59.945114,51.499855,81.2813,475.84003
1517446860,62.437786,62.896954,104.64472,101.5623,90.45757,91.20746,5.859,3.163,4.008,2.533,9.433,11.821,375.73264,43.13245,1488.4556,307.1414,47.687283,60.052826,51.231586,81.43772,475.74002
1517446920,63.35504,63.52051,105.83326,105.31307,91.29271,90.373344,5.804,3.158,3.821,3.025,8.984,9.546,375.63458,42.16184,1480.6771,256.47577,47.733257,60.022736,51.271328,81.82138,475.95004
1517446980,61.66673,63.10386,105.02149,103.22964,92.35331,92.397385,5.354,3.534,4.129,3.242,9.025,10.283,374.69495,43.07919,1481.3539,303.6052,47.80469,60.08231,51.271328,81.82277,475.76
1517447040,62.374695,62.43684,102.68577,103.625,92.18736,90.12676,5.212,3.362,3.809,2.975,9.35,9.663,374.98953,43.201836,1489.5692,251.49622,47.799923,60.10018,51.00009,81.80194,475.67
1517447100,61.5005,62.87522,102.18952,101.686676,92.41644,90.227715,5.505,2.996,3.833,3.05,9.288,10.288,375.36224,44.33678,1488.0101,258.64883,47.84564,60.07101,51.122147,81.80611,475.73
1517447160,60.563217,62.938522,101.25217,101.99912,94.87675,91.12471,5.513,3.001,3.762,3,9.287,9.987,375.0855,44.15079,1493.9125,291.6935,47.885635,60.12224,51.00009,81.82555,475.51
1517447220,61.77087,62.896008,104.47777,102.62549,89.70902,89.9563,5.613,3.138,3.692,2.908,9.633,9.734,374.4776,46.761097,1526.6796,284.5369,47.856873,60.17196,51.219635,81.78806,475.4
1517447280,60.875042,63.111988,103.08736,101.23772,90.76313,89.78716,5.565,2.905,3.68,2.742,9.365,9.894,374.47345,47.400978,1506.1815,261.7127,47.8051,60.11376,51.281174,81.80888,475.5
1517447340,62.062267,61.498665,103.93558,101.936935,93.123505,92.62411,6.425,3.324,3.762,2.638,9.225,9.901,374.83142,50.019287,1512.2363,224.50555,47.99992,60.29999,51.299892,81.8186,475.37997
1517447400,61.58261,62.645638,102.299805,102.58254,92.70865,92.87566,5.717,3.204,3.843,2.825,9.579,10.117,374.72412,47.913643,1500.095,278.7715,48.02753,60.339954,51.23999,81.82555,475.37997
1517447460,61.251156,62.374485,103.18661,102.06132,90.49906,93.125565,5.362,3.663,3.575,2.7,9.1,9.837,374.23926,40.982864,1482.5789,314.43832,48.100014,60.388294,51.200058,81.81305,475.24
1517447520,61.437416,62.24977,103.375,101.75035,94.00013,91.93895,5.462,2.776,3.813,2.663,9.637,9.325,374.26526,43.370472,1470.2432,288.68655,48.024944,60.34962,51.230007,81.82832,475.19998
1517447580,61.188072,62.478413,101.89698,100.77009,91.18809,91.79001,5.87,3.237,3.771,2.833,9.183,9.838,374.70856,44.445274,1493.9125,305.66595,48.064453,60.310947,51.233337,81.826935,475.07996
1517447640,61.0619,61.688572,103.04111,101.58303,92.999054,93.66674,6.083,3.45,3.958,3.029,9.367,10.338,374.16382,47.332623,1478.9125,267.39313,48.024944,60.466812,51.234615,81.8274,475.17996
1517447700,61.187073,62.604065,101.35326,100.96851,92.89804,94.90796,5.763,3.388,4.006,2.913,9.225,9.837,374.50488,45.900345,1496.1398,297.16623,48.089478,60.483635,51.179916,81.896355,475.21997
1517447760,60.687885,62.15695,102.6111,98.73294,91.7964,91.40771,5.506,3.201,3.688,2.938,9.212,10.241,374.72412,45.870686,1502.5732,240.43652,48.049965,60.421604,51.2499,81.83284,475.02997
1517447820,61.770874,62.58423,103.83295,100.66644,94.292336,91.74863,5.496,3.38,3.908,2.921,9.6,9.479,375.09274,45.843307,1498.1187,296.9778,48.010456,60.4375,51.237774,81.808426,474.87994
1517447880,62.062267,63.000877,101.37623,101.31058,92.81507,92.499985,5.75,3.6,3.863,2.837,9.55,9.999,374.16382,42.008186,1513.9069,264.6307,48.262474,60.53514,51.200058,81.82555,474.94995
1517447940,60.749474,62.71886,101.74841,101.15509,94.62512,92.34359,5.825,3.25,3.7,2.925,9.519,9.562,374.16382,44.15079,1497.0736,262.80847,48.199917,60.57796,51.249977,81.82176,474.74994
1517448000,61.437416,62.374485,100.75133,99.062775,94.93627,94.56042,5.938,3.213,3.968,3.325,10.325,9.85,374.05542,42.093212,1474.2522,292.69186,48.187714,60.594624,51.299892,81.80805,474.79993
1517448060,60.75047,62.31213,100.39446,99.500336,95.18519,95.374664,5.444,3.169,3.75,2.969,9.056,9.85,373.64896,43.370472,1488.25,289.8733,48.141956,60.56944,51.266563,81.826935,474.82996
1517448120,59.812187,63.063236,98.93635,98.187645,93.5023,95.31012,6.099,3.475,3.713,3.15,9.4,10.525,373.2425,40.00643,1476.5652,293.37744,48.199917,60.54425,51.299892,81.76307,474.76993
1517448180,61.124985,62.082546,101.68868,100.49912,96.16462,93.6866,6.062,3.167,3.992,2.967,9.408,9.658,373.26425,40.657387,1470.68,283.2299,48.30001,60.519066,51.220024,81.81675,474.73993
1517448240,61.626072,62.041916,100.89928,100.088936,93.699265,93.37679,5.28,3.125,3.77,2.86,9.02,10.115,374.16382,38.198605,1479.3716,260.35837,48.30001,60.65792,51.263588,81.93051,474.55994
1517448300,60.93773,63.04245,99.27178,99.353,94.604385,94.686195,5.734,3.304,4.004,3.025,9.296,10.216,374.26505,40.657387,1472.4619,298.54144,48.287968,60.68985,51.283253,81.92968,474.53992
1517448360,60.87564,62.686268,100.43888,98.938385,97.874565,93.751144,5.887,3.362,3.963,3.037,10.375,10.812,374.6446,38.735638,1475.5629,306.0669,48.242813,60.646416,51.23859,81.963,474.58994
1517448420,60.51515,62.424374,98.0461,100.24886,94.15435,97.37305,5.725,3.241,3.953,3,9.916,9.9,375.02414,40.865692,1475.4087,267.2077,48.274986,60.602978,51.25996,81.95189,474.44992
1517448480,60.81256,62.187416,98.31375,98.500824,95.53151,95.65767,5.413,2.938,4.031,2.9,9.563,10.063,374.65408,39.946037,1483.9153,279.5333,48.359913,60.798172,51.28561,82.13446,474.3599
1517448540,59.749096,62.187416,101.43596,99.626945,95.747955,94.62496,5.387,3.462,3.912,2.8,9.688,10.275,375.14435,40.00643,1484.9176,220.4401,48.399914,60.772446,51.00009,82.13793,474.1799
1517448600,59.885098,61.60982,99.49949,97.18014,94.09112,93.32227,5.832,3.28,3.957,2.733,9.56,10.158,374.16382,40.00643,1467.875,301.1902,48.399914,60.746723,51.299892,82.13987,474.1799
1517448660,60.293102,60.999447,99.121216,97.52932,96.62055,95.41677,5.814,3.408,3.829,2.983,9.775,10.67,374.16382,40.00643,1451.7499,288.25598,48.399914,60.720997,51.299892,82.14568,474.1799
1517448720,60.02548,62.85066,99.37654,98.51193,96.30098,94.79973,5.272,3.257,3.833,2.938,9.24,10.03,374.11807,39.379013,1473.2449,307.94086,48.3945,60.769917,51.279926,82.13238,474.18988
1517448780,61.04187,62.644695,98.936356,98.47935,92.93773,95.354805,5.566,3.208,3.829,3.158,9.754,10.121,373.86862,41.8373,1488.7897,215.64897,48.36497,60.84661,51.190956,82.158295,474.05988
1517448840,60.061527,60.937466,100.627266,98.814,96.12675,93.125565,5.212,3.237,3.75,2.85,9.588,9.563,373.61917,41.827248,1486.8965,290.44263,48.335445,60.807373,51.24476,82.125435,474.0799
1517448900,59.87527,62.47841,99.81397,98.667404,96.91137,95.39452,6.134,3.012,3.921,2.921,9.533,10.425,373.3697,39.207897,1476.471,272.34863,48.305916,60.852276,51.3272,82.13978,474.0699
1517448960,61.58822,61.32407,98.87478,98.72339,96.58561,94.73717,5.493,3.313,3.83,2.988,9.557,10.575,374.16382,39.419754,1480.2454,303.4881,48.399914,60.897175,51.21432,82.04991,473.99988
1517449020,59.686012,62.748623,94.87448,96.18862,100.812874,93.99938,5.462,3.137,4.1,3.087,9.387,10.75,374.03696,40.627796,1483.6925,248.62152,48.399914,60.898098,51.200058,82.13793,474.0499
1517449080,61.124985,62.37449,99.59342,97.71899,97.000656,96.59355,5.5,3.081,4.125,2.913,9.663,10.144,373.345,41.35571,1488.2457,270.15753,48.399914,60.873234,51.20611,82.15645,473.81985
1517449140,62.248528,63.437374,99.87371,96.68616,95.747955,96.00024,5.938,3.088,3.813,3.288,9.788,9.913,374.3901,40.903694,1485.2517,259.2542,48.399914,60.84837,51.09993,82.35353,473.82986
1517449200,60.584244,61.64511,98.20883,97.459114,95.9157,93.83389,5.392,3.33,3.738,2.963,9.783,10.163,374.16382,38.328793,1473.4641,313.58035,48.399914,60.82351,51.20223,82.35638,473.81985
1517449260,61.39278,63.49973,98.74796,96.126434,94.43844,94.31218,5.413,2.901,3.912,2.973,10.187,10.138,374.16382,39.07308,1478.5698,286.75006,48.399914,60.842865,51.299892,82.343414,473.56985
1517449320,61.312744,63.03064,96.529785,96.90494,96.092926,93.751144,5.747,3.25,4.053,2.913,9.988,9.853,374.16382,39.835316,1435.6642,288.8309,48.421696,60.888863,51.225018,82.35904,473.73987
1517449380,61.212708,62.18855,97.626816,96.82475,98.06288,94.25061,5.672,3.588,3.91,3.04,9.895,10.655,374.16382,39.25616,1389.3765,294.71255,48.540504,61.000076,51.25996,82.34143,473.62985
1517449440,60.686386,62.748623,98.25172,97.436905,95.37459,93.125565,5.687,3.088,4,3.175,10.225,10.138,374.16382,39.384197,1479.9061,309.37457,48.500008,61.000076,51.299892,82.35036,473.54984
1517449500,60.324085,61.174416,97.40075,96.58665,95.72523,96.660576,5.408,3.078,4.182,2.992,9.75,10.493,374.16382,39.236416,1479.3048,279.77145,48.559948,61.000076,51.21102,82.34008,473.50983
1517449560,60.373955,61.750923,98.31145,96.00204,97.436264,96.37261,5.601,3.413,4.062,3.037,10.075,10.726,374.16382,40.00643,1484.5835,222.2443,48.500008,61.000076,51.266613,82.362854,473.5202
1517449620,60.373955,61.750923,99.74965,97.06374,97.436264,94.376724,5.799,3.362,4.012,2.9,9.45,10.538,373.9801,39.414112,1476.8993,276.87512,48.500008,60.991814,51.299892,82.36841,473.40982
1517449680,59.87527,61.896423,99.02059,96.31448,94.74868,93.5211,5.895,3.704,3.788,3.059,9.729,10.675,374.44397,39.108078,1480.0175,237.2712,48.500008,60.946743,51.205605,82.59564,473.19983
1517449740,60.12461,61.12453,96.31268,97.00156,98.063965,97.435104,5.75,3.175,3.875,2.988,9.7,10.824,374.44397,41.89426,1484.2494,295.37408,48.500008,60.901672,51.299892,82.968185,473.25015
1517449800,60.187702,61.937996,97.31436,95.437874,95.37459,96.62582,5.687,3.362,3.762,3.125,9.937,10.763,375.14435,38.979744,1476.5652,317.50546,48.500008,61.040035,51.09993,82.57528,473.22983
1517449860,60.424423,61.6744,97.45037,96.69948,95.361595,94.973495,5.958,3.262,3.942,3.067,9.703,9.773,374.16382,40.259583,1478.2511,306.1126,48.500008,61.09998,51.278843,82.57268,473.18982
1517449920,59.124245,61.626213,100.81106,94.8737,96.81397,97.06273,5.85,3.375,3.813,2.938,9.675,10.325,374.39185,42.008186,1484.4165,315.4968,48.507694,61.095955,51.245358,82.56278,473.1498
1517449980,60.104588,61.833122,97.41698,96.48032,97.10438,96.83269,5.842,3.729,3.692,2.971,10.037,10.704,374.16382,39.236416,1484.2494,252.93555,48.54961,61.073997,51.166584,82.57666,473.02014
1517450040,60.43804,61.146263,96.60522,96.70689,96.168236,95.93735,5.712,3.15,3.875,2.987,9.708,10.625,374.16382,40.413277,1476.4539,267.91837,48.591526,61.05204,51.055557,82.57898,472.87015
1517450100,59.436672,62.31213,98.25172,96.18862,96.00229,96.62582,6.087,3.413,3.762,2.9,9.688,10.538,374.16382,38.979744,1486.2283,242.81207,48.439953,61.030083,51.18337,82.56834,472.92014
1517450160,60.25079,61.43631,99.938034,95.31349,95.68843,95.56333,5.662,3.237,4.075,3.087,9.537,10.812,374.16382,40.494648,1486.2283,301.0633,48.545364,61.008125,51.09993,82.60582,472.82013
1517450220,60.29396,62.32373,97.60491,95.054085,96.44109,97.81359,5.485,3.05,3.674,2.861,9.676,11.191,374.16382,40.67936,1487.7338,231.71475,48.59991,61.086357,51.27664,82.57647,472.91013
1517450280,59.973988,62.120712,97.51729,94.76276,95.945274,96.825226,5.624,3.149,3.721,2.954,9.63,10.807,374.16382,39.768852,1479.0557,270.84747,48.59991,61.040947,51.183636,82.55903,472.91013
1517450340,59.436672,62.623905,99.37286,95.56226,97.81505,96.81449,5.562,2.988,4.062,2.95,9.5,9.862,373.33347,39.137695,1476.064,317.62573,48.59991,61.08571,51.185627,82.553055,472.7598
1517450400,58.937984,61.626213,97.25003,96.18862,96.2512,96.50169,6.038,3.313,3.813,3.087,9.488,10.1,373.36423,40.00643,1485.9199,228.37854,48.59991,61.199883,51.235294,82.574585,472.5701
1517450460,59.14527,62.417,98.16748,96.437386,96.290886,96.70691,5.759,3.279,3.975,2.958,10.192,9.959,374.21347,39.32197,1481.1311,222.60114,48.59991,61.199883,51.277348,82.80366,472.4901
1517450520,60.64533,61.833122,95.81337,95.123955,99.436615,96.293175,5.6,3.358,3.808,2.921,9.992,10.899,374.95816,40.06223,1483.23,263.60834,48.59991,61.199883,51.168438,82.76409,472.5201
1517450580,60.00788,61.84304,95.81413,95.59335,97.09265,97.81244,5.637,3.393,3.919,3.133,9.862,10.387,374.16382,39.279194,1481.9106,325.37775,48.59991,61.199883,51.25552,82.76429,472.5701
1517450640,59.51628,60.921875,96.420654,94.82706,96.12675,97.02922,5.581,3.518,3.847,2.95,9.8,10.241,375.00427,41.098297,1468.746,266.11313,48.59991,61.19762,51.128494,82.76201,472.5101
1517450700,59.875275,62.748623,95.9359,95.873215,98.31288,95.87612,5.838,3.262,3.713,2.95,9.775,10.613,373.81653,40.231762,1481.5767,242.93234,48.59991,61.175,51.299892,82.750206,472.4301
1517450760,60.47009,61.952873,97.6406,94.56052,96.23496,95.6887,5.626,3.397,4.122,2.871,9.609,10.669,373.45096,41.951225,1484.8148,287.26425,48.59991,61.15238,51.108273,82.73459,472.20007
