时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1517450820,60.001446,60.636456,97.061646,97.25032,97.37674,97.251396,5.212,3.663,4.062,3.275,10.05,10.325,374.16382,40.00643,1474.9204,300.63028,48.59991,61.12976,51.266563,82.7752,472.3101
1517450880,60.199715,61.55025,96.83833,94.95011,98.523926,97.63667,5.446,3.628,3.965,3.092,10.195,10.533,374.16382,40.592293,1487.8319,286.45178,48.59991,61.107143,51.25082,82.74021,472.23007
1517450940,60.500126,61.875633,95.62344,97.06374,100.12565,96.24849,5.899,3.525,4.075,2.95,10.45,10.712,374.16382,40.63414,1486.8965,238.4339,48.59436,61.17213,51.25996,82.99318,472.21008
1517451000,59.875275,61.60448,98.00053,96.08349,98.62312,95.31343,5.8,3.271,4.067,3,10.362,11.184,374.20468,40.657387,1487.1191,303.4408,48.552338,61.18357,51.17264,82.92237,472.27008
1517451060,60.061527,62.686268,96.50107,95.31349,96.74904,98.7508,5.75,3.85,3.525,2.938,10.175,11.201,374.95456,38.979744,1469.909,306.0188,48.59991,61.199883,51.130737,82.96739,471.92007
1517451120,60.375458,61.7821,96.90542,95.90431,97.68518,96.844284,6.083,3.404,3.846,2.808,10.4,10.234,374.49066,40.87437,1488.2329,298.2187,48.660004,61.199883,51.139923,82.95916,471.88007
1517451180,60.125618,61.83407,97.103,94.93886,98.58344,97.77106,5.458,3.396,4.108,2.904,10.433,10.187,374.75858,38.589172,1496.0284,279.20456,48.63334,61.199883,51.23324,83.05195,471.79004
1517451240,60.313873,63.000877,98.18739,96.3752,98.12349,96.50169,6.513,3.563,3.813,2.887,10.165,11.512,374.2229,40.28541,1487.5647,237.00256,48.700005,61.194004,51.09993,82.95819,471.92007
1517451300,59.62593,62.24977,99.56126,96.06423,100.31504,98.060684,5.613,2.85,3.9,2.75,9.813,10.726,374.9317,39.813927,1483.2471,220.5604,48.61112,61.123486,51.187412,82.95569,471.83005
1517451360,59.250416,62.499195,96.81352,96.93936,101.749016,98.31389,5.713,3.475,3.663,2.837,9.888,10.75,373.53882,39.73466,1481.9106,321.24615,48.500008,61.199883,51.09993,82.96263,471.78006
1517451420,60.063026,62.031525,95.687775,94.966995,99.93625,97.59398,6.356,3.494,3.956,2.881,10.1,10.706,374.16382,42.363747,1487.8987,308.25,48.700005,61.1799,51.111053,83.01122,471.68005
1517451480,59.49976,61.626213,96.436745,96.313,99.00011,95.374664,6.038,3.475,4.162,2.9,10.362,10.763,374.16382,41.55961,1482.913,310.99835,48.700005,61.199883,51.155556,82.96263,471.68005
1517451540,59.43667,61.65739,97.730965,95.125435,96.79052,96.96013,5.381,3.071,3.934,2.979,10.179,10.712,374.06003,44.66226,1493.0216,291.79376,48.700005,61.11663,51.12496,82.9395,471.61005
1517451600,60.217743,61.25066,96.62514,96.12643,98.18572,97.56171,5.463,3.244,3.919,2.944,9.958,11.15,374.16382,43.584084,1491.5739,248.71776,48.700005,61.18266,51.10763,82.97166,471.53003
1517451660,58.770756,61.11206,97.31436,94.00005,97.041245,97.853806,5.767,3.4,3.838,2.871,10.079,11.121,374.16382,44.804657,1489.5692,308.71304,48.700005,61.11247,51.13998,82.97698,471.49002
1517451720,59.14527,61.896423,95.542274,96.25082,100.2501,97.43675,5.17,3.2,4,2.866,10.067,11.299,374.16382,42.069298,1488.0101,292.37912,48.700005,61.16658,51.149994,83.093605,471.38
1517451780,59.313503,60.968643,97.217865,95.24908,95.904884,96.93613,6.132,3.2,3.869,2.825,10.363,10.531,374.16382,43.213825,1491.0726,279.59344,48.700005,61.17768,51.108273,83.07588,471.37003
1517451840,59.001072,61.498665,97.43843,97.31252,97.625656,98.31389,5.112,3.65,4.05,2.938,10.663,10.2,374.10876,43.71835,1492.9102,256.62012,48.700005,61.199883,51.17371,83.11258,471.32
1517451900,59.49976,61.186886,96.87326,95.93541,99.31396,97.251396,5.601,3.324,3.963,2.857,10.462,10.538,373.44827,44.3949,1491.5739,322.62936,48.700005,61.199883,51.149994,83.11258,471.32
1517451960,59.562843,62.062706,94.93881,96.25082,96.74904,97.435104,5.65,3.375,3.825,2.95,10.687,11.1,374.40894,42.985977,1495.2488,218.0586,48.700005,61.199883,51.200058,83.28751,471.18
1517452020,59.644955,61.729195,95.87616,95.313484,99.58452,98.56379,5.779,3.446,3.808,3.067,10.262,11.083,374.4362,40.648823,1487.4705,287.00266,48.700005,61.199883,51.102497,83.2896,471.14
1517452080,59.686012,60.625683,97.18571,95.37568,99.00011,97.876976,5.175,3.324,3.775,2.95,10.162,10.425,374.89078,42.008186,1487.2306,318.74432,48.700005,61.199883,51.200058,83.30001,471.17
1517452140,59.684593,61.989716,94.72933,95.27068,98.93425,96.37634,5.534,3.228,3.984,2.935,10.047,10.392,374.16382,41.922092,1484.384,318.62286,48.700005,61.199883,51.108337,83.292595,471.11
1517452200,60.004566,61.93171,94.263435,95.03721,99.25389,97.07374,5.446,3.239,3.897,2.917,9.961,10.554,374.16382,41.452477,1483.2963,296.44113,48.700005,61.199883,51.154198,83.29001,471.11
1517452260,60.313873,61.875633,93.813065,94.81151,99.562874,97.74789,5.362,3.25,3.813,2.9,9.875,10.712,374.16382,40.982864,1482.2448,274.99878,48.700005,61.199883,51.200058,83.28751,471.02
1517452320,60.06253,61.2294,95.89455,94.542015,99.479904,97.959724,5.3,3.529,3.842,2.817,10.2,10.646,372.93274,41.598057,1489.1238,259.79547,48.700005,61.234665,51.181854,83.30371,470.83997
1517452380,60.708412,61.68668,95.60507,93.373695,98.35437,98.62337,5.921,3.295,3.892,2.496,10.671,11.309,367.0606,41.41008,1458.5753,259.87167,48.700005,61.269444,51.166683,81.408104,470.78998
1517452440,59.531303,61.16907,94.43797,93.90529,97.2198,96.15664,5.457,3.125,4.044,2.425,9.644,10.569,359.4774,39.07308,1451.2382,288.8429,48.700005,61.342873,51.153847,79.26815,470.72998
1517452620,59.49976,62.31213,94.49771,94.93589,96.2512,94.68951,5.687,3.126,3.963,2.938,9.013,9.938,365.86487,40.657387,1474.2522,302.31418,48.65143,61.300167,51.499855,82.43782,470.62997
1517452680,59.125244,61.52134,94.31085,95.417145,99.31396,97.16699,6.109,3.846,3.975,3.238,10.234,10.471,374.22324,42.334118,1483.5726,284.89374,48.654865,61.266613,51.249977,83.48546,470.60995
1517452740,59.875275,60.812748,95.37533,94.93812,103.68623,101.43681,6.087,3.262,4.15,3.275,10.275,10.675,375.8447,43.669525,1532.5648,288.25354,48.675453,61.40007,51.00009,83.72485,470.37994
1517452800,59.29047,62.3537,95.1027,95.147644,97.91425,98.04082,5.766,3.325,3.996,3.104,10.108,10.988,374.98093,41.061737,1480.3517,294.87692,48.700005,61.242863,51.17901,83.787796,470.45996
1517452860,59.49976,61.626213,96.56081,91.626396,98.56179,99.31184,5.462,3.513,3.912,3.325,9.637,10.912,375.14435,42.008186,1491.5739,259.2542,48.700005,61.300167,51.200058,83.76234,470.47995
1517452920,60.0415,61.812336,95.79193,96.166405,101.644394,99.939064,5.488,3.358,3.779,3.175,10.279,11.18,375.40012,42.507484,1489.2351,318.37146,48.64638,61.300167,51.18003,83.75678,470.51996
1517452980,59.562843,60.37626,94.18526,93.812,97.56072,98.060684,5.938,3.351,3.95,3.037,10.262,10.712,376.12482,42.008186,1493.5784,229.18442,48.820004,61.300167,51.137478,83.7193,470.45996
1517453040,59.636444,61.729195,94.98017,94.43836,98.26959,96.1674,5.267,3.492,3.958,2.975,10.221,11.117,374.8175,41.666412,1483.5726,298.72586,48.66497,61.300167,51.133305,83.74013,470.46994
1517453100,59.624428,61.358364,95.43851,93.51436,97.78258,97.610115,5.828,3.387,4.147,3.197,10.559,11.065,374.65408,42.252632,1491.8245,305.70605,48.62994,61.300167,51.144432,83.73006,470.24994
1517453160,60.27121,61.503742,97.97588,95.17933,98.84075,99.54084,5.687,3.747,3.832,3.077,10.396,11.475,370.33643,39.912483,1460.5143,281.06412,48.606113,61.300167,51.09993,83.5506,470.28995
1517453220,59.63126,60.60202,95.7682,95.03263,98.317245,99.25218,6.059,3.707,3.937,2.728,10.152,11.295,362.0943,38.503277,1449.5052,284.90186,48.699135,61.300167,51.09993,80.832596,470.28995
1517453280,58.991314,59.700294,93.56053,94.885925,97.79374,98.963524,6.431,3.666,4.041,2.379,9.908,11.115,353.85217,37.094074,1438.4962,288.7396,48.792156,61.300167,51.09993,78.1146,470.21994
1517453580,60.626305,61.875633,94.12552,93.18563,99.68733,96.56127,5.987,3.801,3.813,3.087,9.962,11.287,376.12482,32.405457,1465.8999,244.12311,48.799908,61.40007,51.79995,83.26253,470.11993
1517460300,68.59323,67.81221,122.31277,122.875626,90.18792,87.81312,5.7,2.975,3.556,2.371,8.6,9.063,360.65512,36.48842,1449.9146,281.31342,43.11674,55.78344,47.44217,81.30907,471.15
1517460360,67.04971,67.06252,126.4137,124.72495,88.1257,89.27677,5.574,2.84,3.412,2.44,9.728,10.625,377.24368,39.86482,1491.8412,263.9403,43.550034,56.34287,47.45005,82.65219,471.13
1517460420,66.78024,67.093704,123.748665,119.87488,90.43683,87.65672,5.338,3.1,3.738,2.456,9.35,11,377.5897,39.63309,1485.0718,277.87946,43.899982,56.616795,47.61258,83.774826,471.07
1517460480,66.459305,66.271736,122.66734,122.02197,86.042015,88.85575,5.687,3.179,3.792,2.767,9.492,10.121,372.86826,37.77517,1475.3401,236.81013,44.233406,56.99085,47.93071,83.90673,471.07
1517460540,66.73443,65.18688,119.99925,120.1564,92.07915,90.71883,5.734,2.816,3.937,2.272,10.619,11.619,373.43286,37.67478,1476.8157,287.2342,44.474976,57.22492,48.237545,82.789085,471.1
1517460600,64.91718,65.16633,118.18734,118.43706,89.79199,89.16688,5.428,3.042,3.946,2.2,9.796,11.083,376.8036,38.00332,1479.1266,273.52335,44.79997,57.31099,48.566746,83.05982,471.33002
1517460660,64.24927,63.37502,117.87642,115.56142,91.06183,87.376205,5.862,3.175,3.587,3.1,9.91,10.963,376.12482,39.908653,1487.6417,304.56342,45.059963,57.586315,48.792347,83.88174,471.27002
1517460720,65.97543,64.48836,118.848694,115.67425,86.54887,89.712685,5.621,2.935,3.532,2.013,7.777,9.245,354.9232,32.815586,1408.7747,266.23764,45.29996,57.779915,49.079956,75.46927,470.81998
1517461200,64.18619,63.437374,113.5021,111.061386,88.37245,88.31457,5.424,2.937,3.775,3.05,8.613,9.8,368.79462,36.0002,1475.897,280.25497,46.700035,59.000107,50.938667,83.04316,470.76996
1517461260,62.771244,62.313072,110.83248,110.39504,90.293434,91.435844,5.183,2.908,3.658,2.584,10.338,11.446,374.92645,37.090714,1470.0204,288.22546,46.914654,59.167187,50.985786,83.0626,470.54996
1517461320,61.749844,61.875633,111.18629,110.06187,90.49906,89.312515,5.75,3.226,3.725,3.187,9.75,11.4,377.1053,38.00332,1484.9176,218.50363,47.02003,59.14602,51.09993,83.76928,470.69998
1517461380,61.896046,62.54171,110.164696,110.04262,91.39733,88.584335,5.22,3.296,3.846,3.117,9.613,9.659,374.28638,40.429554,1475.246,226.64653,47.19327,59.321503,50.97773,83.83361,470.47995
1517461440,61.562584,61.250187,110.68851,108.917244,90.728134,91.83303,5.101,2.967,4.075,2.867,10.288,11.438,373.8409,41.861713,1485.9027,256.6682,47.21995,59.33325,50.990555,83.28474,470.51996
1517461500,62.334644,62.187416,112.498886,108.68921,92.75014,91.24883,5.301,3.126,4.087,2.687,10.512,11.338,376.12482,41.696133,1491.6852,280.98465,47.199932,59.29982,51.09993,83.54187,470.58997
1517461560,62.311615,62.56155,111.31034,109.8131,90.97526,91.81483,5.263,3.162,3.9,2.825,10.3,11.201,375.14435,41.856285,1469.2407,279.68967,47.369793,59.374714,51.09993,83.524925,470.55997
1517461620,62.594,63.062523,111.70206,110.31285,90.18521,93.3763,5.844,2.924,3.966,2.962,9.972,12.078,373.74863,42.309044,1481.9108,305.65494,47.488815,59.32489,51.239017,83.48814,470.40994
1517461680,60.001446,60.37626,108.626945,106.06381,91.4352,91.874405,5.324,2.887,3.625,2.887,10.413,11.801,374.5099,44.716507,1498.2301,246.74518,47.524136,59.432964,51.299892,83.48744,470.36993
1517461740,61.672485,62.062706,107.84352,106.98448,93.92031,92.51612,5.484,3.018,3.853,2.897,10.306,11.762,374.82568,43.4254,1489.7363,309.26633,47.62383,59.562904,51.350033,83.48015,470.53995
1517461800,61.23013,61.333332,110.70689,107.72967,94.43664,94.020905,5.266,3.016,4.038,2.758,10.375,12.695,374.16382,43.545242,1520.683,284.148,47.609936,59.539967,51.384644,83.4916,470.37994
1517461860,61.374325,61.609913,110.98526,106.31369,92.28207,93.420975,5.737,2.964,3.881,2.897,9.861,11.972,374.39185,42.53672,1488.3228,299.6861,47.762634,59.65721,51.286278,83.56241,470.37994
1517461920,61.0629,62.208202,110.00081,107.54161,93.747604,94.47767,5.9,3.187,3.983,2.825,10.454,12.878,374.29553,41.666412,1478.5697,297.69147,47.78097,59.673145,51.414288,83.479576,470.32993
1517461980,60.373955,61.373955,108.02042,106.875275,94.14803,94.29066,5.63,3.096,3.867,2.858,10.288,12.74,374.9935,42.863754,1485.6886,264.73093,47.81466,59.60554,51.49431,83.48374,470.29993
1517462040,60.924313,62.474255,106.44989,106.75935,95.92653,93.80079,5.37,3.065,4.178,2.953,10.438,11.918,374.78934,41.239197,1484.9845,257.5631,47.940975,59.845413,51.3333,83.46189,470.31995
1517462100,60.17388,61.649456,108.411896,106.163315,93.187355,93.44829,5.507,3.02,3.898,2.943,10.372,12.993,373.47186,42.008186,1479.8394,298.25116,47.900017,59.783443,51.599987,83.48497,470.27994
1517462160,60.709415,61.41647,107.58391,106.70795,95.959,96.207115,5.687,3.354,3.896,2.742,10.325,12.68,374.16382,42.68512,1486.0227,304.10236,47.972675,59.82734,51.524376,83.47911,470.27994
1517462220,61.520527,61.270027,106.64655,106.146736,93.22993,93.85541,5.496,2.85,3.875,2.708,10.321,12.63,374.16382,43.183155,1489.4664,256.2312,48.032257,59.968895,51.542854,83.48374,470.0999
1517462280,59.562843,60.750393,104.813194,106.62354,96.689514,95.81158,5.212,2.863,3.563,2.687,10.175,12.575,374.16382,41.751854,1487.5647,240.37039,48.078457,59.899998,51.400024,83.49438,470.04993
1517462340,61.624672,61.47977,106.04156,105.43893,93.47885,94.66634,5.771,3.246,4.1,2.908,10.271,12.538,374.16382,41.910538,1475.1345,295.6868,47.99992,60.04703,51.50939,83.47911,469.8899
1517462400,61.311237,60.99982,107.248474,105.62402,90.49906,93.125565,5.462,3.425,3.675,2.907,10.787,12.45,374.16382,40.397003,1480.2402,305.6219,47.99992,59.9999,51.499855,83.48189,470.04993
1517462460,60.671364,60.240208,104.876366,105.358604,92.40517,93.82934,5.517,3.179,4.009,2.819,10.34,12.519,373.31836,41.692703,1487.07,217.9323,48.092228,60.047764,51.627296,83.50792,469.9999
1517462520,60.686386,61.013424,105.936646,102.9631,93.96766,95.32402,5.442,3.126,3.89,3.202,10.345,11.282,374.16382,43.528793,1492.9102,288.00098,48.07483,60.12502,51.687603,83.60336,469.8199
1517462580,59.48774,62.411896,103.61393,102.976425,95.50012,95.17508,5.622,2.935,4.025,2.79,10.242,11.107,374.16382,43.932426,1495.2488,225.37155,48.036083,60.15878,51.53991,83.606834,469.8999
1517462640,59.78064,61.595036,104.87522,102.15683,96.186264,93.71887,5.737,3.206,3.881,2.969,10.437,12.075,374.16382,42.79042,1489.7363,314.96756,48.125015,60.101143,51.650055,83.678345,469.7899
1517462700,60.987396,61.11206,104.06332,102.899124,94.687355,95.600075,5.757,2.933,3.933,2.943,10.913,12.597,374.16382,42.815926,1488.7006,219.13869,48.199917,60.29999,51.62502,83.614334,469.7799
1517462760,59.70704,62.19989,102.77154,102.50111,92.85295,92.62411,5.324,3.362,3.762,3.138,10.475,10.575,373.92163,42.566925,1481.1227,306.4117,48.26948,60.247295,51.70012,83.87109,469.74988
1517462820,61.124985,60.563328,105.24971,104.87328,95.6235,94.749084,5.475,2.901,3.537,2.95,10.362,10.949,374.16382,42.399303,1488.901,321.61902,48.356438,60.500175,51.542336,83.8623,469.6699
1517462880,59.79216,60.93746,102.707214,103.14523,94.5611,95.980385,5.495,3.004,4.108,3.204,10.309,11.129,374.98093,41.934948,1488.13,263.91705,48.333313,60.35407,51.633366,83.86045,469.61987
1517462940,60.979786,61.895477,104.26947,102.541084,95.3349,94.12516,5.558,3.367,3.7,3.033,10.304,11.192,374.72412,40.114925,1474.7919,283.16574,48.30001,60.333294,51.68245,83.86346,469.64987
1517463000,61.412178,62.187416,104.43642,102.03911,97.08778,94.437294,6.249,3.467,4.06,3.093,10.398,11.092,374.16382,41.666412,1482.9131,295.9851,48.30001,60.500175,51.620014,83.85913,469.52988
1517463060,59.49976,61.68857,101.37623,101.18618,95.68843,95.9357,5.762,2.85,3.925,2.9,10.65,10.812,374.16382,41.306652,1484.9176,237.00256,48.3289,60.4572,51.70012,83.86577,469.6099
1517463120,59.980415,61.20862,103.272385,101.12547,96.896935,95.2704,5.787,3.2,3.917,3.254,10.246,11.088,374.16382,41.4467,1481.7908,258.2519,48.36501,60.403477,51.65982,83.873405,469.59988
1517463180,60.437042,62.156235,102.93619,103.28072,95.53151,95.09415,6.069,3.218,4.062,3.194,10.562,11.075,374.16382,40.201717,1465.5786,289.6909,48.37137,60.450035,51.650055,83.8748,469.5799
1517463240,60.499126,62.125057,103.79007,101.70889,97.623856,96.04162,5.966,3.475,4.037,3.05,10.625,11.138,374.16382,41.210712,1489.0125,301.31186,48.399914,60.500175,51.658398,83.87896,469.43988
1517463300,59.979416,61.54118,103.60321,101.20692,97.17884,97.896835,5.829,3.204,4.121,3.283,10.404,11.533,374.16382,40.982864,1487.5647,230.98058,48.399914,60.500175,51.785686,83.85444,469.32986
1517463360,59.833214,60.728664,101.89698,101.89547,95.02285,96.08465,5.509,3.334,3.787,3.05,10.338,11.366,373.93616,40.907753,1484.6948,313.27164,48.399914,60.5801,51.561474,83.89562,469.31985
1517463420,60.775303,61.12453,100.963615,100.0001,95.44926,95.28629,5.918,3.34,3.999,3.23,10.578,10.867,373.64554,39.236416,1477.9016,287.01468,48.399914,60.579647,51.586044,83.71485,469.25986
1517463480,59.602898,61.81328,103.47915,99.625465,96.415344,96.28986,5.308,2.954,3.992,3.075,10.325,11.304,373.35492,41.40059,1487.3505,281.7304,48.399914,60.54559,51.691776,83.85731,469.26987
1517463540,60.646328,61.854855,101.229195,101.85401,94.62706,94.47933,5.753,3.167,3.987,3.113,10.437,11.1,374.0317,40.88522,1471.5795,283.5386,48.399914,60.511528,51.74005,83.865074,469.27985
1517463600,59.91633,61.373955,103.9172,99.66692,96.999756,95.27206,5.458,2.912,4.121,2.958,10.204,11.275,374.16382,42.008186,1482.1249,304.58746,48.399914,60.614353,51.511635,83.87294,469.21985
1517463660,59.4577,61.082962,100.70692,101.39497,95.22848,95.980385,5.591,3.092,4.042,2.962,10.429,11.5,373.7763,41.666412,1476.2396,285.6435,48.433277,60.682125,51.684097,83.85444,469.25986
1517463720,61.188072,60.124004,100.18616,100.502075,96.500114,93.6866,5.787,2.8,3.906,2.75,10.475,11.15,374.25296,39.480568,1478.2357,304.31082,48.30001,60.64864,51.750034,84.11221,469.10983
1517463780,60.209732,60.41783,103.249405,100.8545,93.72776,94.270805,5.316,3.255,4.033,3.059,10.579,11.254,374.65408,41.959362,1482.3562,310.29672,48.399914,60.61515,51.67463,84.09,469.12985
1517463840,59.812187,61.186886,101.25217,99.43592,97.25227,95.62291,5.601,2.937,3.762,3.019,10.812,11.062,374.16382,40.355156,1488.901,240.62296,48.399914,60.741123,51.499855,84.07472,469.14984
1517463900,60.7715,62.2715,101.56156,101.12695,98.854004,97.001495,5.655,3.179,4.088,2.996,10.779,11.666,374.16382,40.201717,1485.0118,265.76532,48.399914,60.79989,51.599987,84.0775,469.08984
1517463960,60.812557,61.77171,102.082306,102.06132,96.85366,98.72929,5.479,3.187,3.927,2.938,10.4,10.92,374.16382,40.820126,1487.5646,304.47522,48.399914,60.77748,51.68343,84.122856,469.0102
1517464020,60.28083,62.280952,100.312515,99.50034,98.15595,97.34325,5.488,3.275,4.256,3.338,10.637,11.838,374.16382,39.801094,1465.9127,287.43567,48.399914,60.74947,51.696545,84.09694,469.05984
1517464080,60.18695,61.7821,100.720314,100.25775,97.59589,97.219124,5.753,3.178,4.063,3.247,11.003,11.228,374.16382,41.085396,1482.8976,234.0004,48.399914,60.72146,51.62502,84.1061,468.88016
1517464140,60.208733,62.791134,101.187836,98.87323,96.5416,96.102844,5.663,3.269,3.925,3.119,10.75,11.775,374.16382,39.076603,1468.9066,253.76949,48.399914,60.731205,51.68009,84.08352,468.90018
1517464200,60.12461,61.875633,102.501976,97.93888,97.81505,96.62582,5.287,3.25,4.15,3.063,10.525,11.725,374.16382,40.982864,1477.5675,302.12173,48.399914,60.699986,51.67008,84.08722,468.68015
1517464260,60.875645,62.12506,100.21832,99.43593,99.092094,95.56085,5.913,3.232,3.812,3.112,10.631,11.431,373.93918,40.494648,1479.4178,295.84314,48.4864,60.82055,51.69423,84.08097,468.71014
1517464320,60.453564,61.82178,101.12696,98.467514,97.233345,95.673805,5.522,3.15,4.278,3.241,10.307,11.459,373.6584,40.25054,1486.1511,221.50159,48.594505,60.84637,51.681343,84.073685,468.82983
1517464380,60.35493,62.270557,99.3116,98.3757,96.999756,96.91544,5.638,2.833,3.829,3.004,10.529,10.971,373.3776,40.28541,1485.3545,274.24902,48.498188,60.872192,51.691017,84.069496,468.71982
1517464440,59.875275,61.66684,100.60276,99.89644,98.47883,98.792175,5.817,3.416,4.054,3.054,10.496,11.409,375.0354,38.437286,1424.9088,297.76764,48.449913,60.898018,51.784824,84.2478,468.60016
1517464500,59.791157,61.647,100.87539,98.151215,97.0196,97.45827,5.717,3.104,3.863,2.925,10.634,11.45,374.16382,38.00332,1478.3556,250.81062,48.416595,60.90017,51.633366,84.23994,468.65982
1517464560,60.291843,61.16799,100.43734,97.020805,96.1051,96.02175,4.975,3.208,4.108,3.121,10.395,10.975,374.16382,39.03678,1464.6919,291.8138,48.500008,60.88011,51.633366,84.21264,468.61014
1517464620,60.234264,61.51638,100.00007,99.81131,99.250374,97.32712,5.569,3.125,3.856,3.003,10.715,10.928,374.16382,38.12049,1411.4037,246.7482,48.500008,60.85504,51.68899,84.24549,468.5798
1517464680,59.581867,61.60448,101.439026,98.22763,98.06216,96.91544,5.27,3.271,3.987,3.179,10.725,11.205,374.16382,38.88675,1477.4733,277.50458,48.500008,60.82997,51.633366,84.24179,468.5798
1517464740,61.249657,62.078293,99.811676,98.907295,100.2961,99.640755,5.471,3.134,4.115,3.078,10.456,11.488,374.16382,39.74976,1485.8171,251.49924,48.500008,60.8049,51.685814,84.22987,468.5298
1517464800,59.9684,62.15624,97.562485,97.25032,98.342636,98.373474,5.663,3.431,4.156,3.094,10.531,11.669,374.16382,38.979744,1480.5743,226.68861,48.500008,60.960037,51.620014,84.23522,468.5298
1517464860,59.571,61.229404,99.250336,98.500084,97.791595,98.04082,5.417,2.766,4,3.021,10.458,11.283,373.60358,40.0878,1479.2465,290.23013,48.500008,61.000076,51.66674,84.220505,468.42014
1517464920,59.250416,62.00035,96.56081,99.37373,101.9384,95.9357,5.562,3.037,3.775,2.85,11.475,11.013,374.61487,38.125374,920.2701,252.18182,48.500008,61.000076,51.68343,84.39405,468.45978
1517464980,60.001446,62.938522,99.12474,98.49861,100.18517,99.25226,5.701,3.549,4.1,2.825,11.562,12.249,375.14435,39.63976,1483.2471,318.6842,48.500008,61.000076,51.65631,84.349625,468.32013
1517465040,59.78064,61.875633,101.28089,99.515884,99.10833,98.43801,6.128,2.956,4.075,2.975,11.391,12.069,374.16382,39.28775,1476.501,286.70197,48.500008,61.000076,51.660065,84.293396,468.26013
1517465100,59.854244,62.396214,99.164566,98.41568,99.4781,96.6672,5.388,3.25,4.162,2.946,10.92,11.833,374.16382,39.664204,1463.5697,281.26935,48.500008,61.000076,51.628597,84.3561,468.2401
1517465160,59.49976,61.68857,99.18907,97.436905,101.06178,98.37347,5.738,3.126,3.8,2.837,11.2,12.124,373.9772,38.535915,1476.8993,322.4369,48.500008,60.981045,51.499855,84.36212,468.2001
1517465220,60.06353,61.373955,97.95764,97.26958,99.72701,99.207565,5.675,3.5,4.104,3.137,11.104,11.736,373.73898,40.599266,1483.1357,292.64374,48.500008,60.95726,51.563576,84.354256,468.26013
1517465280,60.350525,62.287754,100.76235,98.40087,101.763084,97.58801,5.963,3.457,3.913,2.907,11.008,11.378,373.5008,38.036987,1489.5076,275.63867,48.500008,60.93347,51.685814,84.365204,467.9501
1517465340,60.37596,61.2927,100.72988,98.68666,99.73062,101.58411,5.292,3.187,3.854,3,11.075,11.337,373.26257,39.937984,1479.1266,285.66754,48.500008,60.909683,51.677868,84.36101,467.9701
1517465400,59.979416,61.605427,98.228745,97.39396,99.043396,99.39623,5.833,3.192,3.95,3.004,11.209,11.283,374.16382,39.927456,1484.575,292.02228,48.500008,60.966774,51.596134,84.36258,467.9701
1517465460,59.9684,60.78015,100.09425,97.59238,98.686264,99.40616,5.637,3.213,4.019,3,10.69,11.675,373.46335,39.32197,1491.7408,305.99475,48.46816,60.950123,51.660065,84.359344,467.93008
1517465520,59.62593,62.374485,99.12474,97.623474,99.68733,99.187706,4.938,3.037,3.963,3.05,10.863,12.501,374.75766,40.494648,1469.5748,293.185,48.500008,60.97702,51.53991,84.656456,467.9801
1517465580,60.187702,61.249245,96.12429,98.06326,98.12349,101.43681,5.263,3.275,4.237,3.225,10.75,12.026,374.29456,39.595757,1488.901,221.69101,48.549957,60.90017,51.499855,84.606476,468.0501
1517465640,58.663414,60.911957,99.1615,97.82516,98.3118,99.685196,5.477,3.238,3.83,2.97,10.908,12.34,374.75214,40.424904,1471.0347,243.65881,48.53997,60.9858,51.642902,84.6298,467.86008
1517465700,59.50076,61.35317,99.3116,98.25132,100.58379,98.206314,5.826,3.334,4.096,3.4,10.975,11.825,374.25296,40.461376,1488.13,267.35703,48.474983,61.09998,51.56661,84.622665,467.76007
1517465760,59.765625,61.89052,98.68593,97.57794,99.25038,98.86003,5.284,3.081,3.916,2.953,10.743,11.537,374.46225,41.954224,1486.4017,310.5443,48.593014,61.0794,51.67656,84.64084,467.8801
1517465820,59.53055,62.28095,99.68646,96.859406,100.814224,100.2018,5.688,3.034,3.972,3.288,10.881,12.01,374.8175,38.421787,1478.2356,288.37683,48.57134,61.053673,51.637535,84.59016,467.8101
1517465880,59.51628,61.639675,98.248276,96.2186,99.62375,99.26715,5.273,3.397,3.975,3.15,10.425,11.906,374.3329,38.735638,1484.667,254.84598,48.54991,61.027946,51.650055,84.61827,467.8201
1517465940,59.957882,61.791553,98.2701,95.37569,99.60436,98.35526,5.229,3.129,3.967,3.129,10.679,11.975,375.0091,39.801094,1466.9106,295.33,48.55991,61.00222,51.561474,84.63933,467.66006
1517466000,58.859882,61.421432,98.96851,95.920975,100.34209,99.18647,5.206,3.134,4.003,3.103,10.931,11.746,374.16382,39.64407,1459.8347,273.34192,48.59991,61.050026,51.57996,84.64535,467.71008
1517466060,59.64496,61.082962,96.14727,95.79029,99.04159,97.89518,5.445,2.871,4.133,3.162,10.746,11.417,374.40137,38.198605,1468.2385,301.4121,48.50277,61.066677,51.537838,84.61203,467.74008
1517466120,59.12424,61.415524,98.97771,96.3752,99.70718,100.48024,5.171,3.142,4.108,3.254,10.867,11.466,374.70462,38.470306,1482.913,264.68683,48.59991,61.052406,51.544357,84.63748,467.70007
1517466180,60.06153,62.030113,98.40564,96.31078,98.52933,98.81038,6.013,3.325,3.956,3.109,11.059,11.575,375.00787,39.81976,1485.74,247.80965,48.59991,61.199883,51.56661,84.62521,467.56006
1517466240,59.43667,61.68857,96.874405,97.07708,100.56396,100.34205,5.435,3.019,4.303,3.094,10.722,11.832,374.16382,37.138744,1418.9209,259.37448,48.59991,61.199883,51.524887,84.656456,467.57007
1517466300,59.919907,60.87511,100.87539,95.93541,100.37456,101.188576,6.038,3.213,4.2,2.8,11.288,11.588,374.16382,38.369476,1476.2311,319.99524,48.59991,61.199883,51.539997,84.618965,467.51007
1517466360,59.436672,61.062176,96.31268,95.18911,99.43842,98.37347,5.338,2.937,4.1,3.375,11.388,12.712,374.16382,40.424904,1488.5669,318.37146,48.59991,61.199883,51.50917,84.786964,467.57007
1517466420,59.124245,61.186886,98.74796,97.25032,97.5012,99.813286,5.75,3.075,4.113,3.312,10.75,11.788,374.16382,36.418674,1475.5629,222.80963,48.59991,61.199883,51.437,84.61202,467.41006
1517466480,58.937984,60.750393,99.06041,97.06374,100.812874,97.18685,5.513,2.887,4.162,3.05,11.3,11.887,374.16382,36.97664,1477.9016,262.44162,48.59991,61.199883,51.563576,84.61202,467.41006
1517466540,59.854244,61.89642,98.018906,95.708855,99.479904,98.459526,5.601,3.066,4.25,3.3,10.733,12.45,374.16382,36.73253,1474.9033,290.19003,48.59991,61.199883,51.57996,84.63517,467.37006
1517466600,60.061527,61.373955,99.06041,97.747856,104.18947,101.99785,5.85,3.088,3.875,2.95,10.612,10.812,374.16382,38.979744,1484.9176,228.37854,48.59991,61.199883,51.599987,84.64396,467.31006
1517466660,59.40513,61.56244,96.1243,96.155304,100.84534,100.49844,5.413,3.038,4,2.963,10.95,11.906,375.00427,38.933247,1475.0747,304.7198,48.59991,61.170536,51.54992,84.85123,467.20004
1517466720,59.477226,61.21183,96.76114,94.56363,100.00011,99.19764,5.858,3.028,4.1,3.057,10.995,11.677,374.46225,38.589172,1483.7816,281.2148,48.59991,61.13307,51.54992,84.85341,467.10004
1517466780,58.843357,61.531265,96.25065,96.09311,98.49957,99.27957,5.506,3.012,4.15,3.098,11.212,12,374.78778,39.279194,1488.3528,251.89313,48.59991,61.15548,51.66674,84.8624,467.12003
1517466840,59.37358,62.00035,97.93926,94.93589,100.18517,98.7508,5.85,3.001,3.963,3.187,10.75,12.362,374.16382,38.979744,1474.2522,305.6219,48.59991,61.09998,51.657204,84.86887,467.20004
1517466900,60.417015,61.708412,97.27148,95.123955,103.18659,100.063194,5.542,3.413,4.283,3.408,11.009,12.108,374.16382,39.18508,1475.246,306.64825,48.59991,61.11996,51.56661,84.880905,467.21005
1517466960,59.43767,61.458042,99.2488,96.9986,99.95789,100.918335,5.446,3.013,4.263,2.875,11.242,11.992,374.16382,39.493088,1473.0272,296.3724,48.59991,61.199883,51.633366,84.860085,467.00003
1517467020,59.001072,61.186886,96.68946,95.686646,101.56503,101.31269,5.601,3.226,4.05,3.165,11.488,11.788,374.16382,38.198605,1475.5629,303.50494,48.59991,61.199883,51.555927,84.86194,466.98
1517467080,59.562843,61.43631,97.93926,96.68616,102.06286,100.9999,5.524,3.05,3.825,3.05,11.137,11.925,374.16382,39.26297,1481.5767,284.4407,48.59991,61.199883,51.70012,84.856384,466.97003
1517467140,59.311996,62.655087,95.31329,94.81151,102.43895,99.78102,5.537,3.087,4.081,3.325,11.232,11.656,374.16382,38.220303,1477.0791,265.59293,48.59991,61.199883,51.587067,84.852905,466.79
1517467200,59.84298,61.85934,98.95243,96.10977,100.497665,98.43801,6.05,3.159,4.244,3.134,10.887,12.24,374.16382,38.00332,1475.081,311.26297,48.59991,61.199883,51.528465,84.851524,466.83002
1517467260,59.582874,62.519985,97.289856,96.02129,99.01995,100.83819,5.73,3.246,3.916,3.205,11.112,11.954,373.35654,37.269978,1475.0146,257.45804,48.59991,61.199883,51.627296,84.85221,466.85
1517467320,59.812187,61.4998,97.18571,96.74835,100.499016,102.375175,5.85,3.587,3.863,3.387,11.05,12.575,373.76236,37.592648,1475.897,247.8758,48.59991,61.199883,51.299892,84.86887,466.85
1517467380,59.469715,61.749508,96.99962,95.46452,102.90701,99.43596,5.237,3.2,3.994,3.281,10.844,11.468,373.2387,35.72122,1471.5793,261.90637,48.59991,61.199883,51.54992,84.81196,466.62
1517467440,59.62593,61.12453,98.06333,97.25032,101.68949,102.06239,5.263,2.988,3.687,3.125,11.288,11.962,373.40875,36.48842,1448.2441,276.75485,48.59991,61.199883,51.499855,84.87443,466.71
1517467500,59.749096,61.750923,99.18907,96.56177,100.963295,99.87287,5.662,3.375,4.738,3.275,11.037,11.913,373.26425,36.97664,1465.2317,299.18692,48.59991,61.199883,51.599987,84.87443,466.6
1517467560,59.375587,61.24924,96.52098,95.35347,101.9817,98.70943,5.505,3.201,4.212,3.121,11.092,12.405,374.63657,35.83746,1463.801,268.9768,48.59991,61.24798,51.56661,85.014656,466.59
1517467620,58.68865,60.563328,97.061646,95.686646,100.25011,101.377235,5.075,3.375,3.612,2.938,11.425,11.537,374.00134,38.00332,1478.2357,322.4369,48.59991,61.215836,51.499855,85.01188,466.56
1517467680,59.14527,62.062706,95.54074,94.85446,104.02173,99.37307,5.267,3.321,4.171,2.996,11.271,12.208,373.64032,35.67472,1469.2408,271.95572,48.59991,61.29539,51.533234,85.01419,466.49
1517467740,58.645584,61.478825,95.60507,94.62641,101.991615,101.56259,5.45,3.05,4.008,3.029,11.096,11.217,373.2793,35.872837,1473.3613,319.76672,48.59991,61.199883,51.537403,85.019745,466.33997
1517467800,59.186325,61.312542,97.04173,96.08349,102.353264,103.06199,5.254,3.187,4.217,3.233,11.15,11.937,374.16382,37.43294,1475.7856,322.6454,48.59991,61.199883,51.54992,85.00401,466.46997
1517467860,59.531303,62.468018,97.562485,95.282394,103.53201,101.7496,5.983,3.332,4.095,3.213,11.332,11.606,373.82404,36.48842,1469.9089,304.84006,48.59991,61.203598,51.599987,85.046585,466.38998
1517467920,59.001072,62.00035,96.68946,94.687126,101.3107,102.31063,5.45,3.576,4.338,3.225,10.912,11.537,373.39026,37.318867,1481.2426,245.25372,48.59991,61.291317,51.574955,85.006325,466.52
1517467980,59.81294,61.26554,95.99908,96.02692,102.43623,99.861946,5.398,3.286,4.057,3.028,11.285,11.707,373.75513,35.21905,1466.9857,299.8635,48.59991,61.21531,51.54277,84.99626,466.34998
1517468040,58.8749,61.18783,97.18723,94.43688,99.89657,99.9159,5.821,3.096,3.938,3.067,11.321,11.825,373.51797,33.8018,1463.013,309.99603,48.59991,61.26674,51.533333,85.12527,466.36996
1517468100,60.203476,60.875107,96.295456,94.72045,103.126175,99.56256,5.756,3.159,4.191,3.163,11.315,11.86,374.16382,35.75609,1468.9902,278.34854,48.59991,61.224953,51.650055,84.99487,466.34998
1517468160,58.376217,61.563858,96.188614,96.00204,102.56069,100.31474,5.362,2.901,4.2,2.988,11.225,11.187,373.4978,35.783215,1348.5808,254.87607,48.59991,61.300167,51.62502,85.024376,466.36996
1517468220,60.061527,61.3116,95.43965,94.122955,101.81395,102.87663,5.087,3.237,4.162,3.638,11.625,13.5,374.55603,37.132195,1441.2538,275.11905,48.59991,61.300167,51.70012,85.24374,466.23996
1517468280,58.74873,60.313904,95.56371,94.99809,103.68623,99.5005,5.362,3.213,4.15,3.375,11.125,11.737,374.16382,36.97664,1297.5927,267.00018,48.59991,61.300167,51.536266,85.23819,466.09995
1517468340,59.562843,62.12506,95.9359,93.936386,102.187325,101.81415,5.362,3.413,4.4,3.037,12.012,12.175,374.16382,36.0002,1471.5795,310.9382,48.59991,61.300167,51.499855,85.23819,466.15997
1517468400,58.328903,61.592907,95.13983,95.22021,102.71626,99.67055,5.231,3.088,3.847,3.122,11.312,12.019,374.16382,36.97664,1477.9851,215.54776,48.59991,61.300167,51.55707,85.240616,466.00995
1517468460,58.8749,61.875633,97.31436,96.62396,106.68947,101.68506,5.987,3.107,3.9,3.125,11.288,12.288,374.16382,38.00332,1481.9106,224.19284,48.59991,61.246605,51.499855,85.24374,465.94995
1517468520,60.500126,61.373955,97.75088,96.00204,105.62346,102.186516,5.538,2.975,4.05,3.087,11.575,11.838,374.16382,36.4597,1473.584,215.49664,48.59991,61.300167,51.500008,85.24374,465.96994
1517468580,60.187702,61.498665,99.12474,95.31349,104.37346,101.68506,5.762,2.662,3.912,3.225,10.888,11.524,374.16382,37.645176,1478.5698,280.25497,48.59991,61.300167,51.400024,85.23482,465.94995
1517468640,59.43667,61.905396,97.50046,95.59335,102.99901,101.12502,5.463,3.282,4.125,3.077,11.444,12.107,374.16382,36.08157,1470.2432,308.9055,48.59991,61.300167,51.559994,85.002716,465.91995
1517468700,59.575462,61.238472,96.32371,95.2744,102.7858,100.036705,5.412,3.515,3.942,2.96,11.275,11.857,374.16382,36.195488,1477.0381,234.46709,48.59991,61.300167,51.68009,85.28123,465.89993
1517468760,59.499756,60.37437,96.4153,94.50056,101.10327,100.96018,5.492,3.192,4.158,3.088,11.404,12.308,373.87195,36.097843,1465.6857,251.51627,48.59991,61.300167,51.588345,85.240326,465.80994
1517468820,59.28196,60.625683,95.73488,95.59224,101.96681,102.188995,5.537,3.484,4.3,3.184,11.16,12.091,373.49936,37.25664,1502.2328,258.0304,48.59991,61.300167,51.374992,85.24895,465.73993
1517468880,59.406628,60.515854,97.26497,95.01474,101.685425,102.90519,4.937,3.149,4.366,3.028,11.328,13.028,373.51797,38.735638,1479.1544,307.5734,48.59991,61.300167,51.42498,85.24686,465.70993
1517468940,59.599495,61.68857,97.75088,95.686646,105.374535,99.937416,5.401,3.226,4.575,3.462,11.625,11.187,373.68646,40.372593,1486.8965,286.55762,48.59991,61.300167,51.599987,85.26873,465.5999
1517469000,59.299683,61.913048,97.462326,96.462265,103.34857,100.46171,5.664,3.286,4.303,3.61,11.195,12.615,374.16382,38.00332,1478.2485,262.15897,48.59991,61.300167,51.400024,85.46935,465.6599
1517469060,59.275047,60.750397,96.18586,94.43836,102.80096,100.87578,5.465,3.208,4.17,3.098,11.6,13.165,374.16382,38.00332,1502.3779,292.81213,48.59991,61.300167,51.400024,85.45283,465.6599
1517469120,59.591175,60.6065,97.19532,94.43836,104.876366,101.5976,5.684,3.116,3.905,3.051,11.802,13.182,374.16382,38.00332,1484.835,310.5487,48.59991,61.300167,51.400024,85.45539,465.4699
1517469180,60.001446,60.124004,96.56081,95.2513,104.24901,102.375175,5.762,2.85,4.3,3.087,11.375,12.425,374.49634,37.76639,1479.2379,216.3747,48.59267,61.27788,51.45629,85.45616,465.53992
1517469240,59.47973,60.250603,95.811844,94.562744,104.8749,99.64613,5.2,3.034,4.267,3.329,11.471,12.413,375.00793,38.060757,1478.347,320.89734,48.5058,61.246044,51.45986,85.46496,465.4699
1517469300,59.600693,61.062744,97.3888,94.92435,103.59857,101.98692,5.384,3.055,4.217,3.185,11.735,12.312,374.58838,37.140907,1469.6416,310.18524,48.56682,61.21421,51.40402,85.48671,465.3999
1517469360,58.887516,61.275887,94.87449,94.76443,101.849655,102.322556,5.334,3.105,3.952,3.498,11.578,12.678,374.16382,39.91018,1484.0387,289.42508,48.529354,61.27008,51.51429,85.46561,465.3899
1517469420,59.001072,60.438614,95.62344,94.251785,105.43947,103.68592,5.263,3.088,4.488,3.187,11.575,12.538,374.16382,36.97664,1478.2357,290.37048,48.541145,61.300167,51.499855,85.4881,465.2999
1517469480,60.74947,61.563858,97.68655,96.06423,105.56393,104.3115,5.263,3.525,4.278,3.187,11.475,12.8,373.9846,38.686817,1482.5789,292.55954,48.518356,61.23498,51.494125,85.49365,465.3599
1517469540,58.75023,60.625687,96.53323,93.06348,102.90701,102.407455,5.301,3.144,3.906,3.156,11.606,12.2,373.72852,38.91465,1478.2356,288.00098,48.50417,61.21421,51.54992,85.4606,465.18988
1517469600,60.686386,61.249245,94.99854,93.56323,106.99791,103.750465,5.45,3.025,4.05,2.938,11.675,12.613,373.47247,38.00332,1471.2454,310.74576,48.524982,61.199883,51.56661,85.46866,465.17987
1517469660,59.375088,60.781574,97.188,96.313,103.875626,101.09175,5.344,3.019,4.181,3.025,11.787,12.563,373.2164,37.318867,1458.2415,293.05872,48.571365,61.299976,51.34996,85.461716,465.01987
1517469720,59.124245,61.3116,95.37533,96.68616,101.251175,101.31269,4.924,2.787,4.3,3.2,11.337,13.549,374.16382,38.00332,1481.2426,237.68814,48.557095,61.29415,51.48572,85.45061,465.3099
1517469780,58.833843,60.4783,97.3741,95.4586,104.83341,102.18817,5.52,3.325,4.262,3.096,11.675,12.695,373.42404,37.563313,1468.0244,278.39465,48.57291,61.257942,51.571423,85.443275,465.1399
1517469840,59.665985,61.291756,94.43797,94.7508,103.04229,102.93787,5.421,2.954,4.333,3.162,11.871,13.137,373.962,36.520966,1471.5795,264.43826,48.566673,61.25708,51.46587,85.463104,464.89987
1517469900,59.686012,61.498665,94.437965,93.247826,104.24901,100.2502,5.362,2.613,4.25,3.087,11.7,13.676,373.40567,37.66109,1472.9159,300.2454,48.51578,61.309074,51.345406,85.33121,464.89987
1517469960,59.43767,61.39663,97.289856,94.62494,104.29229,102.64494,5.258,2.962,4.075,3.508,11.633,12.691,375.00427,39.357998,1466.3539,295.14957,48.570774,61.266613,51.533333,85.72319,464.95987
1517470020,60.437042,62.623905,96.68946,95.37568,99.37349,101.873726,6.076,3.025,4.488,3.306,11.9,13.938,374.16382,38.00332,1479.9061,239.11948,48.58326,61.199883,51.599987,85.72319,464.80984
1517470080,59.49901,61.296013,97.57972,95.62334,103.74982,100.952736,5.2,3.05,4.272,3.203,11.987,13.927,374.47025,39.09382,1477.0663,311.78317,48.578503,61.35002,51.42859,85.70954,464.87985
1517470140,59.218872,60.968643,95.34546,95.21798,104.96869,102.501785,5.687,3.118,4.4,3.263,11.575,13.031,374.16382,36.32568,1474.7662,251.21957,48.549957,61.299976,51.44994,85.72203,465.02988
1517470200,59.87452,61.937992,95.77968,93.96859,104.93893,101.81131,5.637,3.493,4.516,3.628,11.831,13.053,374.16382,37.20479,1479.405,245.07632,48.58564,61.294594,51.44281,85.72481,464.80984
1517470260,58.93799,61.93799,95.59243,93.65763,105.07963,101.532394,5.485,3.231,4.131,3.269,11.455,12.09,374.16382,36.68371,1475.9805,253.39362,48.546116,61.224953,51.47129,85.73418,464.75986
1517470320,59.541813,62.87522,93.89578,94.41763,104.12454,101.06279,5.359,3.292,4.504,3.204,11.717,13.059,374.16382,36.632763,1472.2477,248.71376,48.678577,61.275097,51.45707,85.710236,464.72986
1517470380,59.396614,61.145317,94.22967,92.834694,104.02173,102.0839,5.65,3.346,4.217,3.525,11.525,12.758,373.9541,38.796665,1476.3596,292.49942,48.53331,61.26256,51.4539,85.70885,464.71985
1517470440,59.812187,62.12506,97.562485,93.376656,105.74792,103.313545,5.938,3.763,4.087,3.225,11.862,13.088,373.65448,38.979744,1482.913,219.56207,48.700005,61.247265,51.400024,85.72203,464.70984
1517470500,59.375587,61.285686,97.08156,94.60272,104.47807,103.64786,5.362,3.45,4.05,3.071,11.313,13.109,373.35486,38.604195,1460.2373,287.51984,48.63334,61.366707,51.533333,85.716484,464.67984
1517470560,60.105587,62.083492,97.000374,93.83421,103.37418,103.60483,5.779,3.491,4.413,3.325,11.863,13.492,373.8409,36.366364,1453.5725,293.08075,48.53331,61.37147,51.414288,85.71671,464.58984
1517470620,58.68865,60.563328,95.752106,94.143265,107.501144,101.50136,5.075,3.475,4.45,3.325,11.425,12.787,374.16382,38.2823,1476.5652,293.94275,48.700005,61.40007,51.299892,85.41868,464.52985
1517470680,59.29623,60.594505,95.70156,94.18737,105.03227,101.96806,5.919,3.372,3.897,3.053,12.025,12.974,373.2611,37.46859,1477.2334,298.51337,48.607697,61.22848,51.42104,85.70468,464.34982
1517470740,60.094574,60.906284,97.312065,95.21798,104.8767,101.061966,5.919,3.325,4.416,3.531,11.694,12.682,374.89923,36.108692,1470.076,290.02765,48.544453,61.25193,51.44994,85.98409,464.43982
1517470800,58.980045,60.79197,94.396614,95.48081,104.95968,102.58371,5.704,2.97,4.233,3.208,11.817,12.913,374.6214,38.504726,1475.8027,309.06186,48.620007,61.266613,51.4212,85.929596,464.43982
1517470860,59.6039,61.56197,98.083244,96.35446,102.937675,103.52042,5.5,3.276,4.242,3.271,11.987,12.909,375.12473,38.247425,1463.1243,263.18735,48.680004,61.215282,51.533333,85.97625,464.38983
1517470920,59.468212,60.750397,96.74919,94.28066,104.53038,103.939125,5.319,3.046,4.425,3.238,12.225,12.882,374.16382,37.48998,1476.7451,266.904,48.600006,61.299976,51.55555,85.95598,464.38983
1517470980,59.3135,60.937466,94.562035,93.43885,103.875626,102.499306,5.25,3.075,4.237,3.375,11.575,12.962,374.2966,38.421787,1476.2311,299.61993,48.541515,61.199883,51.499855,85.950424,464.19016
1517471040,59.646957,61.166103,95.14712,94.70934,103.93876,104.04173,5.863,2.913,4.158,3.158,12.038,12.9,374.90942,36.744152,1476.017,262.0848,48.610897,61.40007,51.4333,85.96689,464.41983
1517471100,59.01189,60.27592,96.73724,95.44943,104.52497,99.68718,5.96,3.3,4.64,3.235,11.495,12.573,374.4938,37.48998,1479.4436,281.5155,48.69584,61.40007,51.32211,85.98152,464.1598
1517471160,59.562843,60.937466,95.41821,95.08397,104.33377,102.77072,5.821,3.009,4.308,3.408,11.8,12.992,375.0595,37.66109,1480.9084,228.33444,48.614292,61.40007,51.339947,85.95459,464.2098
1517471220,58.374718,61.219482,97.03178,95.37346,103.875626,104.18737,5.237,3.161,4.594,3.138,11.512,13.525,374.16382,38.27672,1481.2424,288.12125,48.700005,61.40007,51.316555,85.97542,464.1398
1517471280,59.47873,60.72961,95.938965,95.93689,104.1047,101.560936,5.63,3.292,4.158,3.046,12.079,12.471,373.8674,38.328793,1478.1244,314.83527,48.650608,61.40007,51.46658,85.963715,464.0098
1517471340,59.979416,61.35317,98.70661,94.22957,108.042274,102.668106,5.429,3.162,4.325,3.179,11.746,12.808,373.43365,40.33191,1475.126,301.93732,48.57832,61.40007,51.50987,85.960144,464.1198
1517471400,58.532433,60.56191,95.15477,92.90578,103.75117,102.43724,5.531,2.863,4.375,3.181,11.581,12.775,370.64783,39.885643,1481.8387,284.01974,48.50603,61.40007,51.44994,86.244064,464.04013
1517471460,59.77113,60.4594,96.585304,96.95861,105.20679,104.498505,5.793,3.783,5.358,3.509,13.262,15.105,381.3326,40.999615,1500.9028,317.81418,48.700005,61.40007,51.4333,86.56872,463.99014
1517471520,59.49976,61.249245,94.75042,94.37617,105.56393,101.560936,6.162,3.988,5.138,3.7,12.875,13.187,367.64435,36.225533,1457.2391,303.8778,48.700005,61.40007,51.429867,88.74385,463.8301
1517472000,59.343544,60.65686,94.936516,93.43662,104.814476,101.56342,5.218,3.076,4.369,3.681,11.063,11.9,370.50458,40.194206,1475.2417,268.09473,48.609097,61.47677,51.599987,87.04378,463.49008
1517472060,58.4363,59.500443,97.061646,94.37617,104.68731,100.81123,5.401,2.838,4.488,3.325,12.15,12.812,375.6542,42.985977,1496.318,243.86569,48.500008,61.4381,51.70012,87.75477,463.42007
1517472120,59.7491,60.968643,95.15707,96.3752,106.06176,104.50015,5.338,3.256,4.756,3.819,12.544,14.75,375.07898,42.79042,1489.9163,267.99854,48.700005,61.45002,51.559994,87.69076,463.4701
1517472180,58.700665,60.512875,93.98767,95.18911,105.81068,103.27482,5.155,3.11,4.638,3.465,12.245,13.937,374.38443,42.49708,1486.917,299.93027,48.700005,61.499973,51.349884,87.68618,463.39008
1517472240,59.624928,61.089706,96.04311,95.66591,103.93875,101.956474,5.528,3.117,4.904,3.658,12.658,14.254,374.40894,41.922745,1490.0703,251.98134,48.700005,61.499973,51.366646,87.67943,463.06006
1517472300,59.791157,60.688038,96.43828,95.708855,104.39691,103.64785,5.742,3.15,4.896,3.771,12.704,14.191,374.32724,41.16596,1490.4602,307.20956,48.700005,61.433372,51.260674,87.68544,463.07007
1517472360,58.645584,59.85379,95.27117,94.14665,105.12562,101.416954,5.346,2.92,4.521,3.392,12.412,13.021,374.2074,40.60078,1486.7936,227.72502,48.700005,61.360107,51.28991,87.65513,463.04007
1517472420,59.157288,59.8434,96.062256,94.562744,104.21924,103.90685,5.55,2.994,4.825,3.456,13.013,13.731,374.07574,41.977116,1491.5737,257.81085,48.700005,61.40007,51.249977,87.67201,462.97006
1517472480,58.8749,60.563328,94.626366,92.56371,106.002235,105.00162,5.024,3.275,4.975,3.625,12.5,14.038,373.6983,41.771572,1491.2397,233.81516,48.700005,61.40007,51.353153,87.69978,462.91003
1517472540,59.6039,60.10416,95.35388,95.04252,106.666016,101.60562,5.283,2.991,4.762,3.754,12.592,13.866,373.3209,41.35571,1485.243,281.37357,48.700005,61.40007,51.213367,87.67943,462.90005
1517472600,58.92537,60.55029,95.28618,93.19985,106.20137,101.436806,5.573,3.383,4.603,3.363,12.645,13.235,374.00458,40.843372,1485.3854,238.24866,48.700005,61.40007,51.28563,87.71942,462.91003
1517472660,59.271446,60.666313,95.37379,95.04103,106.166374,102.68632,5.896,3.308,5.025,3.517,12.942,13.784,373.20834,39.224194,1376.6963,238.94307,48.700005,61.40007,51.287415,87.68266,462.76004
1517472720,59.250412,59.687508,96.34255,95.53116,104.02498,101.87373,5.706,2.919,4.737,3.6,12.325,13.757,373.89963,41.861713,1474.2393,293.62402,48.700005,61.40007,51.309906,87.890686,462.67004
1517472780,58.82909,60.968643,98.54579,97.39137,104.95382,100.42893,5.794,3.135,4.891,3.772,12.797,13.313,373.56937,39.493088,1485.65,254.14233,48.700005,61.40007,51.38572,87.842094,462.82004
1517472840,59.271442,60.603954,95.56219,94.95811,104.52136,102.3967,4.887,3.237,5.313,4.229,12.229,13.863,373.2391,40.348183,1488.7897,255.50151,48.700005,61.40007,51.209587,87.87102,462.66003
1517472900,59.228386,60.49908,96.45818,95.49859,104.49972,103.37478,5.812,3.192,4.358,3.692,12.354,14.241,374.63446,40.738754,1483.4698,287.96088,48.700005,61.374332,51.379997,88.02328,462.57
1517472960,60.12461,62.00035,96.12429,96.3752,103.68623,102.12694,5.925,2.912,4.988,3.35,12.163,14.575,374.08203,42.17115,1493.9125,216.62726,48.700005,61.331436,51.400024,88.03716,462.3
1517473020,59.155785,61.1883,94.5942,94.84483,104.71977,102.6557,5.674,3.106,4.569,3.525,12.687,13.593,373.70462,42.79042,1492.7432,282.62448,48.700005,61.288536,51.340527,88.02814,462.41
1517473080,58.646587,59.833954,97.251564,95.20836,105.41782,103.70908,5.541,3.265,4.975,3.85,12.5,13.088,373.32718,41.47899,1485.9113,302.54272,48.700005,61.24564,51.36955,88.047806,462.66003
1517473140,59.04113,60.208088,95.788864,93.64616,103.70788,102.29078,5.705,3.404,5.2,4.283,12.541,13.233,374.16382,43.669525,1497.9045,276.79492,48.700005,61.202744,51.22156,88.01834,462.09998
1517473200,59.436672,59.81222,94.18526,94.122955,108.18838,102.93621,5.662,3.338,4.825,3.9,12.537,14.237,373.19507,42.008186,1493.2443,223.00208,48.700005,61.28568,51.32043,88.024666,462.02997
1517473260,59.750603,60.65686,95.030716,93.561005,104.782005,104.1551,5.631,3.05,5.113,3.863,13.156,13.219,373.2279,42.509617,1493.0771,232.40189,48.700005,61.29312,51.31658,88.06562,461.80997
1517473320,58.520412,60.625683,96.37395,93.16639,105.3547,105.147255,5.271,3.004,4.946,3.667,12.971,14.8,374.72412,42.11683,1490.6829,284.0638,48.700005,61.33334,51.264816,88.279205,462.13998
1517473380,59.001072,61.186886,96.377014,95.873215,106.624535,100.87578,5.65,3.612,4.825,3.713,13.025,14.45,374.58405,41.392994,1474.9204,295.80707,48.700005,61.27268,51.299892,88.30651,462.15
1517473440,59.708042,60.312016,96.4153,93.20785,105.10217,100.998245,5.654,3.296,4.721,3.487,12.359,13.375,374.16382,42.38426,1488.1387,283.4384,48.700005,61.30474,51.33327,88.28754,462.16998
1517473500,59.812187,61.12453,95.752106,95.37568,106.56501,103.50221,5.55,2.925,4.813,3.85,13.225,14.225,374.89923,42.008186,1494.5807,278.00577,48.700005,61.352715,51.400024,88.319,461.55994
1517473560,59.395615,60.81275,96.58378,93.832726,103.50044,101.43847,5.672,3.304,5.021,4.013,12.692,14.163,373.97427,42.334118,1492.0193,286.93448,48.700005,61.22356,51.305454,88.2961,461.56995
1517473620,58.937233,59.937645,95.695656,93.186745,103.78093,103.936646,5.603,3.106,5.161,3.531,12.95,13.953,373.72156,41.692703,1486.6652,291.57626,48.700005,61.40007,51.279472,88.31068,461.53995
1517473680,59.312,60.93746,95.687775,95.21798,107.655365,103.906845,6.225,3.394,4.65,3.9,13,14.1,373.46884,39.0653,1474.9076,305.43542,48.700005,61.40007,51.249977,88.31276,461.52994
