时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1517473740,60.437042,61.937996,94.437965,95.18911,101.002266,101.873726,5.501,3.226,4.675,3.812,12.55,14.95,373.21613,39.62142,1485.2517,237.4957,48.700005,61.40007,51.388763,88.29957,461.66995
1517473800,59.436672,61.43631,94.24958,94.35248,103.06394,102.1468,5.833,3.126,5.525,4.298,12.621,14.979,374.02866,38.096313,1576.2285,286.31705,48.700005,61.387135,51.10902,88.29957,461.35992
1517473860,59.541813,60.480186,96.06303,96.20787,103.563576,101.72809,5.971,3.542,5.329,4.429,12.608,13.862,373.94363,36.279182,1468.9067,295.93536,48.700005,61.36557,51.25663,88.49579,461.1799
1517473920,59.124245,60.313904,98.18739,93.812,107.06284,102.43973,5.675,3.126,4.8,3.7,13.025,14.7,373.8287,36.42739,1472.2477,319.56226,48.700005,61.34401,51.12971,88.462006,461.0999
1517473980,59.20936,60.646465,94.89593,95.999084,106.04192,102.6466,5.58,3.004,5.033,3.942,12.742,14.792,373.46317,36.040882,1477.1221,298.4372,48.700005,61.32245,51.299892,88.49579,461.32993
1517474040,58.56247,60.29123,97.4369,95.686646,103.78904,103.20929,5.479,3.104,5.004,4.254,13.179,15.042,374.16382,35.442238,1483.6841,297.68744,48.700005,61.300884,51.299892,88.5416,461.58994
1517474100,58.54144,60.60301,95.707695,95.60372,103.31105,103.39464,6.158,3.134,5.125,3.746,12.996,14.75,373.56253,36.8631,1469.2323,287.9368,48.700005,61.311268,51.392323,88.47034,461.43994
1517474160,58.0007,61.249245,97.25003,93.7498,105.49899,102.08623,5.263,3.175,4.637,3.963,13.087,14.288,374.16382,36.63201,1475.5629,230.94049,48.700005,61.300167,51.28563,88.493935,460.9999
1517474220,59.124245,61.062176,97.81061,95.437874,107.815,102.74755,5.313,2.838,5.688,3.913,12.7,14.675,374.16382,37.832207,1480.9084,291.56122,48.700005,61.300167,51.200058,88.48699,460.7999
1517474280,59.709045,61.145317,95.08279,94.44724,106.24935,103.89444,6.021,3.35,5.258,4.084,13.6,14.375,374.25296,37.57398,1474.0123,265.79742,48.700005,61.355667,51.208664,88.80355,460.83987
1517474340,59.001072,60.18636,96.12429,94.8737,104.75224,102.87663,5.887,3.462,4.825,3.83,12.888,15.4,374.16382,38.589172,1476.5652,319.9351,48.700005,61.300167,51.200058,88.7494,460.9699
1517474400,59.33253,60.165573,96.54243,94.31101,105.98059,103.000755,5.812,3.05,5.521,3.729,12.742,13.562,374.70688,39.15086,1483.9153,299.45554,48.700005,61.33347,51.371414,90.02671,460.8199
1517474460,59.124245,60.625683,97.31436,93.99857,107.87453,103.9987,5.112,3.075,4.725,3.675,13.175,14.775,373.67062,38.166058,1480.5743,306.37964,48.700005,61.40007,51.299892,88.69942,460.45987
1517474520,59.843727,60.999817,96.96975,95.96872,105.063385,102.372696,5.613,3.5,5.119,4.156,13.2,13.762,374.06094,38.17768,1473.7742,271.44815,48.700005,61.38009,51.258293,88.7644,460.65988
1517474580,58.717934,60.265015,95.79805,95.15801,104.70354,100.172005,5.594,3.356,5.372,4.278,13.369,14.153,373.54657,38.142807,1475.4987,293.04666,48.700005,61.35012,51.324924,88.7796,460.52988
1517474640,59.061157,60.500973,98.25172,94.8737,105.00117,104.06325,6.099,3.288,4.925,4.2,12.975,15.25,374.16382,38.00332,1467.9044,305.44144,48.700005,61.300167,51.299892,88.77439,460.7699
1517474700,58.811813,60.280598,95.546486,95.40456,106.35803,101.812904,5.64,3.319,5.294,4.234,13.225,14.735,373.74,38.421787,1485.2324,237.0206,48.700005,61.375095,51.291264,88.766754,460.7599
1517474760,59.644955,61.229404,96.001755,93.87418,102.93768,105.04133,5.795,3.346,4.908,4.017,13.109,15.217,375.0463,36.601086,1472.2477,294.14722,48.700005,61.38516,51.21731,89.09835,460.33984
1517474820,59.62593,61.062176,99.00068,95.2513,104.46112,104.748405,5.662,2.901,5.8,3.95,13.313,14.612,375.14435,38.00332,1484.9176,249.43942,48.700005,61.35534,51.366646,89.09372,460.65988
1517474880,59.18733,60.33771,96.377014,93.7498,103.561775,102.81209,5.85,3.237,4.588,2.75,12.65,15,366.84534,34.78684,1448.9124,304.93628,48.700005,61.325516,51.380646,86.418304,460.25986
1517474940,58.74873,59.18866,93.93713,93.43885,101.18624,100.2502,5.562,3.126,4.25,3.2,11.838,13.551,359.02484,35.023766,1442.8986,308.62885,48.700005,61.40007,51.499855,84.786964,460.22983
1517475120,58.609035,60.453495,95.157074,94.65603,102.75144,98.73591,5.437,3.225,4.003,3.403,10.368,11.219,366.60022,35.316696,1471.2517,253.63718,48.700005,61.42532,51.662926,84.66826,459.96982
1517475180,58.662807,61.186886,94.68701,94.98654,103.41134,99.01295,5.084,2.925,4.09,3.387,11.315,11.62,369.3829,35.442238,1439.1104,288.59756,48.700005,61.440033,51.48001,86.77485,460.00015
1517475240,57.438927,58.81169,96.00023,92.99906,104.49792,100.87578,6.125,2.988,4.55,3.037,12.112,13.4,377.1053,36.676197,1457.5731,280.49554,48.700005,61.499973,51.599987,87.499855,459.9598
1517475300,59.999943,61.84304,95.84401,94.562744,105.655914,101.49887,5.906,3.526,4.719,3.65,12.325,12.632,374.73578,34.339314,1309.4274,267.90833,48.700005,61.499973,51.47995,88.06215,460.24985
1517475360,59.074974,59.874012,97.02488,94.576965,105.6873,102.01076,5.504,3.055,4.935,3.117,13.198,13.968,374.35992,35.12141,1470.3099,311.63342,48.700005,61.499973,51.309906,87.85866,459.88016
1517475420,59.63674,60.281307,95.62575,94.34285,105.75061,103.219215,5.85,3.187,4.775,2.856,12.956,14.619,374.8642,34.202423,1464.8976,311.72003,48.700005,61.499973,51.44994,87.73172,460.10983
1517475480,58.8749,60.37626,95.25127,94.93589,105.87237,106.43647,5.313,3.226,5.35,3.913,12.769,13.7,374.9713,32.3371,1461.2482,307.06522,48.700005,61.499973,51.499855,87.706726,459.83014
1517475540,59.250416,60.06164,94.061195,94.62494,107.06284,103.68592,6.337,3.05,4.5,3.237,12.15,13.299,374.35992,32.405457,1464.2294,250.37762,48.700005,61.499973,51.52941,87.86396,459.87015
1517475600,58.56247,59.9785,95.000084,92.60369,102.99901,103.12653,5.204,2.904,5.154,2.958,13.421,14.666,374.24554,33.415874,1464.7434,280.24896,48.700005,61.429455,51.366646,87.75948,459.77982
1517475660,60.938732,60.87511,95.43965,93.247826,102.12238,97.564186,5.362,3.188,4.35,3.375,12.488,14.413,374.5168,32.610523,1402.5758,267.43323,48.700005,61.31192,51.400024,87.79974,459.7898
1517475720,57.906067,59.905754,95.53155,93.03015,104.62508,102.12445,5.393,2.806,4.525,3.206,12.156,13.582,375.10663,31.045473,1460.0659,270.81305,48.700005,61.304607,51.488747,87.832794,459.8198
1517475780,59.762318,61.275887,97.12689,94.25001,103.724106,100.064514,5.8,3.015,4.582,2.658,11.547,13.745,364.17978,29.100689,1435.7747,253.88255,48.700005,61.36522,51.43746,84.63952,459.87982
1517475840,58.724697,60.861504,96.6233,92.887115,101.04988,102.137856,5.602,3.012,3.877,2.298,10.143,11.565,351.49286,27.62294,1408.7129,262.73752,48.700005,61.499973,51.439957,81.19717,459.50012
1517476020,58.31313,60.937466,94.12552,94.251785,101.68949,101.24815,5.524,2.863,3.925,2.6,9.725,10.937,355.11462,27.53844,1422.2361,290.87564,48.700005,61.499973,51.79995,84.71893,459.89017
1517476080,58.62556,59.999287,94.81475,93.43885,102.625626,103.124886,5.212,3.037,4.625,3.325,11.55,12.525,375.14435,33.17382,1464.8976,276.36996,48.700005,61.499973,51.711212,87.737274,459.34012
1517476140,60.219242,60.62568,96.540375,94.31398,102.99901,101.96806,5.381,3.269,5.575,3.563,12.918,14.456,377.00208,33.50887,1474.0723,232.31168,48.700005,61.499973,51.66674,88.23154,459.4301
1517476200,59.891045,60.964188,95.86124,93.51436,105.53146,100.9515,5.79,3.485,4.847,3.697,12.084,13.294,374.11978,31.15722,1455.652,308.84235,48.700005,61.42005,51.44281,88.39953,459.4601
1517476260,58.624557,60.292175,95.77049,93.52029,106.041916,103.62469,5.475,3.421,4.904,2.858,13.388,14.138,373.98767,33.18339,1461.4623,279.95828,48.700005,61.427822,51.549973,87.89786,459.50012
1517476320,58.75023,62.062706,94.96868,94.50055,106.345856,102.87415,5.63,2.794,5.019,3.275,12.66,13.519,375.4058,35.511982,1457.2476,268.5839,48.700005,61.45002,51.48876,88.07822,459.4301
1517476380,58.376213,61.046585,95.95198,94.048546,107.25088,101.76573,5.403,3.053,4.869,3.703,12.585,14.468,375.36224,35.163258,1475.8264,313.8129,48.700005,61.499973,51.4749,88.08637,459.35013
1517476440,58.8749,59.438087,96.12429,94.06077,102.43624,99.25226,5.45,3.088,4.637,3.375,12.75,13.899,374.65408,36.97664,1469.2407,309.49487,48.700005,61.499973,51.400024,88.11214,459.38013
1517476500,58.0007,61.186886,93.37656,93.12344,103.372375,102.186516,5.999,3.338,5.175,3.375,12.637,15.05,374.2834,38.369476,1479.9061,316.435,48.700005,61.452652,51.488243,88.481445,459.35013
1517476560,58.968025,60.2113,96.74919,95.1891,106.657,100.81372,5.637,2.818,4.681,2.738,12.407,13.888,374.6432,36.48842,1473.25,309.65726,48.700005,61.37378,51.430786,88.11838,459.37012
1517476620,58.812813,60.72867,95.49939,94.70934,105.41782,100.04167,5.509,3.15,4.496,3.254,12.771,13.75,375.36224,36.187176,1476.5739,278.4989,48.700005,61.495975,51.4333,88.356026,459.3001
1517476680,58.832844,60.750393,95.00161,93.62542,105.43586,103.62469,5.573,3.112,4.863,3.671,12.792,14.28,374.49066,35.822666,1458.9661,289.54456,48.700005,61.372826,51.47989,88.3042,459.31012
1517476740,59.155785,60.7178,96.31268,93.374435,103.68623,101.53114,5.674,3.431,4.662,3.35,12.5,14.15,375.14435,35.21905,1470.7314,262.7784,48.700005,61.35483,51.39987,88.3308,459.2601
1517476800,59.702538,61.249245,96.79744,94.92257,106.40403,103.560555,6.003,2.987,5.078,3.516,12.354,13.644,374.6608,35.31095,1468.4055,298.3119,48.700005,61.318897,51.449863,88.32942,459.2301
1517476860,58.95768,60.458454,93.813065,93.834206,104.979515,103.72894,5.655,3.171,4.696,3.2,12.737,14.475,374.88092,35.267876,1474.2522,240.14185,48.700005,61.310158,51.349884,88.33566,459.2201
1517476920,59.93686,61.71833,96.84338,95.31127,104.25171,101.93578,5.856,3.338,4.725,3.513,12.719,13.897,374.2292,35.163258,1471.9136,270.93335,48.700005,61.377014,51.34996,88.31831,459.1801
1517476980,58.56247,61.062176,95.62344,94.43836,110.18512,101.81415,5.662,3.025,5.025,3.512,12.4,14.038,374.47116,44.401875,1498.5641,234.18802,48.700005,61.300167,51.471954,88.312065,459.1901
1517477040,59.6039,60.416885,96.68946,93.542496,106.35397,102.06405,5.792,3.129,5.004,3.888,12.871,14.446,375.14435,42.3193,1488.4556,313.6926,48.700005,61.430042,51.366547,88.3315,459.0901
1517477100,57.5621,59.93693,93.12383,94.18959,101.43516,103.750465,5.413,3.137,5.312,3.338,12.688,13.787,375.07898,44.879246,1500.2346,329.00415,48.700005,61.319195,51.45662,88.33705,459.1401
1517477160,58.499382,60.313904,95.9359,92.62591,103.06394,102.87663,5.701,3.324,4.963,3.475,13.025,14.663,374.32724,44.14149,1496.5853,261.68387,48.700005,61.381905,51.499855,88.312065,459.1101
1517477220,59.33353,59.396515,97.14588,95.1047,102.47772,101.35241,5.783,2.812,4.813,3.313,12.709,13.733,374.32724,43.233467,1498.0073,293.95477,48.700005,61.485703,51.311,88.46015,459.0801
1517477280,58.68865,59.562798,93.50062,94.43836,103.1884,102.25105,5.601,2.887,4.875,3.475,12.788,13.737,374.96426,43.571877,1495.2488,322.24445,48.700005,61.40007,51.414158,88.33559,459.05008
1517477340,58.77176,60.43767,95.897606,95.60372,103.85578,101.01976,5.578,3.027,5.05,3.846,12.675,14.758,374.36392,45.329967,1496.234,299.93668,48.700005,61.433372,51.366547,88.33103,459.0401
1517477400,58.31313,60.937466,95.37533,93.43885,102.12238,101.43681,5.45,3.226,4.338,3.288,12.6,14.438,374.32196,44.0113,1486.2283,308.62885,48.700005,61.40007,51.44281,88.30651,459.0401
1517477460,58.93799,61.844456,93.922195,94.57988,103.24927,101.51625,5.412,2.913,4.816,3.503,12.6,14.947,375.0136,45.935444,1485.2452,268.96976,48.700005,61.355453,51.406536,88.34018,459.0101
1517477520,58.895927,60.083374,95.54074,93.85346,104.249,102.52081,6.063,3.167,4.946,3.767,12.61,14.242,374.94824,46.209705,1503.7983,261.16666,48.700005,61.390987,51.36388,88.3079,458.9701
1517477580,59.125244,60.750393,97.95764,94.37617,103.39402,101.28952,5.859,2.991,5.1,3.729,12.987,14.471,375.1192,47.16173,1507.3063,226.62248,48.700005,61.33763,51.349884,88.34111,458.9101
1517477640,57.39487,60.08243,97.165794,95.00105,104.665665,100.54147,5.304,2.896,4.717,3.3,12.754,14.492,374.35992,46.068665,1504.2438,247.91591,48.700005,61.358932,51.427753,88.36668,458.95007
1517477700,58.644012,60.688038,95.68778,95.50006,104.43839,100.935356,5.263,3.075,5.138,3.725,12.987,14.95,374.16382,46.990845,1500.2346,311.31107,48.700005,61.40007,51.389668,88.32634,458.9401
1517477760,59.7501,60.95919,94.04128,95.1891,105.165306,103.54359,5.475,3.262,4.742,3.4,12.775,14.312,374.78778,46.502632,1505.0233,237.53581,48.700005,61.40007,51.33327,88.31901,458.85007
1517477820,57.91558,60.51987,98.706604,94.02078,101.66604,100.93867,5.554,2.883,4.537,3.412,12.737,14.567,374.32724,48.668034,1509.0067,272.18423,48.700005,61.40007,51.439957,88.3042,458.8701
1517477880,58.7297,60.99982,95.91752,93.102715,104.12454,101.64369,5.458,3.221,5.179,3.129,12.609,14.175,374.7262,48.81742,1503.5756,262.02063,48.700005,61.40007,51.366547,88.31669,458.88007
1517477940,58.417274,60.563328,95.43965,94.18959,103.1884,103.37312,5.324,3.213,4.925,2.95,11.9,14.663,374.75214,51.86445,1519.2267,245.62659,48.700005,61.40007,51.469093,88.324554,458.79007
1517478000,57.67325,59.983696,95.19612,95.17245,108.14239,102.93622,5.256,3.151,4.953,3.563,13.06,13.778,374.29678,51.252388,1499.7334,311.53058,48.700005,61.40007,51.478237,88.317215,458.80008
1517478060,58.5835,60.29123,94.4778,94.35544,102.33343,102.45793,5.454,3.213,4.771,3.275,12.587,15.209,374.79535,47.332623,1490.3574,272.35263,48.700005,61.40007,51.3929,88.31068,458.74008
1517478120,58.62556,60.563328,96.377014,92.56371,106.81392,103.626335,5.75,2.85,4.65,3.237,12.45,13.801,374.25296,49.117004,1511.5681,333.56274,48.700005,61.40007,51.439957,88.3315,458.72006
1517478180,58.71868,61.43773,93.53048,93.50104,102.15756,101.03217,5.606,3.112,4.881,3.719,12.644,13.656,375.017,50.670242,1511.9021,270.43417,48.700005,61.40007,51.442722,88.30304,458.70007
1517478240,58.499386,61.39663,95.89608,93.75129,104.45824,101.62548,5.429,3.366,4.983,3.346,12.567,14.154,374.16382,52.0224,1323.2495,290.56693,48.700005,61.40007,51.33327,88.303734,458.74008
1517478300,58.73791,60.274788,96.58653,93.67339,103.03797,102.91139,5.205,2.873,4.743,3.588,12.432,14.57,374.65408,51.72906,1515.4951,263.67087,48.700005,61.40007,51.37988,88.31504,458.67007
1517478360,59.17156,60.436493,94.78259,93.70412,103.922966,101.985435,5.928,3.191,5.022,3.519,13.037,14.178,374.65408,51.837597,1515.7444,311.73505,48.700005,61.40007,51.4749,88.35579,458.69006
1517478420,58.811813,60.161415,96.06455,94.93589,101.43516,101.50136,5.375,3.576,5.275,3.325,12.875,14.262,374.16382,52.21769,1509.8977,302.37433,48.700005,61.40007,51.586655,88.33705,458.62006
1517478480,58.063786,59.126305,95.311,93.376656,101.87347,100.68712,5.987,2.838,4.875,3.2,12.95,14.1,374.16382,52.87148,1518.2501,302.25406,48.700005,61.40007,51.499855,88.11214,458.60007
1517478540,59.812187,59.687508,95.311,94.18959,106.12669,99.813286,5.662,2.513,5.225,3.862,12.45,14.462,374.16382,51.680172,1451.9192,264.75098,48.700005,61.40007,51.45155,88.34241,458.58005
1517478600,57.36007,59.93764,94.82625,94.50055,102.2022,104.00119,5.182,3.141,4.778,3.469,12.479,14.14,374.16382,53.86798,1517.5342,315.29834,48.700005,61.368652,51.42498,88.58766,458.56006
1517478660,59.7501,60.04086,95.43659,95.3742,102.60399,102.31395,5.812,3.201,5.417,3.621,12.333,13.8,374.16382,53.068684,1524.2382,266.6474,48.700005,61.31479,51.4332,88.33335,458.53006
1517478720,58.09383,60.37484,94.75043,94.06299,104.53038,104.09304,5.831,3.269,5.125,3.481,12.387,14.175,374.16382,53.324768,1521.37,256.34348,48.700005,61.260925,51.34996,88.32178,458.51004
1517478780,57.499016,59.562798,95.9359,93.99857,102.43624,103.626335,5.175,2.85,5.125,3.288,12.925,14.325,374.16382,52.793274,1513.5728,327.8134,48.700005,61.207066,51.499855,88.324554,458.48004
1517478840,58.45833,60.22887,94.81168,93.81348,103.1884,100.751656,5.276,2.917,5.212,3.783,12.534,13.917,374.16382,52.21769,1513.2472,269.16522,48.700005,61.40007,51.4932,88.34122,458.47006
1517478900,59.3135,59.99929,95.687775,93.561005,102.34425,100.65484,5.293,3.325,4.556,3.15,12.856,13.837,373.93158,51.337948,1509.7434,291.00192,48.700005,61.40007,51.44994,88.31401,458.44003
1517478960,58.624557,60.43673,96.52098,94.229576,102.529,102.1468,5.804,3.25,4.821,3.529,12.958,13.97,373.53348,52.137276,1517.796,235.24649,48.700005,61.40007,51.450016,88.32687,458.44003
1517479020,58.353184,60.35453,96.81199,95.22761,104.56285,100.62588,5.33,3.421,5.071,3.45,13.021,13.525,374.2815,51.40639,1510.9086,289.64478,48.700005,61.40007,51.574955,88.57446,458.38004
1517479080,58.207985,59.708298,95.583626,94.62642,104.85505,100.48025,5.658,2.805,4.938,3.442,12.75,14.292,374.26526,54.66017,1523.7926,304.4752,48.700005,61.40007,51.41987,88.553635,458.37003
1517479140,58.123867,60.25013,95.68778,93.56323,102.99901,98.68626,5.762,3.037,5.262,3.462,12.925,13.737,374.16382,52.0224,1515.2432,278.2463,48.700005,61.40007,51.399925,88.561966,458.37003
1517479200,58.96953,60.65686,94.72055,93.12566,101.02283,103.34334,5.381,3.25,5.063,3.494,12.912,13.525,374.32895,50.83949,1516.4126,278.46884,48.700005,61.40007,51.559994,88.55919,458.33005
1517479260,58.2911,59.582638,93.10393,93.666885,103.14691,102.08391,5.471,3.141,5.05,3.632,13.092,13.859,374.94824,50.960846,1514.7892,300.85077,48.700005,61.40007,51.414288,88.5541,458.31003
1517479320,59.14627,61.020607,94.04281,94.48722,106.227715,101.916756,5.766,2.988,5.042,3.546,12.759,14.104,374.27277,50.800434,1511.9108,277.60083,48.700005,61.40007,51.582214,88.558266,458.29004
1517479380,58.323944,60.800278,96.36139,93.13677,103.811775,103.05041,4.856,2.827,5.303,4.03,12.675,13.788,374.53668,49.096497,1506.2483,307.0412,48.700005,61.40007,51.46658,88.61751,458.28003
1517479440,58.376217,60.313904,98.68823,94.37617,103.62671,101.62548,5.713,2.988,4.988,2.988,13.125,14.024,374.16382,52.20839,1518.5842,306.87277,48.700005,61.40007,51.499855,88.59946,458.26004
1517479500,59.209965,60.748352,95.50612,93.944954,103.84819,99.64887,5.951,3.146,4.742,3.436,12.967,14.835,374.16382,50.811214,1504.4667,315.0895,48.700005,61.40007,51.435207,88.56017,458.26004
1517479560,58.57002,61.416733,96.668724,94.149506,102.36577,98.34183,5.817,2.949,4.672,3.395,12.781,14.753,374.16382,48.947853,1497.6533,309.65176,48.700005,61.40007,51.344997,88.55766,458.24002
1517479620,58.123867,60.124004,95.311,93.12344,101.62456,102.375175,5.263,3.075,4.725,3.425,13.225,14.562,374.33484,48.905075,1502.9073,308.0034,48.700005,61.385998,51.499855,88.481445,458.16003
1517479680,58.515152,59.749863,95.624596,93.38998,106.12264,101.18609,5.553,2.831,5.231,3.506,12.89,14.225,374.67688,49.250298,1500.5623,290.57495,48.700005,61.357857,51.42498,88.567245,458.19003
1517479740,59.41564,59.666725,96.58378,94.33322,102.25045,102.81044,4.97,2.925,4.846,3.633,12.433,14.48,375.01892,50.25177,1553.5614,308.2239,48.700005,61.329716,51.46658,88.549934,458.15002
1517479800,58.733704,59.64145,92.73442,93.40553,104.89023,102.37518,5.016,3.432,4.85,3.209,12.872,14.831,374.16382,47.491623,1508.0793,247.94196,48.700005,61.301575,51.317562,88.52356,458.07
1517479860,58.8749,60.124004,95.06288,95.31349,104.40592,99.31184,5.799,3.425,5.175,3.713,13.125,14.075,374.16382,49.872814,1501.905,322.06403,48.700005,61.331387,51.314198,88.54947,458.06003
1517479920,57.65673,59.905754,95.752106,93.9386,102.75009,101.156296,5.106,3.144,4.619,3.212,12.906,13.925,373.98874,48.222027,1510.4116,294.6223,48.700005,61.30339,51.45986,88.54323,458.09003
1517479980,58.478355,59.85379,97.000374,94.45909,103.26957,100.85426,5.58,3.15,5.192,3.575,12.996,13.529,373.63858,48.91875,1510.009,253.78954,48.700005,61.3384,51.491535,88.558266,458
1517480040,58.79179,60.832592,94.310844,93.960075,104.54301,103.22914,5.379,2.891,4.758,3.346,12.767,15.354,373.28845,48.27692,1508.6812,275.93695,48.700005,61.321358,51.57777,88.499954,457.99002
1517480100,58.469345,61.407257,95.90604,93.2345,102.68651,98.95436,5.841,3.085,4.888,3.712,12.253,14.037,373.82434,49.677513,1511.9857,241.12213,48.700005,61.40007,51.48559,88.5578,458.03
1517480160,58.078808,60.563328,96.18862,94.01634,101.68562,102.68672,5.022,3.003,4.647,3.228,13.109,14.853,373.32755,49.872814,1503.158,309.02878,48.700005,61.40007,51.39987,88.5578,457.95
1517480220,58.1469,60.354527,96.35557,94.79226,104.60434,102.52082,5.155,2.983,4.675,3.279,12.987,14.804,373.8972,52.781853,1511.1226,294.62033,48.700005,61.40007,51.4332,88.56243,457.92
1517480280,57.718315,61.14083,95.89224,93.38998,102.09263,100.34206,5.318,3.021,4.681,3.722,12.809,14.878,373.36392,51.124054,1516.162,293.85858,48.700005,61.40007,51.331467,88.56256,457.91
1517480340,58.500385,60.79196,96.668015,94.02078,103.85578,99.20923,5.588,3.021,5.096,3.388,12.804,14.1,373.38882,52.80355,1527.0137,261.5235,48.700005,61.40007,51.39987,88.5578,457.9
1517480400,58.97804,59.937878,96.04158,93.249306,105.248276,104.56139,5.395,3.233,4.763,3.454,12.408,14.484,373.9344,51.40639,1512.4591,333.33823,48.700005,61.40007,51.45448,88.54577,457.87
1517480460,58.376217,60.625683,93.37656,94.31397,103.68623,101.12402,5.601,3.262,4.875,3.437,12.312,13.737,373.19507,51.8299,1517.5819,233.93546,48.700005,61.40007,51.499855,88.56665,457.83
1517480520,57.580124,60.29619,95.39026,93.51659,101.42299,99.92127,5.737,2.975,5.072,3.153,12.665,14.165,374.06876,53.548843,1520.7301,303.3095,48.700005,61.26358,51.438847,88.65638,457.82
1517480580,58.62556,60.750393,96.56081,95.18911,106.43514,103.313545,5.163,3.237,4.888,3.437,13.038,14.863,373.84943,52.99884,1522.2335,258.3762,48.700005,61.40007,51.505886,88.67443,457.79
1517480640,58.655598,60.468376,94.25188,95.31349,106.40538,103.68591,6.132,3.338,5.262,3.55,13.275,14.112,373.6301,53.487732,1520.7429,297.71954,48.700005,61.40007,51.44994,88.73532,457.75998
1517480700,58.65019,59.78728,96.136246,94.161156,104.12346,103.46448,4.945,3.387,4.972,3.418,13.02,14.595,373.41077,52.192215,1516.4459,311.07532,48.700005,61.40007,51.45986,88.70136,457.74
1517480760,59.0211,60.999817,97.031784,95.2202,105.4043,101.21835,5.244,2.94,4.994,3.5,12.679,14.081,373.67944,53.20678,1512.2363,311.68994,48.700005,61.40007,51.429604,88.6904,457.74
1517480820,57.937614,61.249245,92.751656,93.247826,103.31286,101.81415,5.713,2.863,5.025,3.732,12.875,14.712,373.55835,51.40639,1515.5773,225.3114,48.700005,61.40007,51.4437,88.69386,457.71
1517480880,58.73731,60.406017,95.56279,93.28114,104.68732,101.31021,5.418,2.699,4.756,3.5,12.788,14.175,373.7843,52.719856,1503.3134,311.60214,48.700005,61.40007,51.40446,88.68942,457.69
1517480940,59.458702,60.270443,94.6861,93.00054,104.81177,102.0839,5.57,3.058,4.958,3.662,13.354,13.625,373.51797,52.34788,1491.3597,281.49786,48.700005,61.40007,51.405277,88.68554,457.66998
1517481000,58.063786,60.563328,96.00023,94.74932,104.622375,102.375175,5.212,3.088,5.075,3.95,13.125,13.737,373.67944,52.99884,1523.2358,294.74863,48.700005,61.40007,51.499855,88.69942,457.65997
1517481060,58.416275,59.916145,94.56357,93.58248,104.37526,101.41861,5.624,3.038,4.825,3.279,12.875,14.249,373.8409,50.45326,1506.6852,250.0248,48.700005,61.40007,51.366547,88.69572,457.61
1517481120,58.359695,59.406906,94.8607,94.94542,104.35993,102.98338,5.519,3.204,5.041,3.522,12.675,14.185,373.8972,53.775314,1515.4038,307.65457,48.700005,61.40007,51.4332,88.68554,457.59998
1517481180,59.436672,59.874577,93.56035,92.93687,104.8767,101.62548,5.375,3.088,4.988,3.425,13.262,14.425,373.36392,55.978386,1530.8943,238.62634,48.700005,61.40007,51.499855,88.67443,457.58
1517481240,59.812187,60.500973,92.99978,94.06077,105.18514,102.62343,5.45,3.462,5.45,3.875,13.075,13.987,374.4253,55.828163,1532.5648,280.25497,48.700005,61.40007,51.485043,88.931274,457.55997
1517481300,58.499985,61.086548,95.23748,94.21269,105.0358,103.56378,5.803,2.808,5.205,3.606,13.425,14.223,374.39728,54.96251,1518.7795,313.62524,48.700005,61.40007,51.549995,88.8725,457.52997
1517481360,57.917587,60.4783,93.91048,92.98129,105.04265,102.10377,5.629,2.958,4.762,3.175,13.092,14.542,374.35992,55.15217,1516.3569,315.7253,48.700005,61.40007,51.45211,88.87065,457.52
1517481420,58.770756,59.89631,94.93881,93.47883,103.89547,104.06159,5.158,2.883,4.979,3.409,12.925,14.683,374.60812,55.54441,1522.4648,287.43967,48.700005,61.34642,51.4643,88.87296,457.48996
1517481480,58.979046,59.708294,94.77187,93.01979,104.543015,102.29077,5.488,2.904,4.883,3.379,12.983,14.571,374.16382,55.27318,1525.3517,328.06598,48.700005,61.305717,51.4333,88.891014,457.46997
1517481540,57.967655,60.656155,96.17253,94.54608,107.64184,106.15844,6.009,3.263,4.994,3.537,13.322,14.812,374.16382,56.748398,1526.9944,247.56609,48.700005,61.375095,51.44994,88.89171,457.39996
1517481600,58.31213,60.458458,94.89746,95.04102,109.25078,101.58411,5.6,3.109,5.529,4.154,12.85,15.817,374.16382,55.51586,1526.1313,276.3499,48.700005,61.33347,51.33327,88.891014,457.41995
1517481660,58.56247,61.12453,96.87326,95.81103,103.43731,101.68506,5.224,3.137,5.025,3.713,13.062,14.612,374.16382,55.31863,1530.2262,274.93866,48.700005,61.366768,51.488895,88.90331,457.41995
1517481720,59.436672,58.874046,96.12429,93.140656,106.50008,100.37432,5.513,2.95,5.613,3.913,12.837,14.288,374.16382,53.976624,1513.9069,311.56366,48.700005,61.40007,51.400024,88.881294,457.38995
1517481780,58.0007,59.438084,95.59358,93.969696,105.28255,101.09424,5.75,3.012,5.106,3.494,13.106,14.232,374.16382,53.161804,1520.5717,286.5937,48.700005,61.34457,51.31658,88.871574,457.35995
1517481840,58.063786,59.126305,97.31436,93.87419,104.31394,102.31063,5.662,3.237,5.45,3.713,13.313,15.387,374.16382,52.23467,1514.2408,314.24588,48.700005,61.40007,51.383335,89.556046,457.28995
1517481900,58.582497,59.625153,95.02152,93.33223,105.83269,103.520424,5.316,3.029,5.115,3.892,13,14.12,374.16382,55.869892,1542.9047,287.41562,48.700005,61.33347,51.31658,88.891014,457.27997
1517481960,58.361797,60.161415,96.77492,95.298386,104.037964,103.42575,5.512,3.208,4.86,3.552,12.818,13.953,374.16382,47.13732,1484.4396,296.08612,48.700005,61.40007,51.318638,88.849365,457.27997
1517482020,58.47936,59.604362,94.77186,92.208336,105.54048,102.3338,5.771,2.946,5.225,3.683,13.05,14.35,373.59396,50.670242,1512.9045,263.3357,48.700005,61.385933,51.449863,88.88315,457.27997
1517482080,59.140766,61.625076,96.161964,91.91248,100.949234,99.188705,5.615,2.772,4.202,2.68,10.243,12.675,353.55753,45.372746,1454.849,305.3019,48.700005,61.35766,51.407566,82.297874,457.20996
1517531400,66.0937,65.81287,116.56137,119.53125,93.06371,90.37676,5.406,2.931,3.619,2.425,8.087,8.331,363.71725,38.19849,1458.0667,283.285,43.228207,55.83674,47.33337,80.32745,475.98
1517531460,64.87409,64.186874,117.87457,115.563385,90.68696,91.56274,4.976,3.051,3.562,2.113,9.237,9.938,376.85876,40.26895,1484.9033,246.31128,43.60017,56.400387,47.217888,81.0057,475.96002
1517531520,64.6237,65.06294,117.499374,116.93822,89.81051,94.748085,4.875,2.85,3.562,2.5,9,10.25,377.9544,41.392628,1484.9033,288.24576,43.84433,56.749825,47.19961,81.94977,475.93008
1517531580,64.561806,63.74883,117.31403,118.748116,91.4397,90.12513,5.412,2.762,3.625,2.75,9.125,9.075,373.63748,44.011147,1494.5736,210.619,44.166668,56.944397,47.727207,82.13775,475.9201
1517531640,64.063835,64.68867,113.31341,114.93688,89.686775,89.12447,4.976,3.325,3.488,2.563,8.625,8.788,372.90112,46.307137,1494.5736,260.74542,44.489174,57.275234,48.069332,81.374626,475.99
1517531700,63.187473,63.374565,113.37442,112.748474,89.84401,91.68758,5.018,2.887,3.887,2.212,9.394,10.956,377.18542,35.218884,1471.0728,294.2207,44.736458,57.561916,48.319794,81.47493,475.67014
1517531760,64.25093,63.843098,112.87491,112.250305,87.87456,89.59262,5.769,3.256,3.55,2.775,8.506,10.4,376.02438,36.462883,1473.7339,282.0586,44.924706,57.707317,48.54978,82.14406,475.57996
1517532300,60.593536,61.95788,107.854164,107.81184,90.58385,89.937874,5.258,3.491,3.833,2.983,8.629,9.163,371.4372,44.848965,1489.4595,260.79257,46.578438,58.966938,50.766556,81.616844,475.61987
1517532360,61.500847,59.24927,107.87525,106.313736,90.872574,91.9392,5.562,2.938,3.875,2.613,9.788,10.625,374.75708,44.471127,1494.8984,261.18567,46.720573,59.19989,50.600365,81.450386,475.4601
1517532420,61.312355,62.12561,108.37477,108.12364,92.875534,92.123535,5.506,3.131,3.6,2.696,9.088,11.569,376.98163,43.19916,1492.3997,257.84442,46.779953,59.12791,50.610336,81.87192,475.6099
1517532480,61.156208,60.624367,107.40513,106.15711,90.27968,90.218765,6.069,3.319,3.662,3.044,8.538,9.737,375.04105,28.901524,1476.2451,235.50139,46.993244,59.300446,50.691013,81.878235,475.50006
1517532540,61.00007,61.62519,104.93694,105.93957,87.562645,93.06275,5.687,3.225,3.625,3.125,8.775,10.112,374.1673,35.023636,1470.2356,300.8088,47.04668,59.320942,50.499844,83.96276,475.34995
1517532600,60.15605,60.2196,108.40642,106.53127,89.75122,93.78253,5.202,3.106,3.769,2.9,10.05,10.306,375.3445,34.681747,1469.7358,305.25067,47.10234,59.49662,50.882107,81.82773,475.42984
1517532660,60.593536,60.157223,107.5317,105.50015,92.730316,99.031624,5.606,4.306,4.2,3.063,10.069,11.281,381.08234,36.558422,1515.7382,295.68295,47.230904,59.32036,50.82492,82.02202,475.29004
1517532720,60.248894,60.998642,105.99925,106.37465,93.74941,93.43727,5.799,3.562,3.912,3.512,10.275,10.924,368.52792,34.510803,1454.2435,274.75504,47.227707,59.46243,50.700077,84.2377,475.34995
1517533200,60.53164,60.749123,104.188805,103.18847,94.687744,92.03284,5.444,3.35,3.825,3.163,9.175,10,372.05118,33.95354,1424.071,261.28787,47.76003,60.09016,51.40009,82.76619,475.0301
1517533260,59.28109,61.156662,104.12325,103.90561,91.81347,94.49938,5.269,3.412,3.913,2.937,10.225,11.719,376.19174,34.880554,1471.585,236.12244,47.7912,60.099873,51.249138,82.9191,474.86002
1517533320,59.500534,60.2501,104.81037,102.8114,93.18745,93.12712,5.363,3.612,3.712,3.225,9.925,12.051,374.95367,34.642673,1463.564,301.43774,47.799953,60.099873,51.03006,83.19404,474.88995
1517533380,59.373928,58.999756,105.624054,103.68589,92.87296,95.936005,4.687,3.312,3.525,3,10.063,11.287,374.25946,35.707005,1476.5825,308.81207,47.799953,60.099873,51.09974,83.20666,474.73987
1517533440,60.81157,60.998642,105.12681,103.68589,95.002235,96.56216,5.126,3.363,3.637,2.9,9.975,12.125,374.5324,35.569183,1477.2322,211.81398,47.989204,60.02064,51.233498,83.19404,474.85004
1517533500,59.469585,59.344917,102.40547,103.90561,91.59178,95.90675,5.238,3.693,3.7,3.088,10.037,11.937,374.71338,36.545433,1474.0713,256.83813,47.9371,60.050354,51.247494,83.195786,474.71988
1517533560,59.06305,59.436405,104.87366,101.530106,95.09503,95.06018,5.224,3.274,3.987,3.269,10.319,11.419,374.2656,36.78184,1474.9083,243.03293,47.986374,60.162724,51.220203,83.18141,474.61005
1517533620,59.155895,60.49961,100.93631,102.593864,94.68774,92.904755,6.618,3.763,3.594,2.937,10.05,11.55,374.37793,37.044106,1477.0698,286.97217,48.000336,60.11836,51.233498,83.19498,474.58008
1517533680,60.43739,58.938766,103.002174,100.56207,95.2497,95.37423,5.112,3.937,3.825,2.85,9.7,11.699,375.15027,40.433224,1483.579,314.0637,48.000336,60.271397,51.20026,83.199646,474.3298
1517533740,59.43864,60.061577,100.81426,103.12465,90.68696,94.748085,5.401,3.851,3.712,3.067,10.4,12,374.3639,40.00612,1485.578,242.4433,48.08431,60.26846,51.20026,83.168785,474.43
1517533800,58.62557,59.498783,102.1252,101.936905,94.125786,94.87682,5.6,3.237,3.85,2.975,10.513,11.725,374.8226,42.659664,1497.5721,290.17975,48.02529,60.218685,51.20026,83.2249,474.44995
1517533860,57.874397,59.687305,101.56466,101.81073,94.87335,93.934685,5.463,3.65,4.313,3.375,10.275,10.862,374.45578,42.170937,1482.2297,307.44412,48.087677,60.39879,51.27623,83.199646,474.38007
1517533920,59.06165,60.31386,101.50137,99.37433,93.37305,94.437935,4.738,3.562,3.575,2.887,10.075,12.15,375.09683,35.023636,1460.9153,309.31522,48.150063,60.353878,51.283356,83.198524,474.25992
1517533980,59.25014,60.937645,103.56271,100.127,96.18804,98.937996,5.112,3.663,4,2.8,9.925,11.2,374.1673,36.293114,1474.2338,227.56888,48.166573,60.308968,51.299973,83.17825,474.1301
1517534040,59.01264,60.214764,103.2261,99.75668,92.08222,95.152275,5.343,3.068,3.924,3.284,10.082,10.753,374.1673,37.316593,1479.4486,301.59314,48.099777,60.50009,51.240147,83.185814,474.1301
1517534100,59.477177,59.894974,104.70839,100.57017,92.197334,94.65962,5.529,3.185,3.726,3.226,9.879,11.061,374.1673,37.789974,1486.8983,291.0109,48.099777,60.50009,51.281406,83.17407,474.19998
1517534160,57.834076,60.104084,101.209045,99.25105,93.85252,96.605064,5.442,3.3,3.842,3.158,9.917,11.842,373.9447,38.687218,1470.4689,299.54047,48.171654,60.46657,51.266735,83.20245,474.21
1517534220,59.500534,59.687305,100.81426,98.18658,93.74941,93.87616,5.401,3.562,3.625,2.938,10.337,12.074,373.53998,38.667667,1471.585,303.6862,48.26676,60.522507,51.09974,83.16318,473.95004
1517534280,58.437073,60.374855,101.62343,98.79133,92.96834,93.656715,5.219,3.775,3.744,3.306,10.194,10.387,374.3516,37.60006,1472.4097,272.6009,48.19997,60.562065,51.210754,83.42199,473.9101
1517534340,57.37362,60.061577,100.56112,99.24815,91.4397,96.936676,5.074,3.363,3.962,3.288,10.163,10.862,374.5605,38.366055,1515.2384,270.55685,48.19997,60.515408,51.28573,83.41848,474.0499
1517534400,58.186684,60.2501,100.56112,99.43959,91.31079,94.748085,5.701,3.888,4.013,3.288,10.33,11.4,374.89444,38.536156,1477.2322,308.87497,48.19997,60.599644,51.23652,83.53772,473.83987
1517534460,58.437077,60.374855,100.37577,99.62666,96.24991,94.93534,5.45,3.413,3.962,3.175,10.075,11.262,374.70346,39.22466,1481.9049,270.1952,48.250446,60.57699,51.299973,83.41287,473.76996
1517534520,58.563675,59.875824,101.50137,97.564415,93.06371,97.62719,5.275,3.712,3.488,3.138,10.45,11.925,374.6024,38.87185,1482.5796,223.7481,48.342228,60.535793,51.242992,83.4255,473.78995
1517534580,59.25014,60.62437,100.312485,99.56141,95.43532,97.37556,5.412,3.425,4.2,3.288,9.975,11.825,375.08582,38.687218,1470.5854,301.9409,48.19997,60.599644,51.09974,83.38762,473.75998
1517534640,58.59322,61.28142,100.4368,99.500496,92.89701,95.093346,5.287,3.494,4.125,3.119,10.144,12.437,374.1673,38.88271,1440.238,269.46405,48.30016,60.580135,51.108295,83.38131,473.60986
1517534700,57.500217,60.937645,100.56112,98.686905,95.002235,92.81113,5.701,3.475,3.863,3.238,10.25,11.387,374.1673,38.980453,1476.2327,320.62036,48.30016,60.700203,51.28003,83.38762,473.59988
1517534760,58.49897,60.31386,97.81266,97.564415,93.06371,95.62586,4.938,3.813,3.825,3.1,10.5,12.412,374.57278,37.050594,1473.2341,264.00015,48.28609,60.662495,51.20026,83.393234,473.55994
1517534820,59.06165,59.313034,100.68769,98.626,96.502525,95.56149,5.175,3.363,3.825,3.187,10.225,11.15,375.07465,39.208378,1485.9028,239.50299,48.26051,60.599644,51.39969,83.51808,473.60986
1517534880,58.186684,59.81206,101.686714,99.18724,95.002235,94.87682,5.513,2.788,3.875,3.438,10.113,11.925,374.57877,38.654636,1481.2302,226.05945,48.23493,60.771164,51.25465,83.6606,473.40985
1517534940,57.968647,60.18772,98.12457,99.03062,95.62607,94.9368,5.149,3.493,4.162,3.169,10.463,11.268,374.20325,38.06816,1482.5671,292.43607,48.20935,60.79975,51.17513,83.5106,473.35992
1517535000,58.749363,61.062405,96.876915,96.811745,91.872765,95.18697,5.224,3.338,3.875,3.438,10.55,11.099,374.92252,37.66111,1469.2362,306.94098,48.30016,60.79975,51.25724,83.736916,473.38986
1517535060,58.749363,61.62519,98.62634,95.93725,94.43512,98.06023,5.65,3.599,4.313,3.275,11.05,11.437,374.1673,38.40548,1483.2292,284.1891,48.303616,60.770256,51.299973,83.69343,473.31998
1517535120,57.93629,59.875824,97.25212,98.56074,96.62626,97.12393,5.674,4.238,4.037,3.225,10.612,11.15,374.20178,39.322342,1478.2317,318.30902,48.400352,60.71495,51.28263,83.66397,473.27005
1517535180,58.437077,60.31386,97.06226,98.18658,94.125786,96.06474,5.262,3.663,4.2,3.425,10.788,11.676,374.73087,37.66111,1464.5635,296.94086,48.400352,60.766567,51.299973,83.6808,473.15988
1517535240,58.14542,58.936916,99.01962,97.18881,97.186516,94.35406,5.175,3.317,4.146,3.129,10.308,11.729,374.2656,38.336853,1482.4546,246.8773,48.400352,60.79975,51.144234,83.672386,473.1299
1517535300,58.375183,58.999756,99.56209,99.68758,93.74941,95.936005,5.712,3.913,3.962,3.388,11.15,11.099,374.1673,38.4521,1480.5806,257.868,48.400352,60.79975,51.20026,83.6808,473.1299
1517535360,59.593376,60.624367,99.34284,97.37517,95.43789,96.37489,5.525,3.438,4.231,3.331,10.688,11.35,374.63742,38.817543,1475.0833,249.99841,48.400352,60.825085,51.283356,83.67799,473.16986
1517535420,60.06321,61.813717,99.1236,97.87332,96.87374,96.25201,5.063,3.188,3.712,3.088,10.375,11.938,374.04837,38.054443,1480.2432,238.5596,48.400352,60.87114,51.253952,83.66257,472.89993
1517535480,59.3533,59.812984,96.79103,96.93647,96.04368,98.039154,5.854,3.591,4.338,3.358,10.796,10.975,373.65192,38.654636,1475.5664,300.2061,48.400352,60.85841,51.2176,83.55455,472.92987
1517535540,57.68731,59.562546,97.78102,96.781296,95.154335,94.93827,5.175,3.462,4.238,3.144,10.55,10.693,373.25546,37.93462,1478.4065,284.4721,48.400352,60.85003,51.130333,83.69063,473.04004
1517535600,58.563675,60.688133,98.62634,96.2505,96.002426,96.49778,4.924,4.176,3.912,3.275,10.287,11.812,374.33112,36.03608,1466.5874,271.81473,48.400352,60.83746,51.299973,83.868774,472.76013
1517535660,58.46943,60.061577,97.34253,97.43607,99.4696,97.62426,5.419,3.594,3.944,3.188,10.825,11.462,374.88217,37.66966,1461.0776,260.34448,48.374588,60.878117,51.294987,83.85966,472.67993
1517535720,58.81266,60.593872,101.187195,96.37668,96.28084,97.53063,5.25,3.763,4.225,3.194,10.507,11.731,375.10114,37.94439,1477.7445,264.03162,48.39998,60.836506,51.231747,83.87158,472.66992
1517535780,57.781555,60.312477,96.09261,97.24899,96.780945,96.65578,5.475,3.75,4.417,3.525,10.632,11.725,374.7407,38.491726,1498.0719,289.62158,48.37075,61.020374,51.260086,83.903145,472.66992
1517535840,59.874714,60.62437,98.18786,94.87567,96.43551,97.065414,5.562,3.212,3.912,3.337,10.025,10.75,374.1673,38.752697,1472.2346,301.9409,48.400352,60.82489,51.22519,83.85615,472.61002
1517535900,59.063053,60.312477,99.18688,97.03146,98.40753,99.90648,5.818,3.425,4.256,3.425,11.138,12.062,374.1673,38.183304,1468.4115,253.74846,48.400352,60.866455,51.220203,83.865265,472.40997
1517535960,58.563675,60.438618,98.3732,95.00185,95.9354,98.37622,6.287,3.612,3.962,3,10.6,11.874,374.54016,38.459145,1471.585,313.0574,48.400352,60.999863,51.20026,83.8309,472.44992
1517536020,58.5196,60.09346,98.2195,96.56375,92.59198,96.06475,5.163,3.674,3.831,3.319,10.788,11.687,374.6141,37.148277,1051.9427,244.1886,48.400352,60.999863,51.266735,84.02168,472.36005
1517536080,58.437077,59.687305,97.50074,97.813866,97.06449,98.24748,4.962,3.7,4.1,3.225,11.725,12.612,374.75708,40.787113,1486.5776,309.75546,48.400352,60.999863,51.299973,83.981,472.38004
1517536140,58.270145,60.56245,98.91716,97.06119,95.10535,97.98025,5.367,4.308,3.858,3.079,10.879,12.767,374.95035,39.322342,1476.7991,308.5657,48.400352,60.999863,51.2666,84.04179,472.44992
1517536200,57.874397,59.313034,96.50172,94.7495,97.99766,99.687035,5.374,3.413,3.912,3.138,11.05,12.025,374.1673,41.140156,1483.579,277.44373,48.400352,60.999863,51.22519,83.95996,472.32013
1517536260,58.87596,60.374855,97.68609,95.123665,97.99766,99.93866,5.175,3.95,4.1,3.2,11.275,13.275,374.7608,38.003,1476.2327,319.37823,48.400352,60.979572,51.139786,83.981,472.21994
1517536320,58.395813,60.14567,96.75034,96.459335,96.45785,99.58365,5.267,3.858,4.08,3.383,11.2,12.946,374.68558,38.437424,1479.9059,277.43326,48.400352,60.941525,51.10602,83.981705,472.15002
1517536380,58.45958,59.719185,99.03093,96.687744,97.31196,100.00011,5.693,3.087,4.162,3.056,11.069,13.069,374.43784,36.386787,1470.0732,267.49866,48.400352,60.90348,51.246063,83.984505,472.1101
1517536440,58.37518,59.405907,96.25083,95.0932,98.812256,96.87523,5.55,3.894,4.075,3.269,11.456,11.95,374.9789,35.257935,1471.7349,289.47217,48.400352,60.922935,51.276417,83.99012,472.1101
1517536500,58.656517,59.9687,96.49945,96.217865,97.654816,97.96952,5.444,3.643,3.887,3.212,11.188,11.925,374.49496,36.16279,1372.5715,274.99875,48.400352,60.95009,51.188732,84.11146,471.95
1517536560,58.375183,60.843388,98.87497,96.187416,97.37383,99.657776,5.306,3.919,3.906,3.113,11.262,11.956,374.58118,35.80463,1461.0776,263.442,48.463093,60.95009,51.199856,84.115944,471.95
1517536620,57.18793,59.063522,96.06323,96.31141,94.50214,97.439926,5.312,4.074,4.05,3.125,11.813,12.513,374.75708,36.64083,1481.5801,223.5594,48.577168,61.040085,51.266735,84.10584,471.95
1517536680,57.7703,58.811234,96.62377,95.06275,98.43589,98.00171,5.175,3.7,3.875,3.037,11.463,12.762,374.64212,35.999878,1494.5736,272.63235,48.46112,60.96668,51.278084,84.11286,471.68008
1517536740,57.874397,60.061577,98.436485,95.689255,97.99766,99.12525,5.562,3.95,4.112,2.862,10.725,12.362,375.14194,36.488605,1477.9069,243.11942,48.400352,61.100418,51.240147,84.11286,471.73
1517536800,57.688717,60.2501,96.43842,95.00185,99.12675,99.687035,5.45,4.037,4.25,3.088,11.725,12.575,374.1673,35.46738,1467.9119,320.74615,48.400352,61.100418,51.2666,84.0806,471.78992
1517536860,57.93629,59.626316,97.437454,95.99816,95.0641,99.80992,5.5,3.95,3.962,2.987,10.888,12.426,374.5445,35.565994,1453.244,289.44073,48.499794,61.029793,51.299973,84.100235,471.61984
1517536920,57.56211,61.062405,95.000916,96.49849,100.126945,96.74941,4.875,3.575,4.3,3.238,10.862,11.8,374.29016,35.145668,1488.2517,268.87445,48.428764,61.040386,51.299973,84.36256,471.52
1517536980,57.061333,60.061577,96.43842,96.998825,98.18842,99.002365,5.412,3.188,3.762,3.138,10.7,12.263,374.4032,36.19537,1511.5652,270.1952,48.4335,61.100418,51.09974,84.324684,471.40982
1517537040,57.499283,58.89533,96.9387,94.020035,98.832886,100.29172,5.542,3.708,3.988,3.154,10.858,11.813,375.0274,38.858273,1480.2307,279.12616,48.4335,61.100418,51.19999,84.32702,471.40015
1517537100,57.18793,60.186333,97.81266,95.43692,96.62626,97.62719,5.551,3.712,4.3,3.763,11.038,11.874,374.1673,38.06816,1481.51,245.74521,48.478485,61.100418,51.22242,84.31907,471.31995
1517537160,58.375183,59.56255,97.37417,96.624664,100.87452,100.436066,5.175,3.475,4,3.475,10.988,12.162,374.2685,38.06816,1475.9078,313.74924,48.476845,61.056755,51.20026,84.34993,471.26004
1517537220,58.62557,59.062595,95.312836,94.12299,98.56478,99.37689,5.6,3.376,3.9,3.088,10.888,12.6,374.5576,38.393982,1475.583,263.30835,48.400352,61.033382,51.133514,84.35049,471.24005
1517537280,57.624012,59.063522,95.249535,93.06142,98.49776,97.065414,5.475,3.75,4.175,3.288,11.237,11.787,374.8467,38.85296,1479.9058,247.99365,48.499794,61.05014,51.20026,84.331696,471.40015
1517537340,57.37362,61.18716,95.43941,95.93725,97.43571,99.49978,5.213,3.599,4.15,3.463,10.95,12.175,375.1358,38.58947,1476.9073,307.63278,48.499794,60.999863,51.276512,84.525276,471.16983
1517537400,58.68747,59.063522,98.49977,97.125,99.188614,100.12592,5.65,3.413,4.05,3.225,10.812,12.863,374.70795,39.87791,1484.5785,232.38028,48.499794,61.190876,51.256348,84.494415,471.12988
1517537460,58.749363,60.374855,99.37675,95.31074,95.7498,98.31185,4.775,3.137,4.15,3.613,11.225,11.387,374.44815,38.78496,1467.587,298.0572,48.499794,61.04989,51.299973,84.51265,471.0001
1517537520,56.62526,59.436867,94.56242,94.81041,101.99845,99.87429,5.325,3.717,4.162,3.525,11.175,11.188,374.72333,37.279,1476.9073,217.82034,48.499794,61.19997,51.21023,84.518265,471.0001
1517537580,57.187935,60.000584,95.905014,94.43625,100.56259,100.81352,5.752,3.638,4.25,3.338,11.219,11.806,374.50757,38.654636,1483.2417,241.71216,48.499794,61.19997,51.266735,84.51546,470.8999
1517537640,58.03195,59.93682,98.59244,94.71904,98.18843,98.499115,5.581,3.687,4.106,3.525,10.875,11.344,374.1673,37.041435,1473.5715,262.87595,48.499794,61.19997,51.28751,84.51195,470.90988
1517537700,57.562115,59.813446,96.187546,95.780624,99.75058,100.34244,5.931,3.625,3.881,3.212,11.068,11.669,374.1673,34.571136,1465.2382,306.312,48.499794,61.19997,51.266735,84.49371,470.84
1517537760,57.999596,59.50017,95.99994,94.18608,97.531075,98.34404,5.363,3.682,4.056,3.156,10.869,11.468,374.02206,33.65586,1424.5833,248.77986,48.499794,61.175083,51.233498,84.52177,470.62
1517537820,57.56211,58.500732,99.56209,95.123665,98.99786,100.564804,5.126,3.274,3.912,3.225,11.038,11.375,373.74973,36.781963,1452.2445,277.50662,48.499794,61.128418,51.16632,84.53088,470.69986
1517537880,58.15574,59.874443,97.00122,93.97072,99.81245,99.657776,5.043,3.45,4.1,3.319,11.088,11.531,373.4774,42.508804,1497.2349,273.8116,48.499794,61.13253,51.100143,84.51546,470.62
1517537940,58.12479,60.438618,95.62474,95.123665,99.37423,100.19029,5.775,3.376,4.212,3.375,10.988,12.1,373.20505,44.537468,1494.8984,258.30826,48.499794,61.19997,51.15,84.525276,470.6799
1517538000,57.531166,59.43779,96.531105,94.6886,100.59354,98.78293,5.294,3.806,4.137,3.262,11.243,11.819,374.21643,44.79311,1495.2483,307.80576,48.499794,61.19997,51.104767,84.73148,470.38998
1517538060,57.18793,60.374855,93.9386,95.06275,97.75019,98.62785,5.851,4.238,3.912,3.1,10.95,13.438,374.43137,44.25551,1489.9009,302.9315,48.499794,61.170742,51.16675,84.7371,470.57007
1517538120,56.81375,60.374855,96.06323,95.50218,97.99766,102.4374,5.063,3.425,4.063,3.45,11.263,12.863,374.58856,44.336964,1494.5736,314.69263,48.499794,61.115944,51.20026,85.113045,470.57007
1517538180,57.624012,59.626316,96.12652,96.49849,98.688515,99.93866,5.799,4.05,4.063,3.487,11.912,11.787,375.04788,45.225292,1492.8995,289.88098,48.499794,61.144665,51.256763,84.77497,470.31012
1517538240,57.21888,59.218777,96.59438,95.813255,102.279434,99.84211,5.1,3.481,4.169,3.069,11.168,11.694,374.8796,44.174057,1491.4127,281.99567,48.499794,61.18006,51.195984,84.74294,470.2299
1517538300,57.40597,60.219604,96.718704,94.43625,99.343285,99.657776,5.168,3.418,4.087,3.213,11.181,12.737,374.78165,44.9886,1496.3977,260.18723,48.499794,61.152565,51.170696,84.75043,470.33008
1517538360,57.93629,59.56255,97.81266,95.876335,101.31274,98.81511,6.312,4.125,4,3.862,12.062,12.088,375.10657,45.091167,1499.5712,235.069,48.47844,61.125305,51.09974,84.89421,470.20993
1517538420,56.687153,59.498783,93.1882,94.24916,101.812836,101.24947,5.65,3.612,4.538,3.463,11.962,11.688,374.97156,45.268326,1503.5691,224.5028,48.438393,61.19997,51.160053,84.861946,470.0801
1517538480,56.99944,59.313034,94.313805,95.41661,101.25087,102.12724,5.363,3.7,4.013,3.475,11.337,12.088,374.48386,44.709328,1495.2483,271.94052,48.499794,61.18338,51.09597,84.88719,470.14005
1517538540,56.563366,59.498783,96.43842,95.18892,100.62704,102.062874,5.074,3.376,3.863,3.3,11.337,13.113,374.90454,44.011147,1498.5715,283.057,48.41456,61.18575,51.271793,84.874565,470.0798
1517538600,57.469276,59.03164,96.060974,93.0636,98.84319,100.845695,5.338,3.513,4.019,3.179,11.237,13.169,374.1673,45.69374,1495.4106,301.31195,48.41867,61.126965,51.299973,84.878075,470.0199
1517538660,58.21904,59.156395,95.78296,93.718376,98.843185,100.91787,5.544,3.563,4.237,3.031,11.237,12.9,374.4294,45.641293,1498.7341,288.8118,48.471825,61.188908,51.250114,84.85914,469.91003
1517538720,58.90691,59.9992,94.59407,94.15781,98.9695,101.40747,5.363,3.406,4.187,3.306,11.287,12.718,374.9209,45.175083,1500.0709,235.80798,48.441788,61.11286,51.266735,84.85283,469.91003
1517538780,56.99944,59.313034,95.8146,94.06208,100.62704,101.185104,5.363,3.237,4.35,2.837,10.888,12.5,367.38132,44.523148,1523.5592,274.62924,48.400352,61.12339,51.20026,82.59365,469.85013
1517538840,58.062897,58.375973,95.0642,92.74817,99.87431,98.06023,5.425,3.304,3.637,2.75,10.213,11.538,358.67508,41.761814,1460.2406,301.24908,48.400352,61.166786,51.20026,80.66202,469.80988
1517539020,57.126038,58.875004,94.93763,92.74817,102.8749,100.37755,5.025,3.387,3.625,3.15,9.35,8.937,371.89316,42.529335,1490.9004,313.1832,48.47554,61.38593,51.599922,81.89366,469.75995
1517539080,57.126038,59.93682,96.248566,95.64575,97.873924,98.124596,5.213,2.887,3.813,2.85,9.163,10.287,368.98557,41.26209,1479.5809,232.75763,48.428402,61.29952,51.337517,83.55034,469.54993
1517539140,57.781555,60.000584,97.56253,95.12584,100.03157,100.28099,5.331,3.181,3.906,2.813,10.219,11.531,374.97156,44.695366,1498.2468,272.53015,48.4335,61.29952,51.379745,83.39674,469.47003
1517539200,56.374866,60.2501,95.43941,94.31443,101.25087,98.563484,4.938,3.188,3.962,3.2,10.875,11,376.12152,43.249226,1497.5721,287.44385,48.499794,61.29952,51.20026,84.331696,469.4201
1517539260,57.126038,58.938766,96.560486,94.62333,99.75058,99.312515,5.038,3.888,4.075,3.225,10.363,12.138,373.4041,44.16548,1488.9014,312.56995,48.43062,61.249744,51.20026,83.85615,469.48
