时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1517539320,56.875645,57.688423,94.74777,94.68859,101.93657,100.93933,5.188,3.237,4.838,2.625,10.988,12.362,375.00986,43.253048,1493.5741,325.49466,48.48239,61.19997,51.20026,83.86316,469.34988
1517539380,57.438324,58.187454,96.81363,94.87567,99.12675,101.81125,5.35,3.413,3.95,2.938,10.325,11.15,375.92728,40.25018,1461.9148,284.37778,48.40781,61.19997,51.299973,84.12548,469.28998
1517539440,57.438324,60.12534,96.248566,94.50151,102.3748,99.87429,5.9,3.524,4,3.175,9.475,11.138,374.95367,40.470997,1478.5815,308.87497,48.400352,61.19997,51.383068,84.11052,469.54993
1517539500,57.812504,59.313034,95.37612,94.43625,101.31274,100.99785,5.412,3.325,4.162,3.2,9.7,11.45,374.1673,42.98548,1492.5746,301.1862,48.400352,61.19997,51.20026,84.1872,469.35986
1517539560,57.56211,58.875004,94.93763,94.68859,101.75097,101.12659,5.262,3.612,4,3.088,10.463,11.188,375.2474,42.74112,1497.5721,225.55629,48.400352,61.21536,51.09974,84.125015,469.26
1517539620,56.498653,58.811234,96.18528,94.188255,101.12714,99.31252,5.437,3.325,4.013,3.138,10.175,11.499,375.47403,41.238777,1487.2523,221.8141,48.499794,61.244213,51.224266,84.11286,469.5699
1517539680,57.874397,57.874176,95.873375,93.68792,102.3748,100.68769,5.949,3.237,3.725,2.775,9.25,10.95,352.77344,36.58635,1432.7542,288.41086,48.400352,61.273067,51.275043,77.92519,469.24005
1517539980,57.062737,59.436405,93.24923,93.36336,101.21737,101.03003,5.75,3.381,3.825,3.24,9.975,11.019,375.27975,33.44815,1468.7488,250.3129,48.56006,61.49963,51.850014,83.593834,469.14984
1517546700,67.31329,65.43721,120.68631,119.687874,90.43949,89.31173,5.887,2.887,3.712,2.4,8.713,9.613,361.47046,38.40362,1459.5659,199.5654,43.09996,55.728233,46.82844,82.25558,470.12006
1517546760,66.43833,66.49902,121.5,117.49946,91.248924,90.71032,5.45,2.5,3.338,2.062,10.175,10.738,375.56317,41.714977,1489.9009,225.74496,43.416485,56.291534,46.833187,82.85597,470.1001
1517546820,65.498665,64.81342,119.877144,120.501465,91.6253,89.62773,5.987,3.075,3.762,2.15,10.075,10,378.0758,42.008026,1494.5736,314.62973,43.89999,56.67503,47.11163,83.84773,470.1001
1517546880,65.43677,66.438034,117.625946,120.436195,91.74903,89.18884,5.374,2.887,3.825,3.05,9.888,10.487,373.19598,40.98236,1454.5685,257.74222,44.18561,56.982136,47.300133,84.494415,470.06015
1517546940,64.750305,65.93624,116.93883,116.93822,92.50175,88.685585,5.701,3.137,3.863,2.8,9.2,10.312,372.60623,42.071087,1485.2281,209.50262,44.48794,57.2046,47.688065,83.51808,470.02988
1517547000,63.93724,63.8126,119.9992,118.748116,92.87296,92.81113,5.2,3.013,3.9,2.5,10.337,12.012,376.27673,40.86033,1488.0768,275.93427,44.71004,57.305904,47.915367,83.34063,469.7799
1517547060,63.74874,63.417072,116.89664,114.37564,92.563614,90.12513,5.238,3.625,4.225,2.929,10.163,11.387,376.69492,42.98548,1586.2283,276.8777,45.074993,57.645283,48.162582,84.34432,469.12988
1517547120,64.43802,62.248978,114.49777,113.50114,91.248924,88.49832,5.475,3.438,3.413,1.788,8.063,9.526,356.09918,38.003,1422.2344,288.68604,45.28611,57.82765,48.43137,76.212395,469.94998
1517547600,61.875027,62.750782,111.627266,110.43823,91.00146,88.56269,5.262,3.274,3.725,2.942,9.5,10.237,369.11978,39.01464,1476.2327,215.36748,46.692944,58.93836,50.357224,83.64433,469.57986
1517547660,61.875027,64.25063,109.1862,110.68622,92.749214,90.49965,5.551,3.025,3.712,2.4,10.612,12.225,375.23856,38.840816,1477.582,297.50687,46.779953,59.04607,50.29961,83.71868,469.63013
1517547720,61.749832,61.343796,109.79345,110.06189,95.90706,93.282196,5.556,3.369,3.744,2.856,10.044,10.887,375.9962,39.892155,1482.4047,298.81195,46.9874,59.17886,50.34987,84.181595,469.72998
1517547780,60.62448,62.938374,111.12323,111.406265,91.50156,94.90608,5.593,3.313,4.087,2.831,10.375,11.393,374.78165,39.11721,1484.0664,259.9042,47.05145,59.171448,50.33312,83.91858,469.59985
1517547840,61.81173,60.688133,109.06188,109.15476,93.687546,92.22009,5.118,3.269,3.994,2.656,10.362,12.581,374.2401,37.775074,1476.4076,272.53015,47.16177,59.243168,50.34987,84.01256,469.54993
1517547900,61.123856,62.562256,109.000854,109.99881,90.186874,93.250015,5.412,2.837,3.875,3.1,10.1,11.175,375.43903,40.757072,1487.5771,296.50055,47.289803,59.31151,50.43639,84.11847,469.5699
1517547960,60.21865,62.18799,111.0622,106.435555,90.372475,95.30986,5.638,3.225,3.912,2.938,10.125,11.25,375.75153,37.39401,1477.582,256.75165,47.39994,59.385254,50.458263,84.16196,469.5
1517548020,60.687782,61.311913,109.06414,109.498474,91.8109,91.87483,5.275,3.813,3.813,2.8,10.163,12.5,374.5605,39.493286,1488.5765,214.88005,47.477867,59.37235,50.524975,84.17458,469.5699
1517548080,61.75124,61.749954,109.1862,108.50215,94.811485,92.875496,5.524,3.413,4.112,3.375,10.413,11.538,374.48184,39.39072,1474.5835,301.50064,47.600323,59.52509,50.65717,84.13811,469.4201
1517548140,61.500847,61.561428,106.31117,108.68923,90.93959,95.43861,5.513,3.325,3.975,3.2,10.363,11.262,376.12152,40.591866,1485.2281,304.37802,47.584774,59.60011,50.72534,84.13811,469.29996
1517548200,60.593536,62.248978,108.53073,106.53127,93.40657,93.78253,5.963,3.043,3.862,3.175,10.356,10.832,375.15027,39.912876,1475.4081,285.77716,47.667942,59.512665,50.716698,84.17528,469.31992
1517548260,59.375336,61.311916,108.625656,105.93739,93.28026,96.281265,5.638,3.432,4.075,3.137,10.281,11.213,375.15027,39.819633,1482.0798,294.9361,47.66789,59.663338,50.854103,84.178085,469.41013
1517548320,59.750923,60.87388,107.56335,110.93856,90.31061,92.75261,5.887,3.425,3.9,3.05,10.363,11.262,375.04495,38.613907,1475.2332,295.06976,47.702847,59.675575,50.833298,84.46215,469.16016
1517548380,60.032265,61.71807,109.12517,106.00049,94.74961,93.74742,5.5,3.412,3.825,2.908,10.15,11.488,374.6237,40.285046,1485.5781,283.7803,47.887814,59.649887,50.85005,84.137405,469.27
1517548440,59.375336,61.37568,106.25014,106.874985,94.90686,95.31279,5.212,3.662,3.956,3.056,10.075,10.287,374.2024,41.32425,1484.741,293.71753,47.861362,59.743954,50.860104,84.174576,469.23004
1517548500,60.248894,61.126167,106.125824,106.81407,93.687546,92.68824,5.463,3.524,3.962,2.85,9.963,12.074,375.0964,40.00612,1488.5765,262.56934,47.93354,59.892742,50.799793,84.131096,469.12988
1517548560,59.780464,61.030518,106.4061,105.90694,97.06192,94.18631,5.319,3.306,3.963,2.794,10.269,11.388,374.28848,39.493286,1478.0693,306.55573,47.969788,59.822468,50.90031,84.16547,469.0999
1517548620,61.061962,61.749954,108.0606,103.250824,94.311386,92.875496,5.75,2.863,3.825,3.088,10.225,12.025,375.04678,40.108883,1482.5796,254.31448,48.012417,59.98992,50.940197,84.16196,469.11987
1517548680,60.96912,62.12422,107.74868,106.62699,94.37325,94.25068,5.663,3.712,3.863,3.138,10.163,11.925,374.60794,39.322342,1480.5806,255.93402,48.06818,59.920574,50.968742,84.13811,469.08994
1517548740,60.62589,62.373734,109.312775,105.93957,94.74962,96.25201,5.638,3.15,3.962,3.187,10.95,12.626,375.07834,40.152554,1482.2297,254.00003,48.001987,60.02508,50.96263,84.17458,469.05997
1517548800,60.001316,62.501266,104.87366,104.81273,95.12597,95.43861,5.262,4.05,4.15,3.071,10.413,11.587,374.31958,39.71307,1473.9089,305.62018,48.10098,60.14886,50.964413,84.13811,468.89987
1517548860,59.500534,60.62437,105.00023,103.49882,95.0641,95.122604,6.225,3.263,3.762,2.788,10.413,11.163,375.15027,40.314407,1487.5771,309.88126,48.19997,60.099873,51.20026,84.95032,468.9601
1517548920,60.188408,62.373734,108.4358,103.624985,92.93998,95.122604,6.2,3.237,3.962,3.225,10.45,11.325,374.3588,39.723175,1481.9049,231.43686,48.125465,60.054623,50.90031,84.17458,468.86993
1517548980,59.71857,61.094284,104.25209,103.90561,94.40676,95.78093,5.381,3.125,3.987,3.131,10.269,11.894,375.12473,41.666138,1504.5686,262.65582,48.228226,60.13373,50.920254,84.14021,468.7501
1517549040,59.25014,61.16775,103.002174,101.375656,95.12597,92.31372,6.088,3.274,4,3.175,10.375,11.938,374.6149,40.98236,1475.583,305.007,48.19997,60.168297,51.000027,84.13811,468.6599
1517549100,59.62432,60.438618,104.001205,103.81207,96.688126,96.68504,5.112,3.612,3.95,2.987,9.975,11.738,375.14148,43.917904,1476.2327,286.37466,48.19997,60.106094,50.96679,84.1872,468.77008
1517549160,60.061806,62.499878,106.0309,105.249985,93.78035,94.43794,5.619,3.463,4.006,3.231,10.519,11.788,374.1673,41.221684,1340.0752,280.9658,48.19997,60.299984,50.980083,84.15634,468.70984
1517549220,60.248894,62.373734,105.877205,104.93891,95.373436,95.06409,5.312,3.425,4.05,2.975,10.513,11.688,374.1673,38.491726,1478.2317,246.43707,48.280125,60.25732,51.09974,84.16897,468.7401
1517549280,57.968647,61.092896,103.375114,102.968025,94.18765,96.31248,5.575,3.269,4.031,3.071,10.006,11.806,374.1673,38.282272,1473.2467,288.12,48.316036,60.391376,50.9288,84.17528,468.63992
1517549340,59.249203,60.332344,106.75117,104.37476,97.27071,96.89766,5.925,3.613,3.971,3.008,10.679,11.763,374.1673,39.621494,1481.1385,273.22986,48.34889,60.342415,50.980083,84.24379,468.67987
1517549400,59.34439,62.218483,104.9053,102.12398,95.24971,94.78027,5.75,3.376,3.975,3.325,10.925,12.2,374.1673,39.134304,1201.9185,277.08997,48.381737,60.349762,51.024956,84.36255,468.5301
1517549460,59.354237,60.332344,101.87507,102.103676,94.64649,95.79361,5.504,2.954,4.175,3.242,10.504,11.5,374.1673,39.39072,1473.9088,308.5238,48.32521,60.50009,51.024952,84.141846,468.55005
1517549520,59.126354,61.250923,103.2508,102.00216,94.811485,94.25068,5.5,3.462,3.912,2.987,10.475,11.2,373.5492,39.223373,1480.9054,210.00578,48.39352,60.480244,50.980083,84.16196,468.59
1517549580,59.063057,60.937645,100.53173,101.092865,97.000046,94.15705,5.837,3.275,4.006,3.012,10.925,11.656,374.1673,40.8429,1485.4156,270.9971,48.366196,60.40086,51.04988,84.30293,468.45987
1517549640,59.31204,61.43806,103.87463,103.34437,94.65681,96.15838,5.775,3.988,3.969,2.969,10.513,11.706,374.1673,39.029293,1472.901,258.5284,48.33887,60.51078,50.907433,84.31206,468.38998
1517549700,59.468178,61.967583,102.467636,100.50116,96.62627,96.46852,5.243,3.394,3.844,3.056,10.246,10.907,374.1673,42.350136,1492.0748,244.80968,48.311546,60.55087,50.95017,84.29662,468.37997
1517549760,59.094,60.96953,104.18654,100.81224,99.03137,99.12525,5.794,3.231,4.056,2.894,10.819,11.581,374.1673,40.879597,1485.9028,218.81091,48.366955,60.590958,51.0665,84.30293,468.28012
1517549820,57.89597,61.4376,101.48028,102.18779,97.37555,98.02121,5.416,3.296,3.833,2.704,10.633,12.146,374.07663,41.495193,1481.2427,301.291,48.410366,60.59116,50.95017,84.20216,468.28012
1517549880,59.562428,60.998642,102.93889,100.64764,97.188225,97.93733,5.262,3.376,4.138,3.225,11.188,12.225,373.6881,39.296043,1482.2297,242.5062,48.450428,60.55722,50.90031,84.30644,468.15
1517549940,58.99975,61.50044,102.74902,101.749825,99.12675,95.69023,6.025,3.851,3.788,2.738,10.6,11.2,373.2996,38.980453,1474.5835,316.7524,48.490486,60.52328,51.09974,84.29382,468.16995
1517550000,58.18809,60.81289,101.87431,101.999985,96.499954,95.40349,5.513,3.176,3.856,3.087,10.606,12.475,373.82867,39.073696,1477.2322,309.6847,48.53055,60.52498,50.966785,84.291016,468.14
1517550060,58.375183,61.375683,101.50137,103.1464,99.49796,95.18697,6.3,3.412,3.938,3.05,11.038,12.263,373.294,38.980453,1478.9064,295.68295,48.570606,60.700203,50.917908,84.66275,468.02017
1517550120,58.313286,60.563374,103.93791,101.936905,100.25068,97.001045,5.175,3.7,3.863,3.154,10.65,11.987,374.8511,39.26018,1480.9054,321.62668,48.48591,60.68168,50.971535,84.57437,468.0901
1517550180,59.312035,60.998642,103.81134,102.498146,98.31216,95.56149,5.799,3.65,4.2,3.35,11.387,11.525,374.92688,38.23107,1479.2312,321.94116,48.41565,60.60229,51.09974,84.58138,467.99988
1517550240,59.874714,60.782394,100.37578,98.93707,98.59314,97.18829,5.469,3.112,4.038,3.313,10.75,11.825,375.1289,39.749702,1484.4037,254.18872,48.499794,60.797707,51.15,84.57963,467.92
1517550300,58.12479,61.126167,102.37383,99.500496,96.43551,97.065414,6.187,3.325,3.725,2.95,11.375,12.288,374.45642,40.49424,1485.9028,247.44336,48.499794,60.756794,51.120167,84.56315,467.93
1517550360,58.87596,60.998642,101.24823,99.68758,97.188225,99.18962,5.162,3.025,4.575,2.938,11.463,12.025,374.2066,40.25018,1489.576,233.55954,48.499794,60.715885,51.111267,84.58138,467.8701
1517550420,59.62432,61.813717,100.312485,101.43657,98.62665,97.065414,5.763,4.238,3.863,2.8,11.275,12.012,374.3077,38.833836,1467.587,293.87476,48.49363,60.72509,50.95017,84.56315,467.90002
1517550480,59.686214,60.563374,100.93631,100.00083,96.06431,97.065414,5.75,3.8,4.063,3.337,10.563,11.299,374.90955,38.76324,1473.9089,313.2461,48.468975,60.79975,51.033264,84.55053,467.89005
1517550540,58.811256,62.18799,100.127144,99.18724,97.688324,97.1883,5.401,3.462,3.75,2.975,10.9,10.913,374.1673,39.379322,1485.9028,229.06262,48.44432,60.79975,51.100143,84.57437,467.8701
1517550600,58.811256,60.563374,102.06191,99.37433,99.68871,100.564804,5.9,3.212,3.875,3.138,11.3,11.05,374.1673,39.151398,1475.583,302.7428,48.419666,60.79975,51.03742,84.56876,467.80984
1517550660,59.09259,61.092903,100.87529,99.093704,96.21897,98.03096,5.238,3.412,4.194,3.108,10.856,11.113,374.1673,38.73609,1482.9044,264.52692,48.450073,60.79975,51.033264,84.450226,467.80984
1517550720,58.406128,61.030518,102.373825,103.12465,102.00102,98.31185,5.406,2.913,4.119,3.181,10.7,11.075,374.26157,38.687218,1508.7291,287.16083,48.440277,60.811195,50.935925,84.572266,467.78986
1517550780,57.56211,61.062405,99.18688,98.499825,99.75058,97.49844,5.025,4.425,3.825,3.037,10.275,10.475,374.66553,38.731647,1475.2332,308.0573,48.575027,60.86025,50.929638,84.60126,467.65005
1517550840,58.313286,60.061577,99.56209,98.939255,97.188225,97.31119,6.037,3.475,3.912,3.088,10.712,11.313,375.0695,39.912876,1411.9146,260.9341,48.599983,60.89117,51.07481,84.59401,467.65005
1517550900,59.562428,60.437233,101.187195,99.280785,97.81206,99.62559,6.012,3.438,4.1,3.163,10.563,11.056,374.768,37.554268,1470.4106,282.00354,48.599983,60.90031,51.000023,84.57788,467.57983
1517550960,58.563675,61.000023,100.812,99.00016,97.43828,98.60094,5.756,3.419,3.987,2.994,10.731,11.519,374.8226,39.322342,1464.7383,251.97171,48.599983,60.90031,51.000023,84.767395,467.59982
1517551020,58.87596,61.874706,100.56112,99.937744,99.25048,98.75074,5.412,3.469,3.794,2.988,10.825,11.193,374.21643,37.618374,1479.5809,223.99966,48.599983,60.89351,51.000023,84.76936,467.49997
1517551080,59.126354,60.87388,103.93791,99.500496,99.25048,97.93733,5.488,3.287,4.2,2.919,10.938,10.969,374.87723,38.70894,1481.9049,218.43355,48.599983,60.86436,51.07125,84.7371,467.50995
1517551140,59.28109,62.1561,101.969246,99.313416,99.25049,98.37622,5.869,3.212,4.087,3.094,10.681,11.762,374.6141,36.300632,1300.0948,250.46225,48.599983,60.835213,51.033264,84.75323,467.33987
1517551200,58.781715,60.688133,98.594696,97.8755,100.03157,97.875885,5.456,3.525,3.938,2.913,10.869,11.025,374.28644,38.36715,1473.409,260.77686,48.599983,60.80607,51.016647,84.75954,467.35983
1517551260,58.749363,60.061577,101.56466,98.43892,98.43589,98.563484,5.513,3.376,4.075,2.9,10.275,11.15,374.88217,37.51716,1447.247,276.81482,48.599983,60.890255,50.97866,84.76936,467.23004
1517551320,57.75061,60.12534,99.81071,98.499825,104.62266,98.43474,5.799,3.237,3.863,2.887,11.425,12.074,374.1673,38.64047,1476.2327,311.62656,48.59116,60.828484,50.971535,84.762344,467.24002
1517551380,58.563675,60.87388,98.18786,96.87701,102.813034,99.37689,5.9,3.612,4.087,3.025,10.888,11.237,374.1673,40.318516,1483.4916,254.74692,48.553356,60.866455,51.000027,84.747856,467.1701
1517551440,58.291718,60.677505,99.99906,98.18658,98.89646,97.73057,5.617,3.079,4.283,3.15,10.979,10.958,374.1673,40.685246,1481.4634,290.64096,48.51555,60.999863,51.04988,84.7731,467.06995
1517551500,58.563675,60.749126,96.12652,97.7515,103.0605,98.937996,5.475,3.338,4.188,3.225,10.838,11.488,374.1673,41.495193,1486.2527,323.81226,48.559906,60.999863,51.000027,84.73148,467.11987
1517551560,58.21904,61.281418,98.896065,97.71887,99.188614,99.5934,5.281,3.319,3.762,3.088,11.144,11.293,374.1673,40.538616,1485.5781,266.18573,48.54989,60.999863,50.966785,84.76469,467.24002
1517551620,59.62573,60.968143,99.281815,99.6245,101.40554,99.312515,5.6,3.45,4.006,3.006,11,11.781,374.07663,41.140156,1485.9153,305.15634,48.750267,60.973564,50.95017,84.78128,467.00003
1517551680,58.186684,60.62437,100.75098,98.939255,97.81206,99.7514,6.426,3.312,4.487,2.975,11.15,11.775,373.6881,41.19829,1483.2292,254.629,48.64517,60.931206,50.799793,84.7371,467.01
1517551740,58.500374,59.65681,98.4071,97.468704,100.18881,99.81285,5.706,3.706,3.938,3.063,11.244,11.643,373.2996,41.180878,1486.74,245.9339,48.544323,60.974976,51.000023,84.75043,466.87988
1517551800,57.75061,60.96814,97.218216,97.405624,100.40793,100.78133,5.288,3.131,3.85,2.9,11.044,11.25,373.78638,42.82909,1337.0765,249.69182,48.700172,61.100418,50.940197,84.766556,466.8699
1517551860,57.79187,61.0624,99.458115,98.396866,98.35341,100.042046,5.808,3.292,4.1,2.867,11.083,11.008,373.21503,41.40972,1490.3507,252.85747,48.700172,61.045845,51.03991,84.745514,467.04996
1517551920,57.874397,62.063232,100.00057,98.626,100.87452,99.49978,5.412,3.124,4.4,2.85,11.287,11.874,374.94177,41.59776,1486.2527,314.37814,48.700172,61.100418,51.000027,85.024666,466.82996
1517551980,59.126354,60.186333,99.06031,99.00016,101.12714,99.80992,5.737,3.274,4.388,2.987,11.387,12.162,374.4294,41.922554,1486.9025,311.8781,48.700172,61.100418,50.98507,85.037766,466.87988
1517552040,58.68747,60.937645,99.1236,97.68625,101.75097,97.68571,5.9,3.95,4.013,3.1,11.425,12.762,374.31476,41.75161,1487.5771,295.3056,48.700172,61.100418,51.000027,85.06815,466.74008
1517552100,58.563675,60.563374,100.49783,97.68625,98.12656,98.937996,5.425,3.425,4.034,2.938,10.95,12.162,374.75708,42.197212,1490.2507,285.99728,48.700172,61.100418,50.90031,85.04431,466.76007
1517552160,58.68747,60.81289,98.81169,97.87332,102.06032,97.37556,6.312,3.888,4.15,2.938,11.3,12.375,374.1673,41.879818,1485.9028,319.12665,48.700172,61.100418,51.04184,85.04375,466.61993
1517552220,58.749363,60.87388,97.50074,97.125,100.68892,100.37755,5.162,3.8,3.9,2.8,10.988,12.575,374.6966,40.531788,1484.5785,230.25763,48.700172,61.09029,50.800194,85.04431,466.84995
1517552280,57.65636,60.18772,99.03093,97.09454,101.312744,99.967926,4.925,3.612,3.725,2.7,10.888,11.725,374.19537,41.802895,1489.9135,275.21887,48.700172,61.046886,50.933548,85.03982,466.61993
1517552340,57.37362,62.750782,100.00057,98.25184,99.56498,98.188965,4.875,3.851,4.15,2.987,10.9,12.637,375.03793,42.9017,1511.915,292.5068,48.700172,61.00348,50.90862,85.03729,466.61993
1517552400,58.68747,60.688133,98.74839,97.7515,101.56022,99.93866,6.099,3.975,4.112,3.025,11.337,12.5,374.1673,41.438213,1497.897,284.31488,48.700172,61.100418,51.000027,85.03729,466.53006
1517552460,58.001003,60.438618,99.4988,96.811745,97.56459,99.7514,5.75,3.338,4.212,2.987,11.475,11.812,374.1673,43.74358,1330.2549,281.75195,48.700172,60.999863,50.90031,85.04992,466.50012
1517552520,59.06305,60.625755,98.251144,95.68709,101.68652,101.28166,5.481,3.594,4.169,3.325,11.106,12,374.2307,41.187492,1484.741,293.3716,48.700172,61.099915,51.14027,85.034485,466.48013
1517552580,58.81266,61.43667,97.34479,97.31207,96.93818,99.52903,5.631,3.994,4.075,3.181,10.881,11.313,374.5025,41.0312,1467.0747,291.83856,48.700172,61.19997,51.092068,85.04711,466.36
1517552640,58.437077,59.75107,98.56306,97.372986,100.25068,102.25013,5.412,3.524,4.063,3.1,10.7,12.612,374.7743,43.864624,1491.8999,310.49445,48.700172,61.19997,51.000027,85.024666,466.23984
1517552700,57.923912,60.49961,99.498795,99.313416,100.24809,98.4084,5.843,3.681,4.131,3.066,10.881,11.437,375.04608,42.89012,1490.9128,276.06006,48.700172,61.19997,50.940197,84.98469,466.37997
1517552760,58.84361,60.125343,96.031586,97.468704,102.655785,98.87363,5.506,3.3,4.2,3.088,11.462,12.1,374.65204,43.287148,1493.2493,309.37024,48.700172,61.19997,50.96679,85.272255,466.34003
1517552820,57.531166,59.78018,99.3451,98.21921,102.71765,97.99878,5.819,3.444,3.787,2.775,11.469,12.05,374.92343,41.34867,1486.0779,297.2789,48.694202,61.187065,50.920254,85.28418,466.31006
1517552880,57.75061,59.81206,98.124565,96.811745,102.75117,99.80992,5.575,3.524,4.15,3.079,11.8,12.162,375.03464,40.98236,1486.9023,256.75165,48.668625,61.13176,51.000027,85.24701,466.23984
1517552940,58.375183,59.43779,98.62333,97.87332,101.12714,100.564804,5.437,3.7,4.15,2.9,11.45,12.187,374.39413,42.551056,1528.5818,277.38083,48.643044,61.132706,50.948746,85.28137,466.2901
1517553000,57.56211,60.061577,98.62634,97.31208,101.6891,99.18962,5.788,3.263,4.15,3.275,11.675,13.638,374.39413,42.31348,1476.2327,272.31787,48.617462,61.169075,50.915024,85.23789,466.1899
1517553060,58.062897,59.93682,96.99896,96.998825,100.126945,100.436066,4.976,3.287,4.388,3.088,11.225,12.313,375.15027,42.724827,1483.2292,298.24588,48.611115,61.12788,50.917908,85.25613,466.2099
1517553120,57.93629,60.186333,97.564026,95.376,98.99786,98.188965,5.363,3.325,4.188,2.8,11.725,12.713,374.3758,42.008026,1481.2302,310.43155,48.700172,61.184982,50.85005,85.25613,466.02017
1517553180,58.531322,59.405914,96.62377,96.93792,100.500725,101.343094,5.337,3.493,4.25,3.063,11.606,12.956,374.27652,41.75161,1493.9114,244.84898,48.7781,61.120758,50.87159,85.24701,466.0601
1517553240,58.563675,59.875824,99.37675,97.49916,103.25126,100.24881,5.887,3.312,4.2,2.95,11.487,13.249,374.1673,42.529335,1495.2483,247.19177,48.800365,61.17743,50.980083,85.2435,466.11002
1517553300,58.249985,59.59443,98.37319,97.21854,102.18663,100.46826,5.556,3.275,4.206,3.069,11.094,13.006,374.1673,44.188866,1496.3561,297.7008,48.66678,61.139862,50.983406,85.250046,465.9
1517553360,58.749363,59.687305,100.49783,95.43692,103.18939,99.24814,5.3,3.175,3.712,2.687,11.25,12.762,374.1673,43.77804,1497.5721,315.55743,48.800365,61.102295,50.90031,85.3936,465.89
1517553420,57.76021,61.38853,97.58467,96.44699,103.504845,99.981346,5.114,3.504,4.342,2.739,11.414,12.074,374.1673,43.705326,1488.3519,292.65152,48.800365,61.166183,50.90031,85.52236,465.89
1517553480,57.788994,61.24411,97.090576,96.85374,102.95091,100.30251,5.382,3.592,4.319,2.855,11.681,11.958,374.1673,42.78787,1490.6764,261.81155,48.800365,61.129982,50.90031,85.36577,465.89
1517553540,58.001003,60.374855,93.81203,97.25117,100.498146,101.43673,4.924,4.176,4,3.225,11.587,12.412,374.11978,42.083214,1480.9054,298.81195,48.800365,61.100418,50.91139,85.26875,465.78986
1517553600,58.937855,60.000584,95.12296,94.68859,101.189,98.68637,5.75,3.376,4.3,2.896,12.262,12.95,373.80304,41.82154,1410.5902,262.63223,48.800365,61.100418,50.996037,85.2435,465.89
1517553660,58.186684,59.626316,97.875946,96.12433,101.49835,99.99718,5.5,3.376,4.2,3.037,11.525,12.9,373.48633,42.39901,1489.3595,220.25748,48.800365,61.150192,51.000027,85.2435,465.67
1517553720,57.84486,60.905766,95.728714,97.125,103.18939,99.15744,5.65,4.187,4.004,3.187,11.55,11.488,374.0054,42.096886,1437.0771,282.49884,48.800365,61.133602,50.920254,85.55281,465.57983
1517553780,58.718414,59.53205,96.68706,96.40495,99.09582,101.530365,5.425,3.594,4.081,2.95,11.131,12.756,374.58856,42.74112,1499.4087,303.27216,48.800365,61.120327,50.95017,85.50301,465.47998
1517553840,58.124786,60.34297,98.21724,95.96988,99.90782,100.03229,5.832,3.612,3.944,3.204,11.838,12.469,374.51422,42.06388,1486.7941,306.09192,48.800365,61.157307,50.96014,85.54019,465.68
1517553900,58.186684,60.061577,97.37417,95.43692,100.62704,102.314514,5.401,3.175,4.5,3.138,11.625,12.225,374.3215,40.98236,1486.5776,312.74295,48.800365,61.118668,51.000027,85.51845,465.47998
1517553960,58.251392,61.062405,97.564026,94.87567,104.06071,100.12592,5.788,3.413,3.813,3.175,11,13.688,374.31476,41.465027,1490.5756,226.12234,48.800365,61.162045,50.799793,85.493195,465.49994
1517554020,57.438324,59.498783,96.99896,94.936584,100.498146,104.06421,5.75,3.763,4.063,3.187,11.862,12.562,374.48883,41.80951,1478.2317,306.3749,48.800365,61.131985,50.891933,85.48478,465.42004
1517554080,58.563675,59.81206,95.0642,94.12299,100.37441,98.49911,5.213,3.274,4.25,3.238,12.025,12.863,375.04004,42.333843,1494.2488,246.37418,48.800365,61.133602,50.92332,85.480576,465.46
1517554140,57.719666,59.719185,98.7484,96.81393,102.18663,100.59407,5.668,3.419,3.956,2.956,11.581,12.492,374.1673,42.496754,1482.4045,293.96912,48.800365,61.1947,50.95017,85.52827,465.43005
1517554200,58.666832,60.40674,97.12555,96.7182,99.93619,100.374626,5.363,3.474,3.938,2.944,11.293,11.85,374.1673,40.5784,1476.9199,260.5017,48.800365,61.159565,50.95998,85.486885,465.35983
1517554260,59.312035,61.437595,97.936966,96.18741,102.12476,100.749146,5.575,3.606,4.15,2.938,11.506,12.669,374.1673,42.755493,1483.9038,307.15326,48.800365,61.124428,50.920254,85.47777,465.24
1517554320,59.126354,60.87388,95.12296,94.43625,101.06012,98.124596,6.562,3.462,4.437,3.613,11.675,12.812,374.1673,39.322342,1481.5801,226.3739,48.800365,61.19997,50.980083,85.493195,465.26996
1517554380,58.437077,62.18799,98.06128,97.93858,102.25107,99.06088,5.363,3.712,4.3,2.9,12.05,12.175,374.1673,39.39072,1484.9033,304.31512,48.800365,61.19997,50.980083,85.531075,465.21002
1517554440,57.311726,60.87388,96.46782,95.75017,100.68892,98.81511,5.262,3.462,3.875,3.075,10.9,11.913,374.23697,39.984295,1485.578,322.06693,48.800365,61.19997,50.96679,85.51283,465.1701
1517554500,58.750763,61.124783,96.406784,95.37601,101.158066,100.52969,5.371,3.368,4.225,3.094,11.738,12.413,374.70135,38.454132,1477.2446,289.68448,48.800365,61.19997,50.700348,85.484085,465.20004
1517554560,58.37518,60.31294,94.62571,95.34555,101.310165,100.76962,5.294,3.231,3.95,2.9,11.862,12.006,374.93182,40.8429,1489.7385,273.4657,48.800365,61.19997,50.896587,85.64049,465.08987
1517554620,58.750298,61.10399,96.25008,96.60436,104.019455,100.58432,5.05,3.638,4.058,3.017,11.65,13.067,374.6497,38.171524,1480.2473,228.80582,48.800365,61.19997,50.933548,85.61711,465.05994
1517554680,58.906906,60.781006,96.31186,96.03079,102.09383,100.81351,5.168,3.45,4.313,2.838,12.087,13.375,374.1673,40.893612,1488.0769,243.7798,48.800365,61.19997,50.89026,85.61103,464.9401
1517554740,58.062897,59.469673,94.75003,96.68775,102.03195,100.436066,5.269,3.544,4.056,3.106,11.425,12.994,374.1673,41.290062,1488.2393,258.00165,48.800365,61.19997,50.86694,85.627396,464.90982
1517554800,57.624012,59.93682,96.12652,95.18892,102.627426,101.93999,5.687,3.413,4.225,2.975,11.813,12.663,374.1673,39.08302,1484.9033,270.06943,48.800365,61.19997,50.910282,85.612434,464.9401
1517554860,57.874397,59.875824,95.75131,94.43625,101.93657,100.87496,5.025,3.475,4.2,3.375,11.188,13,374.1673,40.461697,1481.9049,314.0008,48.800365,61.19997,50.96679,85.655914,464.79
1517554920,57.75061,62.12422,98.49977,97.564415,101.8747,101.55962,5.3,3.451,4.4,2.837,11.313,12.35,374.1673,38.771,1476.5825,311.1863,48.800365,61.19997,50.90031,85.99399,464.83994
1517554980,57.688717,58.811234,97.06226,94.87567,100.62704,99.99718,5.126,3.274,3.775,2.662,11.237,12.463,374.1673,39.647137,1488.5682,307.50702,48.800365,61.19997,50.799793,85.493195,464.81995
1517555040,58.937855,61.999462,95.18625,94.50151,105.49913,100.31318,5.575,3.513,4.25,3.125,11.475,13.201,374.11707,38.447296,1470.2356,310.2429,48.78582,61.19997,50.799793,85.612434,464.75006
1517555100,57.874397,59.626316,95.873375,96.31141,103.127525,103.87695,5.5,3.175,4.538,3.187,11.725,12.826,373.78214,39.778194,1495.2483,261.8775,48.7857,61.19997,50.90031,85.612434,464.76004
1517555160,59.71998,60.563377,95.90727,94.53197,101.56279,100.56481,5.919,3.619,4.181,3.106,11.675,12.7,373.44717,39.39072,1471.2351,259.44037,48.749104,61.19997,50.866806,85.63137,464.60992
1517555220,58.313286,60.49961,96.50172,96.06342,101.189,101.62399,6.126,3.9,4.15,3.225,11.537,11.987,374.38098,38.891594,1480.5806,295.3056,48.753216,61.19997,50.86654,85.90562,464.6399
1517555280,57.874397,60.12534,95.93666,94.7495,101.812836,100.93933,5.551,3.7,4.138,3.037,11.725,11.787,374.51422,38.936024,1485.2281,292.86847,48.73357,61.19997,50.90031,85.86213,464.55002
1517555340,57.688717,60.2501,96.12652,95.75017,105.93735,99.687035,5.837,3.263,4.3,3.463,11.875,12.037,374.39413,37.66111,1481.2302,231.1224,48.744007,61.233154,50.799793,85.836876,464.60992
1517555400,58.001003,60.186333,94.12394,94.31443,103.49874,97.814445,5.038,4.087,4.033,3.15,12.388,13.249,374.42374,40.607002,1482.5796,311.1234,48.738956,61.21656,50.870747,85.82565,464.38992
1517555460,58.12479,60.438618,94.87434,94.90613,102.00102,101.71762,5.388,3.563,4.125,2.988,12.457,13.494,375.0648,38.7198,1473.3966,273.0333,48.750267,61.360058,50.949966,85.847046,464.55002
1517555520,58.21904,59.9687,94.96927,93.77928,100.79031,98.999435,5.369,3.644,4.25,3.112,11.594,13.131,374.1673,38.654636,1474.4086,268.59927,48.74359,61.249744,50.883556,85.85932,464.53006
1517555580,57.75061,59.562553,98.12683,95.37601,100.59352,101.626915,5.987,3.45,4.175,3.006,11.362,12.906,374.1673,38.88271,1477.7319,300.2506,48.772533,61.284203,50.96014,85.82846,464.4199
1517555640,57.56211,60.000584,94.62571,94.7495,103.37501,101.5011,5.363,3.237,4.425,3.05,11.95,11.874,374.11954,38.003,1475.9078,321.06064,48.786053,61.230602,50.860104,85.84074,464.35995
1517555700,59.562428,60.374855,95.873375,94.12299,101.6891,99.18962,5.312,3.513,4.5,3.337,11.787,13.263,373.80106,39.044556,1484.2288,310.49445,48.702503,61.208267,50.85462,85.894394,464.24014
1517555760,57.874397,59.81206,94.874344,93.74883,102.498535,103.62531,5.938,3.274,4.463,3.238,12.15,12.463,373.4826,39.647137,1482.2297,215.99641,48.728073,61.29952,50.911034,85.83127,464.4199
1517555820,57.70278,60.187717,94.04822,94.577644,103.11077,100.96858,5.578,3.284,4.459,3.338,11.465,12.769,374.02853,39.6856,1478.2441,291.63812,48.72244,61.29952,50.879887,85.83407,464.29007
1517555880,58.468025,60.718628,94.21887,94.84304,102.436676,98.75073,5.413,3.637,4.113,3.154,11.75,12.575,374.02853,38.24736,1479.0687,279.12616,48.706436,61.29952,50.89991,85.82846,464.16992
1517555940,57.93629,60.87388,95.561455,95.876335,103.0605,101.62399,5.6,3.425,4.35,3.275,12.038,12.463,373.964,38.980453,1470.2356,290.62003,48.700172,61.29952,50.860104,85.843895,464.12997
1517556000,57.562115,59.66605,97.31314,95.06276,105.02996,101.03003,5.431,3.237,4.081,3.181,12.3,12.787,374.1673,41.03936,1473.7463,279.4406,48.762794,61.29952,50.930225,86.01222,464.1999
1517556060,58.229824,59.250195,95.64735,94.4377,103.47811,98.458145,5.225,3.758,4.679,3.025,12.016,13.412,374.1673,39.23687,1479.0146,282.89453,48.74025,61.29952,50.82995,86.0356,464.1999
1517556120,58.21904,59.28115,93.344154,95.71753,104.37519,101.71762,5.799,3.475,4.437,3.225,12.15,11.987,374.1673,40.730427,1477.407,307.562,48.766716,61.29952,50.85723,86.006615,463.86005
1517556180,58.68746,60.139896,97.56177,94.40579,101.02918,101.68544,5.756,3.525,4.519,3.238,11.575,12.075,374.1673,39.3444,1480.9053,241.56277,48.833263,61.29952,50.922157,86.003105,463.94992
1517556240,59.31204,60.125343,97.53013,95.5,102.09383,101.28166,5.775,3.662,4.156,3.338,12.231,13.331,374.1343,39.718933,1482.5671,294.315,48.86158,61.29952,50.85005,86.01854,463.80014
1517556300,59.270775,60.438618,97.99799,94.12299,100.87452,100.19029,6.524,3.575,4.25,2.85,11.912,12.162,373.9144,39.094418,1459.5659,278.87457,48.899807,61.29952,50.799793,85.98136,463.90997
1517556360,58.187622,60.58371,97.47965,94.58272,103.605286,99.87429,5.72,3.521,4.375,3.062,12.225,12.904,373.69446,41.187492,1490.4673,218.35493,48.899807,61.29952,50.93328,85.98898,463.75986
1517556420,58.406128,60.125343,98.47038,95.06275,102.967705,101.03003,5.5,3.606,4.269,2.919,12.044,13.45,373.47455,39.764786,1477.8986,294.75003,48.899807,61.29952,50.975098,86.01643,463.84006
1517556480,57.56211,60.000584,95.0642,94.188255,104.06071,102.689026,6.037,3.513,4.538,3.675,11.637,13.737,373.25464,39.185585,1481.5801,309.31522,48.899807,61.29952,50.82482,86.193184,463.72992
1517556540,58.968803,60.771305,96.28021,94.02945,106.06109,100.845695,5.687,3.569,3.962,3.094,12.05,13.269,374.346,38.282272,1461.2401,296.53204,48.899807,61.29437,50.836346,86.25,463.69995
1517556600,59.0307,60.031082,96.81363,94.49933,103.72043,101.530365,5.75,3.469,4.15,2.869,11.9,13.188,374.454,37.182465,1476.0703,268.68576,48.899807,61.260044,50.883556,86.24719,463.6001
1517556660,59.25014,60.31386,95.8146,93.56175,103.93696,106.562935,5.65,3.513,4.162,3.187,12.25,14.376,374.76562,36.977333,1468.9114,305.0699,48.899807,61.225716,51.000027,86.23106,463.65002
1517556720,58.749363,60.65625,98.5947,96.96837,101.843765,100.71696,6.088,3.494,4.469,3.206,11.625,13.437,374.626,38.76324,1481.9048,271.40594,48.899807,61.27795,50.82133,86.3005,463.44
1517556780,58.12479,61.686188,95.75131,96.68558,105.25165,100.436066,5.813,3.862,4.55,3.037,12.238,13.638,374.1673,39.322342,1480.9054,327.50726,48.899807,61.29952,50.866806,86.238075,463.5199
1517556840,58.313286,60.81289,95.37612,95.31074,105.93735,101.5011,5.887,3.562,4.237,3.088,11.962,13.35,374.1673,40.295376,1482.5796,314.44104,48.899807,61.291134,51.000027,86.41202,463.5199
1517556900,57.500217,60.12534,98.124565,96.93791,101.37462,98.937996,5.025,3.363,3.962,2.887,12.35,11.812,374.1673,40.591866,1481.2302,317.38135,48.899807,61.228264,50.87488,86.25407,463.44998
1517556960,58.68747,61.311913,96.12652,94.62333,101.93657,102.62466,5.987,3.599,4.287,3.088,11.912,12.274,374.1673,41.74334,1479.2312,304.31512,48.899807,61.260456,50.975098,86.21282,463.3398
1517557020,58.62557,59.93682,94.37709,94.37534,101.25087,99.43541,4.976,3.376,3.975,2.9,11.625,13.449,374.1673,39.134304,1480.5806,309.50388,48.899807,61.29952,50.80628,86.393776,463.61008
1517557080,58.12479,61.311913,93.37354,94.562416,102.6893,100.061554,5.551,3.612,4,3.275,11.537,12.125,374.1673,38.003,1455.9053,295.0619,48.899807,61.29952,51.000027,86.21843,463.44998
1517557140,58.001003,60.061577,96.75034,95.624,106.43745,105.31065,5.851,3.438,4.063,3.238,11.713,13.113,374.05228,40.25018,1490.9004,232.9306,48.899807,61.29952,50.799793,86.662415,463.31985
1517557200,57.531166,59.93682,95.93666,93.21805,101.37461,99.687035,5.631,3.087,4.006,3.063,11.569,12.094,373.28546,41.495193,1448.5839,256.563,48.899807,61.29952,50.809845,86.23176,463.25995
1517557260,57.415817,60.583706,92.83259,94.355034,103.66715,100.74817,5.638,3.671,4.125,3.288,11.85,12.484,375.04858,38.879337,1477.4655,310.78796,48.899807,61.29952,50.85005,86.48122,463.23996
1517557320,57.438324,60.81289,96.68706,95.56309,103.436874,99.93866,6.037,3.425,4.338,3.013,11.663,13.049,374.7202,40.16232,1478.2317,308.56046,48.899807,61.29952,50.916058,86.43726,463.13013
1517557380,58.34423,60.031082,95.03256,94.68859,103.03215,102.71829,5.581,3.662,4.113,2.925,11.987,13.15,374.1673,37.70995,1475.4081,275.28177,48.899807,61.29952,50.89991,86.44077,463.3601
1517557440,58.12479,60.31386,95.37612,94.06208,103.18939,101.998505,4.913,3.462,4.25,2.938,11.825,13.987,374.38574,38.980453,1462.5645,289.18918,48.899807,61.290363,50.879887,86.4064,463.10983
1517557500,58.21904,60.37624,96.81137,94.40579,105.40632,99.312515,5.456,3.45,4.175,3.088,12.131,12.669,374.1673,39.493286,1485.5781,255.12427,48.899807,61.22171,50.966656,86.43446,463.04993
1517557560,57.812504,60.186333,95.8146,94.06208,102.93677,101.62399,5.412,3.329,4.237,3.2,12.35,13.7,374.1673,41.096325,1488.9014,272.06628,48.899807,61.29428,50.966656,86.41903,462.96005
1517557620,58.188087,60.417362,95.28119,94.375336,104.3752,100.907135,5.431,3.269,4.404,3.063,11.869,13.306,374.1673,40.656948,1488.9014,230.61926,48.899807,61.21419,50.89991,86.42604,462.94006
1517557680,58.437077,60.62437,97.31088,94.06208,104.18959,102.25013,5.412,3.612,4.6,3.138,12.2,13.088,374.1673,39.126976,1485.578,217.06561,48.899807,61.28195,51.000027,86.42913,462.77
1517557740,57.75061,60.49961,93.500114,94.81041,102.127335,101.55962,5.6,3.225,4.237,2.788,12.162,12.812,374.1066,40.00612,1486.5776,288.68604,48.899807,61.278187,50.85005,86.43726,463.02994
1517557800,57.750614,59.645718,92.41821,95.89664,104.56079,98.58494,5.538,3.325,4.333,3.142,12.12,14.27,373.65128,39.903553,1483.2458,265.39957,48.899807,61.293,50.833298,86.42564,463.40005
1517557860,58.186684,60.87388,95.249535,95.24983,106.25185,100.564804,5.551,3.687,4.237,2.837,12.062,13.35,373.19598,40.139244,1483.9039,312.9316,48.899807,61.266914,50.89991,86.46813,462.88016
1517557920,57.93629,59.188282,94.001884,94.87567,103.18939,100.436066,5.463,4.238,4.263,3.187,12.513,14.376,373.4388,37.23375,1480.2307,225.00597,48.899807,61.240833,50.98243,86.431656,462.81992
1517558400,58.59462,60.593872,94.343185,94.93658,100.77913,101.5011,5.487,3.6,4.169,3.131,10.844,11.513,372.30243,36.75105,1445.0315,277.0585,48.899807,61.415394,51.104527,86.42254,462.20984
1517558460,58.21904,59.843945,96.34576,96.3745,105.31352,102.718285,5.869,3.843,4.344,3.35,12.162,12.863,375.6359,37.292923,1481.9048,259.74698,48.899807,61.458637,51.04988,87.08745,462.1599
1517558520,58.188095,60.12534,96.06323,93.374664,103.655975,101.591805,5.55,3.581,4.279,2.781,12.275,14.025,374.75708,38.78496,1469.5735,286.9643,48.899807,61.42517,50.993378,86.856,462.47012
1517558580,57.75061,60.12534,94.313805,96.12433,106.25185,102.12724,5.012,3.413,4.45,3.037,12.25,13.5,374.3639,40.052605,1480.9054,309.18942,48.899807,61.459606,50.86654,86.87494,461.86002
1517558640,57.479588,60.228844,93.5408,94.24916,104.959496,102.87434,5.367,3.2,4.179,2.792,12.225,13.867,374.79282,40.285046,1476.4576,310.35297,48.899807,61.342617,50.879887,86.87564,461.75983
1517558700,58.001003,58.999756,95.873375,93.248505,104.06071,102.25013,5.325,3.475,4.362,3,12.2,13.3,374.86115,39.704453,1474.9083,297.56976,48.899807,61.31768,50.90031,86.86932,462.2601
1517558760,57.41675,60.536762,94.87434,94.936584,104.20849,102.91725,5.245,3.396,4.096,2.525,11.883,13.73,374.93658,40.547165,1483.4625,305.6883,48.899807,61.216785,50.785892,86.87119,461.75983
1517558820,58.146362,60.675934,96.70815,94.4783,104.58314,102.164314,5.284,3.467,3.883,3.033,11.854,13.66,374.1673,39.151398,1487.0189,219.37172,48.899807,61.266335,50.766556,86.8668,461.63004
1517558880,58.84361,60.624367,95.0303,94.936584,103.65598,101.37529,5.631,3.519,4.494,3.181,12.075,13.887,374.1673,40.893612,1487.752,253.3711,48.899807,61.29952,50.739964,86.87727,462.00015
1517558940,57.93629,60.749126,94.001884,93.87501,104.122574,102.99917,5.224,3.75,4.263,2.512,12.212,14.001,374.25372,40.656948,1480.2307,311.62656,48.899807,61.29952,50.85025,86.87494,462.04007
1517559000,57.874397,59.75107,94.81106,93.93591,104.87529,102.062874,6.2,3.287,4.8,3.725,12.55,13.049,374.90182,40.93098,1472.5845,293.3716,48.899807,61.29952,50.73569,87.062904,461.2899
1517559060,58.12479,60.12534,94.001884,92.50017,104.56079,102.314514,5.663,3.7,4.887,3.5,12.4,12.587,374.43713,42.39901,1482.2297,272.12918,48.899807,61.29952,50.799793,87.14988,461.82007
1517559120,58.251392,59.75107,94.93763,94.37534,104.25146,101.31384,5.363,3.537,4.388,3.2,11.525,13.937,374.30014,39.761913,1485.9028,291.43762,48.899807,61.29952,50.86694,87.12743,461.18002
1517559180,57.93629,60.87388,94.688995,93.87501,101.06012,101.81125,5.175,3.363,4.2,3.037,12.1,13.049,374.1673,39.778194,1482.5796,316.8153,48.899807,61.29952,50.837486,87.10639,461.61005
1517559240,58.251392,59.56255,93.31026,95.43692,105.25165,102.56029,6,4.487,4.15,3.575,12.462,13.362,374.1673,38.980453,1476.5825,295.55716,48.899807,61.295963,50.600365,87.480934,460.93005
1517559300,58.12479,60.31386,95.37612,94.62333,104.75156,100.62332,6,3.813,4.112,3.187,12.537,12.713,374.1673,40.396614,1486.2527,242.86783,48.899807,61.2693,50.700077,87.131645,461.45996
1517559360,58.604,59.333363,95.0627,93.62411,103.856186,101.74883,5.554,3.892,4.067,3.146,11.763,13.271,374.1673,40.201366,1506.909,273.70154,48.899807,61.242634,50.833298,87.1293,460.93005
1517559420,57.93629,58.938766,95.62474,94.12299,103.18939,99.24814,5.475,3.937,4.275,3.288,11.763,13.737,374.1673,41.090324,1491.5751,220.9336,48.899807,61.21597,50.96679,87.131645,461.4899
1517559480,57.93629,59.626316,97.25212,94.81041,101.627235,103.127914,5.663,3.287,4.388,3.325,11.988,13.049,374.1673,40.396614,1475.2332,297.2553,48.899807,61.29952,50.799793,87.131645,461.66998
1517559540,58.001003,60.688133,98.06128,94.188255,104.122574,103.502426,5.45,3.75,4.237,3.175,11.675,13.65,374.13742,42.317776,1493.2493,249.18866,48.899807,61.19997,50.78017,87.112,461.46994
1517559600,56.937546,61.813717,95.8146,95.75017,103.813225,104.43872,5.551,3.838,4.338,3.075,11.813,14.275,373.91327,43.70948,1498.2467,222.31725,48.899807,61.215054,50.90031,87.25416,461.2899
1517559660,57.593063,60.2196,95.14707,94.312256,103.124954,104.15491,5.743,3.588,4.538,3.156,12.162,13.993,373.68912,42.845844,1490.2383,266.18573,48.899807,61.29952,50.742813,87.243164,460.81992
1517559720,58.12479,59.874443,94.96927,95.21938,104.40871,103.18643,5.612,3.662,4.675,3.425,12.562,13.344,373.46497,42.74112,1492.0748,273.00186,48.899807,61.29952,50.885952,87.32803,460.52002
1517559780,57.874397,59.9382,94.96927,94.31225,101.781906,102.93772,5.406,3.812,4.287,3.481,11.369,13.35,373.2408,42.333843,1490.0758,284.93597,48.899807,61.29952,50.740124,87.25397,461.30984
1517559840,57.999596,60.686745,94.21887,92.87434,107.3732,102.779724,5.75,3.544,4.575,3.269,12.469,13.3,374.0119,42.904026,1493.749,303.1595,48.899807,61.29952,50.638714,87.68715,460.71005
1517559900,58.811256,60.563374,92.18917,96.06342,106.0611,101.43673,5.788,3.787,4.338,3.212,12.4,14.576,374.38846,40.86033,1479.2312,298.87485,48.899807,61.29952,50.799793,87.52442,460.6901
1517559960,58.09947,60.186333,95.75131,95.376,104.37519,101.62399,5.725,3.937,4.188,3.325,12.35,13.875,374.30402,40.046795,1481.2302,287.1923,48.899807,61.29952,50.90031,87.55669,460.07
1517560020,58.62557,60.81289,94.874344,96.75084,103.49874,102.87628,5.663,4.15,4.588,3.337,12.288,13.201,374.69458,42.594498,1496.8975,256.0598,48.899807,61.29952,50.93328,87.51881,460.31998
1517560080,58.437077,59.75107,94.874344,94.562416,107.437645,103.99984,5.799,3.9,4.487,3.375,12.288,13.238,375.08517,39.407814,1488.9014,224.6915,48.899807,61.29952,51.000027,87.51881,460.11993
1517560140,57.93629,60.438618,97.25212,94.81041,104.81342,103.502426,5.763,3.763,4.65,3.1,12.3,13.824,374.12994,39.66423,1478.2317,306.312,48.899807,61.293747,50.849854,87.49356,460.6801
1517560200,59.126354,61.375683,94.49914,94.06208,106.37558,104.12273,6.375,3.325,4.25,3.425,12.55,12.674,373.84976,38.594017,1474.2338,290.2426,48.899807,61.250465,50.814095,87.53705,460.4601
1517560260,58.251392,60.2501,95.873375,93.74883,105.18978,103.063545,5.65,3.462,4.588,3.575,12.737,13.012,373.56958,38.980453,1404.5682,261.18567,48.899807,61.207184,50.846188,87.53705,460.15988
1517560320,59.15589,60.40674,94.37483,93.344215,107.21854,101.562546,5.694,3.481,4.631,3.3,12.787,14.05,373.28937,40.00612,1485.7405,264.84137,48.899807,61.207626,50.705616,87.52793,459.89993
1517560380,57.313126,60.374855,96.250824,94.43625,106.53283,102.96991,5.506,3.487,4.3,3.369,12.4,13.669,374.84308,40.470997,1465.5754,297.8449,48.899807,61.293987,50.89991,87.75308,459.86
1517560440,58.313286,60.000584,94.12394,93.248505,105.43726,102.37303,5.6,3.813,4.637,2.837,12.775,13.337,374.27805,39.322342,1484.5785,242.75778,48.895927,61.211033,50.95017,87.73063,460.18985
1517560500,59.188248,60.81289,93.06163,92.18692,107.123146,103.62531,5.938,3.851,4.825,3.75,12.875,13.288,375.10873,39.41231,1479.2312,300.24277,48.86682,61.285942,50.96679,88.22441,460.20016
1517560560,57.843452,61.24954,96.219185,93.90546,104.68712,103.499504,5.275,3.594,4.325,3.437,12.587,14.369,374.1673,39.859596,1476.0703,313.34827,48.837715,61.29952,50.89991,87.759384,460.30002
1517560620,57.37362,60.000584,95.37612,94.7495,107.437645,101.93999,5.513,4.012,4.338,3.238,12.587,14.075,374.1673,39.59585,1483.9039,255.30508,48.808613,61.29952,50.853916,87.743256,460.12994
1517560680,58.49897,59.313034,92.87628,94.62333,104.81342,102.9348,5.262,3.575,4.237,3.463,12.275,14.475,374.1673,39.69053,1483.2292,287.1294,48.800365,61.29952,50.749935,87.77552,459.7901
1517560740,59.126354,61.311913,96.99896,95.99816,105.43726,102.87628,5.938,3.75,4.437,2.75,12.5,14.576,374.2345,38.76324,1480.5806,267.06625,48.875698,61.285545,50.833298,87.74185,459.60004
1517560800,58.437077,61.436672,97.188835,95.50218,105.3754,100.87496,5.6,3.7,4.2,3.125,12.75,14.863,374.7386,38.003,1473.9089,306.5636,48.842552,61.276096,50.88914,87.78113,459.83005
1517560860,59.155895,60.000584,94.03127,93.718376,104.52987,102.15651,5.682,4.069,4.525,3.069,12.368,14.193,374.33112,40.33153,1483.7415,263.2533,48.871395,61.233154,50.85005,87.912994,459.54013
1517560920,58.563675,60.31386,96.560486,95.376,103.313126,104.49724,6.325,4.15,5.012,3.662,12.837,13.737,374.1673,40.461697,1455.568,278.4343,48.872974,61.21988,50.750137,87.97472,459.37006
1517560980,57.70841,59.656807,94.031265,96.03079,107.252045,103.060616,5.362,3.438,4.631,3.037,12.762,14.331,374.1673,40.433224,1487.2397,266.58667,48.80747,61.379967,50.84218,87.95929,459.36008
1517561040,57.874397,60.62437,93.43683,93.90546,105.06089,102.689026,5.312,3.562,4.487,3.225,11.637,14.238,374.05994,38.980453,1485.578,260.0693,48.87771,61.19997,50.88914,87.96209,459.32013
1517561100,58.186684,60.87388,95.68803,95.31074,103.313126,103.56094,5.551,3.462,4.212,3.288,12.362,12.962,373.25473,38.625015,1283.5781,270.68265,48.81694,61.204712,50.700077,87.92562,459.43994
1517561160,58.375183,59.56255,94.93763,93.814095,104.93716,101.37236,4.826,3.625,4,3.275,13.075,14.525,372.44955,38.58947,1480.9054,239.81747,48.86003,61.384686,50.813194,87.97472,459.19
1517561220,58.49897,59.93682,95.99995,94.001175,104.43706,105.37502,5.213,3.175,4.25,3.337,12.737,14.288,371.64435,37.36806,1464.5635,293.5603,48.800365,61.28293,50.82492,87.96677,459.40002
1517561280,59.437233,60.531494,96.62604,95.46737,107.15666,103.74821,5.45,3.337,4.338,2.581,12.475,14.769,367.23022,37.22349,1464.4136,286.28033,48.861134,61.271076,50.750336,85.759026,458.8798
1517561340,58.68747,60.937645,95.68803,92.374,102.312935,104.187096,5.6,3.274,3.675,2.3,10.712,13.3,359.09024,35.891407,1448.9213,235.80798,48.800365,61.275387,50.799793,83.38061,459.0299
1517561520,57.917538,60.644695,94.042564,94.85537,102.584465,101.31189,5.396,3.648,3.933,3.033,10.733,12.05,364.15607,33.73139,1441.0167,293.3559,48.83351,61.33184,51.033264,86.57708,458.60986
1517561580,57.75061,59.93682,93.685455,95.75017,105.18978,102.37303,5.463,3.199,4.338,3.037,12.537,15.213,374.3639,38.60809,1481.2302,299.378,48.844563,61.400078,50.90031,88.11219,458.88013
1517561640,58.437077,59.93682,96.876915,93.62701,104.62266,101.12659,6.037,3.376,4.637,3.388,12.6,15.112,376.08105,36.355316,1516.2379,270.494,48.81694,61.39049,51.000027,88.56809,458.88013
1517561700,57.71966,59.34353,95.156876,95.53046,106.87568,103.90621,5.731,3.637,4.763,3.306,13.169,15.263,373.39026,36.279152,1468.9114,302.25537,48.889862,61.318596,50.855637,88.29736,458.9001
1517561760,58.563675,60.12534,93.1882,93.56175,103.436874,101.93999,5.463,3.612,4.825,2.938,12.825,14.863,374.27963,37.270382,1473.9089,308.3718,48.899807,61.2467,50.98645,88.28193,458.7999
1517561820,58.001003,60.563374,95.68803,94.50151,109.438034,102.56029,5.75,3.851,4.475,2.85,12.825,13.587,374.6455,38.491726,1484.9033,236.8772,48.86003,61.333374,50.829357,88.31279,458.6701
1517561880,58.001003,60.374855,96.560486,93.93591,104.25146,103.62531,5.6,3.663,4.775,3.275,13.212,14.463,375.0457,35.999878,1471.9098,252.44342,48.800365,61.228558,50.919933,88.31279,458.72003
1517561940,58.749363,60.280594,96.750336,94.09472,105.87549,104.90687,5.379,3.519,4.787,2.975,13.269,15.257,374.43848,35.891407,1454.9182,254.2752,48.850086,61.228413,50.85005,88.27562,458.51
1517562000,58.87596,60.374855,97.37417,93.248505,103.99884,103.62531,5.325,3.763,5.125,3.238,12.787,14.325,374.23923,32.880653,1462.9143,300.55722,48.800365,61.239788,50.840744,90.156044,458.54996
1517562060,58.001003,60.438618,96.43842,94.37534,105.99923,102.74754,5.687,3.5,4.875,2.463,12.794,15.113,374.45267,33.570335,1471.2351,271.87762,48.86156,61.29952,50.799793,88.28193,458.71005
1517562120,58.416443,59.958996,95.04311,94.22886,107.143776,104.41726,5.046,3.504,4.946,2.946,13.242,14.617,374.75708,32.564667,1461.5815,252.9623,48.84014,61.269222,50.791485,88.27538,458.60986
1517562180,57.93629,61.50044,97.06226,95.00185,106.751945,103.502426,5.175,3.137,4.5,2.7,11.575,15.3,363.9162,29.286665,1429.5808,295.00687,48.899807,61.266335,50.700077,85.00643,458.4401
