时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1517562240,58.811256,60.12534,94.688995,94.24916,104.313324,100.12592,5.638,3.65,4,2.15,9.925,12.325,351.42615,28.207388,1411.9146,310.80896,48.800365,61.236168,51.000027,81.568214,458.36987
1517562420,57.781555,59.968704,94.87434,93.594376,101.21994,102.21795,5.637,3.687,4.381,3.238,10.356,12.394,362.44565,30.607134,1443.0741,233.6224,48.86666,61.370987,51.215218,86.91562,458.36987
1517562480,57.93629,61.436672,97.564026,93.93591,102.5604,101.55962,5.363,3.95,4.887,3.738,13,14.224,373.92447,29.727331,1450.5704,310.06992,48.800365,61.369556,51.09974,88.283325,458.47006
1517562540,58.905502,60.469116,96.81137,94.375336,104.99902,103.841835,5.881,3.581,5.119,3.456,12.6,15.525,376.98163,27.819832,1456.9048,252.43556,48.879917,61.399574,51.053207,88.6719,458.29
1517562600,57.438324,60.62437,95.12296,92.87434,102.93677,103.127914,5.5,3.663,4.825,3.9,12.687,14.5,375.23856,28.297523,1457.2421,215.61906,48.87329,61.383316,50.90031,88.868286,458.24008
1517562660,57.56211,59.521885,96.43842,95.31074,106.69008,102.9348,5.799,3.888,5.5,3.337,13.175,15.363,373.19598,27.989824,1429.5808,283.87463,48.887375,61.351204,50.833298,88.56248,458.26004
1517562720,57.37362,61.126167,96.12652,95.81107,104.06071,104.49724,5.363,3.7,4.487,2.975,12.737,14.562,375.10114,31.162209,1462.2396,318.8751,48.86666,61.295876,50.83984,88.61298,458.1998
1517562780,57.93629,61.375683,93.87531,95.123665,105.68988,102.87628,5.613,3.425,4.887,3.288,12.975,15.1,375.818,33.020515,1469.9108,294.69238,48.879917,61.240543,50.82204,88.71258,458.15985
1517562840,59.62432,61.18716,93.500114,92.87434,104.25146,104.12273,5.763,3.524,5.175,3.288,13.025,15.25,374.626,30.931929,1462.9143,214.43979,48.899807,61.19997,50.90031,88.70627,458.15985
1517562900,58.062897,59.593044,95.12523,93.43776,105.468185,102.53102,5.144,3.325,4.694,3.044,13.043,15.062,374.2307,29.104235,1453.2441,311.375,48.87771,61.280014,50.800194,88.684525,458.1399
1517562960,57.728104,59.812984,96.52131,95.37601,108.014046,103.75015,5.421,3.383,4.658,3.233,12.621,14.138,374.55276,30.196865,1459.2328,238.04073,48.804886,61.266674,50.833298,88.68234,458.1399
1517563020,58.521477,59.562546,94.43811,93.90764,104.5015,101.65617,5.363,3.419,4.944,3.213,12.975,15.013,374.93658,30.235939,1457.2421,301.68146,48.84626,61.375065,50.716698,88.68733,458.08
1517563080,58.27559,60.87388,95.49817,95.75017,106.06212,100.37755,5.701,3.9,4.887,3.238,12.45,14.005,375.07465,31.234612,1463.564,234.37717,48.899807,61.22209,50.759907,88.67751,458.1399
1517563140,58.781715,60.718628,95.03256,95.40646,105.03253,103.405876,5.862,3.625,5.094,3.338,13.206,14.994,374.27652,29.762026,1446.9097,270.53326,48.892704,61.228413,50.64982,88.65576,458.04004
1517563200,57.624012,59.93682,94.56242,93.0005,105.75175,103.37369,5.175,3.35,5.125,3.337,12.825,14.599,374.69473,29.991732,1455.568,314.44104,48.800365,61.19997,50.700077,88.68172,458.0001
1517563260,58.249985,60.12534,95.373856,95.780624,102.72023,104.71961,5.743,3.181,4.95,2.825,13.1,14.256,374.99738,30.538755,1456.2426,262.16052,48.847805,61.287617,50.749935,88.648056,457.98013
1517563320,58.625572,60.34436,93.99963,93.56175,105.561,105.24921,5.638,3.742,4.975,3.112,12.881,14.537,374.59387,30.728931,1459.7408,217.03418,48.899807,61.255154,50.59996,88.67821,457.98013
1517563380,59.750923,59.56255,94.43585,93.74883,105.99923,103.93547,5.325,3.462,4.863,3.138,13.288,14.038,375.15027,29.015486,1456.5674,221.31094,48.899807,61.222694,50.871475,88.68733,457.94983
1517563440,57.812504,60.749126,97.06226,93.248505,105.75175,105.49791,6.375,3.888,5.787,3.712,13.225,14.425,374.6966,28.616617,1563.5645,280.80856,48.89396,61.266335,50.90031,88.68172,457.9199
1517563500,58.49897,60.12534,94.12394,93.74883,105.3754,104.87761,5.737,3.5,5.5,3.375,13.175,14.776,374.89972,30.46183,1458.7413,232.50607,48.84382,61.26563,50.762398,88.69434,457.88992
1517563560,58.62557,61.749954,96.43842,93.43558,104.06071,105.064865,5.45,3.35,5.113,3.175,13.325,15.613,374.5795,28.33171,1450.9202,305.68307,48.894665,61.281742,50.723087,88.68172,457.8999
1517563620,58.563675,61.250923,95.75131,96.75084,103.37501,103.502426,5.524,2.938,4.7,3.288,13.225,15.638,374.46072,31.994852,1464.2386,225.55629,48.843227,61.229107,50.90031,88.63122,457.86
1517563680,57.311726,60.000584,96.93568,95.50218,102.25107,105.685165,5.799,3.088,5.212,3.563,13.112,15.05,374.65878,31.506126,1461.565,251.18555,48.899807,61.29952,50.650223,88.68172,457.84998
1517563740,58.251392,60.000584,95.93666,94.7495,103.49874,103.812584,5.363,3.25,4.975,3.125,12.825,13.488,374.35843,30.67551,1441.25,273.11978,48.876602,61.29952,50.800194,88.68733,457.82004
1517563800,58.375183,59.75107,95.49817,94.188255,104.75156,100.99785,5.025,3.137,5.75,3.388,13.037,13.925,374.5467,31.0174,1459.9158,217.63167,48.882084,61.29952,50.700077,88.643845,457.7801
1517563860,57.688717,60.31386,99.25017,94.12299,106.18998,105.49791,5.524,3.612,4.788,3.037,13.55,14.213,375.15027,30.112398,1447.9216,291.06027,48.852547,61.29952,50.600365,88.68172,457.7701
1517563920,58.62557,60.186333,96.50172,95.376,105.3754,102.12724,5.45,3.325,4.825,2.95,12.787,13.55,374.5605,33.99797,1474.9083,285.61993,48.82301,61.29952,50.766556,88.70557,457.7701
1517563980,58.563675,60.061577,96.93568,93.56175,106.18998,104.251465,5.813,3.363,4.875,3.138,13.25,14.238,374.91492,32.64444,1462.5645,302.50693,48.899807,61.29952,50.700077,88.65647,457.70987
1517564040,59.157303,60.155838,96.9063,94.407974,108.15685,105.21994,5.734,3.419,4.925,3.375,12.544,14.219,374.28198,35.674465,1465.1299,280.0643,48.892845,61.296276,50.749935,88.70229,457.64996
1517564100,58.33392,59.27145,94.438866,94.208565,105.31352,102.74949,5.608,3.575,5.2,3.55,12.862,13.821,374.1673,34.134727,1464.0304,241.70953,48.83318,61.268497,50.725105,88.65226,457.70987
1517564160,59.562428,59.687305,95.873375,93.68792,105.31353,104.93613,5.3,3.325,5.175,3.288,13.087,13.996,374.1673,36.632347,1469.5859,309.25232,48.920002,61.240715,50.8275,88.68733,457.60004
1517564220,59.06165,59.374027,95.8146,95.876335,108.37597,102.96016,5.938,3.312,4.775,3.225,13.275,14.224,374.1673,35.132107,1473.2341,234.56586,48.966602,61.212936,50.870277,88.68172,457.64996
1517564280,58.917225,60.333267,95.39721,95.04245,107.33453,106.41664,5.529,3.767,4.979,3.337,12.929,13.666,374.1673,36.87959,1475.683,227.58461,48.88934,61.244,50.69981,88.688034,457.57007
1517564340,58.59462,58.999756,94.81106,93.814095,106.87568,104.30998,5.175,3.338,5.313,3.375,12.775,15.05,374.1673,36.73297,1478.9064,247.31757,48.882404,61.29288,50.686783,88.69084,457.60004
1517564400,58.251392,59.43779,96.248566,96.998825,107.56138,105.43939,5.524,3.544,5.244,3.525,13.244,14.138,374.1673,35.644882,1463.9138,295.49426,48.899807,61.233154,50.766823,88.674706,457.57007
1517564460,58.656517,59.375412,97.81265,94.65596,105.468185,103.938385,5.531,3.956,4.856,3.069,13.194,13.956,374.1673,35.73363,1468.2491,264.0945,48.899807,61.262188,50.716698,88.70627,457.5401
1517564520,58.563675,61.05076,94.12394,94.87567,106.751945,104.81324,5.712,3.524,5.125,3.575,12.2,13.737,374.1673,34.593517,1467.587,241.87723,48.899807,61.266335,50.799793,88.86267,457.48987
1517564580,58.186684,60.186333,93.74874,94.43625,106.31371,103.43806,5.701,3.8,4.725,3.413,12.937,13.401,374.1673,35.999878,1470.9103,301.56354,48.899807,61.29952,50.799793,89.09413,457.4799
1517564640,59.521164,60.884453,95.05012,95.34929,105.23039,103.45164,5.364,3.358,4.612,3.244,12.815,15.004,374.1673,34.72007,1470.1621,239.7135,48.899807,61.29952,50.712635,88.84006,457.4799
1517564700,58.62088,60.594322,96.00887,95.20359,106.829834,104.0815,5.369,3.538,4.746,3.279,12.966,15.231,374.1673,36.886368,1476.9843,236.14465,48.899807,61.29952,50.75695,88.85441,457.4799
1517564760,59.25014,60.186333,95.8146,94.24916,106.25185,102.87628,5.65,3.663,5.462,3.725,13.087,14.813,374.15637,39.185585,1480.9054,280.13245,48.896126,61.29952,50.73332,88.84444,457.42996
1517564820,58.251392,60.000584,93.685455,94.12299,105.87548,104.187096,5.938,3.558,5.113,3.138,13.662,15.4,373.82898,39.621494,1472.5845,309.69257,48.872185,61.29952,50.700077,88.85005,457.39
1517564880,58.251392,60.438618,95.873375,93.62701,108.37597,106.18842,6.462,3.599,4.575,3.037,13.325,14.712,373.50156,39.59585,1339.9252,282.3809,48.855396,61.29952,50.799793,88.83181,457.36005
1517564940,58.12479,60.937645,94.49914,94.81041,104.75156,106.059685,6.11,3.612,5.225,3.375,13,15.05,374.1673,39.73261,1479.5809,284.1262,48.899807,61.29952,50.73213,88.83181,457.40997
1517565000,58.99975,60.62437,94.43585,95.93725,103.622475,104.37435,5.763,3.137,5.075,3.512,12.537,14.362,374.1673,39.073696,1484.9033,218.81093,48.813335,61.29952,50.73277,88.85005,457.3201
1517565060,58.99975,60.000584,95.37612,94.68859,108.437836,103.31517,5.463,3.325,5.137,3.925,13.275,14.576,373.77878,39.59585,1481.5801,257.00323,48.898838,61.29952,50.600365,88.835556,457.3201
1517565120,57.593063,60.09346,95.43715,94.03163,107.96867,103.71895,5.874,3.45,4.988,3.313,13.481,15.418,373.89694,40.407074,1485.0784,315.15646,48.86973,61.29952,50.749935,88.87782,457.27985
1517565180,57.624012,60.688133,94.688995,92.87434,105.93735,103.812584,5.887,3.75,4.925,3.862,13.037,15.013,373.59653,38.980453,1471.2351,302.38113,48.840626,61.29952,50.600365,88.88091,457.27985
1517565240,58.56227,60.843388,93.18594,95.032295,109.68894,104.81324,5.262,3.544,5.344,3.638,13.25,15.725,373.2961,40.201366,1485.5656,270.53326,48.811523,61.29952,50.749935,88.915985,457.22992
1517565300,58.47928,61.311916,96.75034,94.999664,106.125534,101.875626,5.994,3.851,4.875,3.331,13.512,15.469,374.3077,40.76542,1474.0713,263.06464,48.883232,61.29952,50.749935,89.078,457.21994
1517565360,58.12479,61.375683,95.249535,93.37467,109.06167,104.69035,6.025,3.625,5.163,3.6,13.087,15.687,374.1673,41.32425,1484.5785,321.37512,48.88876,61.29952,50.700077,89.09413,457.19995
1517565420,58.21904,60.155838,94.72064,93.09404,105.470764,104.18709,5.519,3.356,5.206,3.931,13.169,15.05,375.07465,41.837082,1490.9128,230.96518,48.83861,61.29952,50.800194,89.071686,457.18
1517565480,58.062897,59.81206,94.93763,96.49849,106.37558,103.18643,5.799,3.513,4.588,3.375,13.425,14.776,374.59842,40.98236,1189.2498,281.5004,48.80747,61.29952,50.783173,89.061874,457.16
1517565540,58.062897,59.498783,93.43683,94.936584,103.87509,106.627304,5.224,3.137,4.925,3.362,13.238,15.551,374.346,41.33402,1525.2335,287.2552,48.899807,61.29952,50.722237,89.05065,457.13007
1517565600,59.81282,60.81289,94.43585,93.18759,103.56061,102.56029,5.65,3.025,5.588,3.775,13.087,15.112,374.1673,41.947693,1490.2507,218.49644,48.800365,61.29952,50.700077,89.09413,457.09012
1517565660,58.749363,59.374027,94.43585,92.74817,103.99884,103.68968,5.45,3.225,5.412,3.375,12.45,15.063,374.20303,42.252388,1484.2288,311.81525,48.899807,61.29952,50.56659,89.11003,457.0798
1517565720,57.812504,60.374855,98.02965,94.18826,106.81123,105.407196,6.138,3.706,4.9,3.625,13.081,15.213,374.1673,40.406628,1475.4082,295.5965,48.836525,61.29952,50.58361,89.068184,457.09012
1517565780,57.781555,60.12534,97.0939,95.53046,103.90603,104.50017,5.425,3.537,5.094,3.475,13.544,15.043,374.1673,40.067135,1485.9028,256.1856,48.874947,61.29952,50.625294,89.08432,457.06015
1517565840,58.59462,60.593872,95.875626,93.28113,104.248886,102.09506,5.825,3.669,5.05,3.475,12.587,14.224,374.1673,40.318516,1472.5845,285.8401,48.850086,61.29952,50.71828,89.10021,457.0199
1517565900,58.61207,60.675934,98.06279,94.938034,105.040276,103.51999,5.838,3.958,5.1,3.333,13.479,14.684,374.1673,39.443657,1485.9113,263.33453,48.879917,61.29952,50.742813,89.0686,456.9999
1517565960,58.584305,59.530666,97.2702,94.66539,105.18635,105.375015,5.62,3.721,5.167,3.796,13.554,15.579,374.15826,44.499874,1499.1296,253.04616,48.899807,61.29952,50.733315,89.0731,456.9999
1517566020,58.062897,59.875824,95.561455,92.18692,108.18522,103.18643,5.325,3.575,4.788,3.575,13.7,15.638,373.8872,41.54574,1482.2297,311.50076,48.874947,61.29952,50.837738,89.09975,456.97995
1517566080,57.812504,60.12534,96.18528,94.87567,106.18998,104.69035,5.551,3.113,5.35,3.375,13.425,15.162,373.61612,39.436306,1488.2517,311.1863,48.899807,61.29952,50.7826,91.33718,456.93002
1517566140,57.75061,60.49961,94.25052,95.81107,105.49913,103.2508,6.025,3.913,4.788,3.187,12.487,15.25,373.34506,40.201366,1491.2502,304.5038,48.820255,61.29952,50.700077,89.01277,456.91006
1517566200,58.84361,61.0624,95.75132,94.12517,105.24908,105.21994,5.625,3.607,5.331,3.619,13.106,16.644,374.1673,41.943924,1486.9023,283.7803,48.883232,61.29952,50.650223,89.05626,456.89008
1517566260,57.720646,59.565514,95.24659,94.19392,106.43529,105.17074,5.533,3.516,4.988,3.58,13.244,15.362,374.1673,44.011147,1498.2926,236.38062,48.80499,61.29952,50.700077,89.073906,456.89008
1517566320,58.039932,59.595173,95.217155,93.64148,105.79503,104.356926,5.358,3.545,5.122,3.626,13.436,15.984,374.1673,44.011147,1495.5033,233.30174,48.851242,61.29952,50.700077,89.06804,456.89008
1517566380,58.35922,59.624832,95.18772,93.089035,105.15477,103.54311,5.184,3.573,5.256,3.673,13.628,16.606,374.1673,44.011147,1492.714,230.22285,48.897495,61.29952,50.700077,89.062164,456.75995
1517566440,59.06165,60.81289,96.93568,95.50218,105.31353,103.68968,6,4.187,5.75,3.913,13.221,14.275,374.1673,38.980453,1484.2288,287.1923,48.899807,61.29952,50.745403,89.21898,456.73996
1517566500,58.749363,60.2501,95.75131,94.87567,104.68969,104.43872,5.862,3.513,5.188,3.675,12.937,15.4,374.1673,39.322342,1485.2281,259.1259,48.899807,61.29952,50.600365,89.18111,456.7799
1517566560,57.438324,59.93682,93.62669,93.06142,107.87587,104.43872,5.5,4.138,4.975,3.187,12.975,15.749,374.1673,40.45669,1486.9025,218.68513,48.899807,61.29952,50.759907,89.19373,456.75995
1517566620,58.563675,61.126167,94.62571,92.74817,104.99902,102.74754,5.45,3.504,5.6,3.637,12.7,15.6,374.1673,41.19604,1492.2498,225.99655,48.899807,61.29952,50.628853,89.18111,456.73996
1517566680,58.68747,59.56255,94.56242,94.12299,105.99923,103.063545,5.35,4.074,5.063,3.9,12.887,14.725,374.1673,40.00612,1489.9009,261.31146,48.899807,61.29952,50.700077,89.20635,456.6601
1517566740,59.500534,61.375683,95.249535,96.18959,104.87529,103.99984,5.837,3.9,5.737,4.187,13.8,14.663,374.10504,39.28212,1483.579,219.88013,48.899807,61.29952,51.000027,89.150246,456.6601
1517566800,58.186684,59.56255,93.87531,95.18892,109.123535,104.37435,5.401,4.225,4.875,3.2,13.9,15.162,373.35788,38.491726,1479.5809,245.43076,48.899807,61.29952,50.799793,89.19934,456.63013
1517566860,58.126198,59.874443,98.06355,94.96921,103.40593,105.56228,5.669,3.543,5.25,3.6,12.937,14.668,373.6309,38.899,1483.0668,268.08826,48.899807,61.29952,50.749935,89.225296,456.62015
1517566920,58.251392,59.24927,95.37612,96.31141,107.18501,105.56228,5.913,3.212,5.075,3.325,12.925,14.951,373.35266,41.153305,1497.5721,265.3681,48.899807,61.29952,50.722237,89.16287,456.59985
1517566980,58.12479,60.81289,94.37709,94.188255,107.623245,104.30998,6.175,4.475,5.225,3.388,13.562,13.9,374.1673,42.008026,1492.2498,223.5594,48.899807,61.29952,50.499844,89.336815,456.5699
1517567040,58.99975,60.563374,95.561455,93.93591,108.87607,106.87309,5.412,3.663,5.462,4.063,13.475,14.337,374.49496,41.392628,1490.2507,259.69193,48.86482,61.23354,50.650223,89.374695,456.52994
1517567100,58.937855,59.626316,92.87628,93.93591,104.99902,100.87496,5.262,3.65,5.075,3.238,13.462,16.087,374.97156,41.28006,1492.5746,269.40118,48.827988,61.29952,50.69454,89.377495,456.50998
1517567160,58.854393,61.145576,95.83268,94.395645,108.43784,104.49919,5.89,3.8,5.025,4.063,13.325,13.75,374.1673,40.60271,1482.2297,316.24402,48.869026,61.29952,50.733315,89.338455,456.48
1517567220,59.312035,60.000584,97.50074,96.18959,107.437645,103.56094,5.542,4.037,5.075,3.512,13.512,15.537,374.1673,42.78999,1497.897,227.93051,48.800365,61.29952,50.759907,89.39994,456.49002
1517567280,58.375183,60.061577,96.93568,94.188255,108.937935,104.43872,5.224,3.813,5.7,3.9,13.275,16.563,374.1673,42.008026,1491.5751,261.12277,48.899807,61.29952,50.799793,89.343834,456.4201
1517567340,58.251392,60.563374,96.248566,94.12299,105.49913,104.81324,5.312,3.999,5.163,3.625,12.725,14.9,374.50296,42.2873,1495.898,238.30804,48.85136,61.29952,50.739964,89.36207,456.41013
1517567400,57.93629,59.687305,92.74971,95.24983,108.3141,103.68968,5.126,3.287,4.887,3.475,13.65,15.687,374.86258,41.392628,1110.9385,267.6323,48.800365,61.29952,50.700077,89.34944,456.3998
1517567460,57.75061,60.49961,95.49817,94.24916,104.25146,105.43939,5.175,3.237,5.363,4.012,13.175,14.863,374.18674,42.934036,1493.8989,327.7431,48.899807,61.29952,50.788063,89.343834,456.36987
1517567520,58.749363,60.998642,99.43552,95.123665,105.25165,104.561615,5.75,4.05,5.275,3.775,13.525,14.137,374.41983,39.59585,1481.9049,322.57007,48.899807,61.29952,50.742813,89.336815,456.36987
1517567580,57.438324,58.938766,96.876915,92.687256,102.93677,105.064865,5.126,3.263,5.25,3.187,13.525,13.3,374.65295,42.393272,1490.5756,282.99414,48.899807,61.29952,50.6019,89.36207,456.34988
1517567640,58.199257,59.75878,95.67546,92.393585,104.81213,104.15692,5.143,3.292,5.432,3.545,13.203,14.108,374.88608,43.609833,1491.9922,301.06744,48.899807,61.29952,50.64792,89.44225,456.34988
1517567700,58.96019,60.578796,94.474,92.09991,106.6875,103.24898,5.159,3.321,5.613,3.902,12.88,14.917,375.1192,44.826393,1493.4088,319.14078,48.899807,61.29952,50.69394,89.522446,456.29996
1517567760,57.93629,59.75107,94.25052,93.93591,103.37501,101.37236,6.187,3.524,5.8,3.537,13.8,16.988,374.49496,43.377647,1488.5765,279.18906,48.899807,61.29952,50.791122,89.56266,456.27002
1517567820,58.062897,59.313034,94.43585,93.37467,104.68969,102.12724,5.401,3.65,5.262,3.375,13.763,15.013,374.75467,42.496754,1616.5632,290.2426,48.899807,61.29952,50.759907,89.55612,456.25003
1517567880,57.311726,59.374027,93.500114,94.12299,108.18522,103.87695,5.763,3.95,5.412,3.812,12.837,14.075,374.1974,43.75473,1480.2307,295.3056,48.899807,61.29952,50.700077,89.568275,456.22006
1517567940,58.811256,60.49961,95.37612,95.624,104.75156,103.56094,5.701,3.612,5.7,3.95,13.312,14.263,374.7992,43.498314,1487.2523,303.74908,48.899807,61.29952,50.727383,89.55565,456.21008
1517568000,57.8322,59.47845,95.83419,92.082504,104.50065,105.24823,5.584,3.3,5,3.629,13.542,14.633,374.1673,47.16146,1500.2291,312.14545,48.899807,61.29952,50.766823,89.54583,456.21008
1517568060,58.001003,59.626316,96.75034,94.68859,106.87568,103.063545,5.463,3.862,5.412,3.712,13.312,13.787,374.22638,43.783222,1495.5731,312.0668,48.899807,61.29952,50.820217,89.55004,456.16983
1517568120,57.061333,58.938766,95.0642,93.37467,107.06128,103.93547,5.312,3.562,5.9,3.725,13.412,15.737,374.54868,44.07631,1497.2473,253.3082,48.899807,61.29952,50.700077,89.52479,456.07996
1517568180,58.251392,60.998642,95.000916,94.87567,105.87548,107.247604,6.287,4.437,5.412,3.725,13.462,14.325,374.87094,44.9886,1496.5726,245.68231,48.899807,61.29952,50.600365,89.56266,456.06998
1517568240,58.020695,60.49961,94.74777,93.31376,107.06128,101.998505,5.837,3.75,5.638,3.613,13.662,15.887,374.1673,44.616238,1488.2517,293.4345,48.899807,61.29952,50.78907,89.56266,456.0999
1517568300,58.749363,59.75107,94.74777,96.06342,107.123146,105.56228,5.262,3.124,5.35,3.85,13.562,14.475,374.1673,43.60088,1084.2767,252.56921,48.899807,61.29952,50.85005,89.544426,456.02005
1517568360,57.531166,59.93682,95.93892,94.2818,104.594315,104.251465,5.969,3.9,5.5,3.919,13.537,16.1,373.4554,44.157764,1495.5793,237.56116,48.899807,61.282192,50.85025,89.55284,456.05
1517568420,58.68653,60.83322,94.41627,93.87645,106.165924,104.29243,5.479,3.442,5.471,3.737,13.433,16.092,372.6179,44.907146,1337.1432,270.66693,48.899807,61.261806,50.712162,89.56874,456.03003
1517568480,58.93692,59.686382,95.688034,94.29268,101.312744,97.939285,5.687,3.825,4.046,2.604,10.225,12.234,353.32578,41.416298,1450.1289,254.9749,48.899807,61.24142,50.861557,82.75824,456.01007
1517618700,66.832855,67.35444,122.64447,122.35422,87.458755,89.27109,5.629,2.467,3.638,2.425,8.254,9.166,368.4013,42.296257,1478.4615,238.35503,42.833344,55.324863,46.58882,81.28531,474.6499
1517618760,65.936455,65.312584,121.99919,119.87522,88.00121,91.87315,5.225,2.012,3.825,2.412,9.638,10.675,376.88632,43.38428,1489.5808,297.815,43.30005,55.82117,46.700127,81.70017,474.6399
1517618820,65.37633,65.43742,118.56468,118.24853,91.563324,89.56449,5.113,2.513,3.862,2.738,9.487,10.488,375.4234,42.148544,1491.2438,223.81058,43.55997,56.262512,47.011063,82.63821,474.6499
1517618880,65.21797,64.938065,119.59503,118.062485,87.18753,90.62577,5.065,2.25,3.719,2.769,8.713,9.538,373.77075,42.074142,1483.2393,262.8117,43.81672,56.553387,47.46656,82.403694,474.53986
1517618940,64.81327,65.06291,119.62626,118.00047,90.18786,90.00208,5.7,2.063,3.813,2.225,9.35,10.763,375.03564,42.069702,1490.5736,281.12903,44.242878,56.85994,47.89988,81.84992,474.43985
1517619000,65.12413,62.937824,114.31393,115.62484,91.497826,89.62485,5.175,2.362,3.725,2.613,9.4,10.775,376.99527,44.87988,1496.9027,312.49707,44.49994,57.16011,47.89988,82.20027,474.15012
1517619060,62.562508,66.21907,117.62354,117.93846,89.59334,91.09354,5.463,2.475,3.994,3.181,9.112,9.856,375.26584,41.969563,1489.407,245.68262,44.720013,57.354626,48.485737,82.50212,473.61
1517619120,63.687157,63.06266,116.561966,115.68685,86.93813,90.248535,4.75,2.362,4.112,2.75,9.937,11.199,373.62976,40.982635,1483.5743,242.06747,44.942905,57.500015,48.717567,82.012375,474.47986
1517619600,61.062485,59.8112,109.18892,108.99882,88.18763,89.49911,5.062,2.377,3.625,2.838,8.588,9.362,371.40036,43.32732,1489.2333,194.0638,46.4565,58.815334,50.733307,81.95022,474.12012
1517619660,61.250175,60.001297,110.56272,108.43591,90.62619,92.50187,5.412,2.275,3.875,2.458,9.988,10.488,376.56943,43.544796,1497.8955,240.18442,46.51421,58.919693,50.78469,82.19321,473.86005
1517619720,61.06346,60.916775,109.20973,108.33166,88.41604,90.000404,5.587,2.292,3.825,2.763,9.112,10.387,375.4013,43.91224,1488.348,303.2092,46.764294,59.01062,50.733395,82.484505,473.83005
1517619780,60.531685,61.188675,112.37365,107.3125,92.497925,92.436485,5.631,2.406,3.929,2.894,9.575,10.507,374.32947,43.72603,1488.9106,303.59015,46.850037,59.04994,50.850075,82.45643,473.77002
1517619840,60.31174,59.748783,107.93555,107.811,89.12476,91.6267,5.212,2.313,3.662,2.6,9.25,11.4,375.29413,43.226807,1489.2333,256.80997,46.954613,58.909206,50.944458,82.46515,473.62
1517619900,59.8132,60.750324,108.06044,108.18786,91.124985,92.562225,5.613,2.229,4.013,2.75,9.5,11.35,375.79694,45.55809,1500.8986,213.55933,46.981895,59.272953,50.94168,82.443245,473.80002
1517619960,59.333233,61.174774,108.06192,107.52001,90.33228,91.89495,5.217,2.352,3.679,2.729,9.4,10.679,374.91077,43.648968,1483.4586,284.9187,47.174973,59.27547,50.92003,82.46444,473.77002
1517620020,59.748688,60.87516,107.560875,108.31189,90.12739,92.436485,5.263,2.362,3.912,2.738,10.125,11.35,374.27826,44.16636,1496.5801,245.87396,47.22221,59.2323,51.099915,82.443245,473.62
1517620080,58.93635,59.748783,107.81065,106.2511,89.689064,94.00073,5.6,2.512,4.2,2.937,9.638,10.763,374.47842,43.167965,1486.2301,317.37097,47.275,59.336643,51.20011,82.446075,473.48996
1517620140,59.343987,61.87481,105.328445,105.85357,91.74974,92.35265,5.417,2.317,3.7,2.808,9.409,11.212,375.12177,43.917614,1475.6631,274.90326,47.366703,59.397118,51.23342,82.432655,473.59
1517620200,59.124043,60.188553,106.56174,106.623184,93.31162,92.562225,5.425,2.45,3.925,2.733,9.738,11.45,374.81424,43.655926,1490.5736,319.62665,47.500076,59.312737,51.300045,82.4493,473.55997
1517620260,58.957863,59.228626,106.79072,104.95992,90.91841,89.291214,5.159,2.254,3.892,2.592,9.066,11.788,374.15552,43.80577,1497.4652,262.74792,47.528107,59.562103,51.350014,82.46444,473.1699
1517620320,60.124058,60.812744,105.31283,105.50216,92.75237,92.68797,5.25,2.412,3.9,2.937,9.15,11.275,374.01343,44.82683,1491.5664,318.49878,47.56671,59.56511,51.26007,82.45031,473.2799
1517620380,59.187584,59.83201,107.186195,105.31133,90.67556,92.99982,5.242,2.258,4.183,2.875,9.4,11.392,373.87134,43.908295,1355.6946,275.7315,47.633343,59.65564,51.36667,82.45455,473.2799
1517620440,58.76216,59.750202,103.71823,104.6268,89.43715,92.28056,5.463,2.294,3.85,2.937,9.469,11.213,373.72922,42.637505,1487.5828,308.4338,47.67597,59.758835,51.33336,82.46867,473.2299
1517620500,59.56393,61.000004,104.126366,105.1253,90.31381,91.375206,5.312,2.313,3.862,2.6,10.175,11.787,373.58713,42.3537,1477.5681,303.19238,47.63789,59.667168,51.379993,82.45596,473.12988
1517620560,59.396774,58.91653,105.375275,103.60355,93.938065,92.14476,5.238,2.333,3.821,2.717,9.717,10.533,373.44504,42.757717,1505.8046,238.50273,47.63329,59.660095,51.474934,82.4748,473.00986
1517620620,59.20811,60.912613,102.37342,103.248955,90.54389,90.98121,5.35,2.342,3.721,2.84,9.892,11.559,373.30295,41.187916,1484.7988,255.62843,47.783875,59.740807,51.580074,82.45596,473.18988
1517620680,58.25013,59.873623,103.060326,102.5016,89.87548,93.18592,5.363,2.325,4,2.75,9.962,11.7,374.11383,41.86241,1486.5776,319.06268,47.866695,59.88954,51.43334,82.45314,473.01987
1517620740,58.311714,59.49911,103.81413,103.25055,89.18523,90.99798,4.788,2.337,3.825,2.663,9.487,11.138,373.50735,43.39567,1495.2396,320.93573,47.903133,59.82068,51.599983,82.44643,473.03986
1517620800,57.646015,59.770535,105.104675,102.70832,90.41626,90.20998,5.412,2.483,4.092,2.958,9.534,10.704,374.99423,43.424965,1488.0254,311.50015,47.96673,59.977695,51.666695,82.67964,472.7401
1517620860,59.311726,59.31185,105.000595,102.62563,93.6895,93.31166,5.613,2.475,3.912,2.862,9.738,11.051,374.1246,42.790268,1479.9011,294.31067,47.860798,59.919327,51.566715,82.70601,472.6801
1517620920,58.47535,60.08263,105.2712,105.48785,90.87474,92.02069,5.396,2.481,3.971,3.075,9.233,10.788,374.06094,42.790268,1487.6862,242.26888,47.81463,60.014,51.636456,82.69612,472.75012
1517620980,57.936344,59.93888,105.68751,102.43959,89.623566,95.248116,5.412,2.612,3.825,2.9,10.013,10.863,373.99725,42.404076,1478.5857,314.81317,47.990547,60.06044,51.70005,82.6933,472.65012
1517621040,58.02041,59.353466,104.12636,101.54276,93.583694,92.81204,5.454,2.75,3.621,2.929,9.5,11.812,373.9336,42.204346,1463.3545,286.22778,47.94291,60.059975,51.642944,82.70225,472.65012
1517621100,57.81317,58.87492,102.99788,100.99894,90.43977,93.125565,5.475,2.75,3.925,2.95,9.4,10.926,373.86993,44.01082,1484.5673,309.25455,48.112442,60.03672,51.499916,82.66222,472.79013
1517621160,56.646,58.87492,104.272064,102.60336,90.208015,92.12464,5.3,2.533,3.863,2.937,9.317,10.138,373.80627,42.41114,1486.7389,268.18906,48.091614,60.06675,51.666737,82.6754,472.5601
1517621220,57.748653,59.187016,101.81142,102.12474,91.62379,91.43556,5.3,2.684,3.713,2.988,9.387,11.625,373.74258,42.185135,1485.2373,319.68707,48.099937,60.157654,51.6251,82.6933,472.5601
1517621280,57.376213,60.250977,103.060326,103.498604,91.06453,92.06428,5.363,2.538,3.925,2.838,9.35,10.913,373.67892,42.768566,1485.9075,278.12817,48.149998,60.10671,51.70005,82.82468,472.54007
1517621340,57.343956,60.187134,102.843994,102.15575,92.71962,92.15733,5.213,2.487,3.972,2.944,9.419,10.738,373.61526,42.117546,1488.2405,309.80838,48.184586,60.295937,51.628666,82.81902,472.36005
1517621400,58.00086,60.313393,102.248535,102.43959,95.87614,93.31166,5.338,2.512,3.9,2.937,9.1,10.562,373.5516,43.60072,1491.9138,312.5575,48.16663,60.24762,51.600113,83.4943,472.32004
1517621460,57.437798,59.344482,102.93767,102.00072,92.686874,93.092865,5.35,2.5,3.838,2.919,9.763,10.481,373.4879,43.42829,1487.409,302.96582,48.179966,60.25004,51.64453,82.80631,472.26
1517621520,56.62547,58.99976,101.31185,99.563065,93.49805,94.49868,5.025,2.463,3.934,3.138,10.2,11.138,373.42426,44.634518,1490.5736,284.68372,48.300003,60.365543,51.499916,82.82468,472.28003
1517621580,57.376213,59.37427,104.3137,101.814674,92.50045,93.31166,5.463,2.662,4.25,3.2,9.937,11.199,373.3606,44.336716,1463.5696,280.74637,48.253628,60.31089,51.600113,82.82468,472.16998
1517621640,57.41727,59.561523,103.25212,100.37562,93.291466,94.35282,5.508,2.617,3.842,2.892,9.563,11.254,373.29694,44.304127,1455.801,293.3305,48.30819,60.487526,51.61439,82.864235,472.23
1517621700,58.311714,58.25073,99.50092,101.814674,96.188515,93.87499,5.925,2.6,3.925,2.75,9.638,11.013,373.23328,43.709274,1491.2438,325.18527,48.36275,60.440723,51.666737,82.811966,472.16
1517621760,57.73008,59.75068,102.43884,101.79241,92.668396,92.65176,5.646,2.642,3.829,2.875,9.875,12.021,374.4167,42.226048,1490.4578,221.3535,48.31112,60.460068,51.520008,83.0314,472.03998
1517621820,57.87476,58.188313,101.06207,101.74788,96.24898,92.74833,5.55,2.563,3.9,3.1,9.913,10.45,374.50662,42.755802,1478.5857,293.81723,48.33227,60.51848,51.645245,83.05071,472.05997
1517621880,57.468594,59.87504,101.3743,98.65431,93.93638,93.251305,5.238,2.587,3.838,3.019,9.732,11.344,374.85834,42.698357,1481.564,305.75015,48.370995,60.55311,51.70005,83.05071,471.7699
1517621940,57.250114,58.063477,101.18696,98.62331,95.31184,92.12463,5.45,2.738,4.2,3.187,9.7,11.1,374.11374,42.55156,1489.2333,296.6872,48.409718,60.587738,51.600113,83.07473,471.85992
1517622000,56.62547,59.49911,100.062935,101.43781,92.812836,92.99982,5.312,2.612,3.963,3,10.113,11.138,373.9402,42.863506,1480.9187,302.37674,48.44844,60.561028,51.600113,83.012566,471.7999
1517622060,57.062428,59.062176,101.249405,98.814125,94.37471,91.93854,5.225,2.563,4.15,2.9,9.925,10.863,373.76666,42.926388,1488.9106,300.87628,48.48716,60.579144,51.70005,82.96877,471.82993
1517622120,56.938282,58.229923,101.9363,98.58356,93.52156,93.605064,5.479,2.688,3.829,3.063,10.067,10.354,373.59314,41.315525,1487.678,237.43529,48.370613,60.547276,51.72004,83.03988,471.61987
1517622180,57.376213,59.062176,99.875595,98.62331,92.75237,93.377045,5.8,2.55,3.675,3.125,10.075,11.3,373.4196,43.540913,1482.2341,278.18857,48.400036,60.51541,51.687557,82.999855,471.7499
1517622240,58.53166,59.968666,97.96877,99.436646,93.24864,96.03276,5.294,2.529,4.131,2.869,9.863,11.294,373.24606,43.208454,1480.4099,269.50323,48.39139,60.519978,51.70005,83.02528,471.71988
1517622300,57.499386,59.49911,102.31098,99.37703,95.93659,95.248116,5.225,2.362,4.162,2.9,9.787,11.35,373.81384,43.213406,1497.5728,238.99615,48.37657,60.690163,51.658142,83.05071,471.44983
1517622360,56.49937,59.436687,101.873856,100.25,93.125206,95.373856,5.525,2.788,4.112,3.225,10.1,11.3,374.01105,42.66006,1485.5848,324.18832,48.36175,60.65061,51.600113,83.00692,471.37015
1517622420,56.71785,58.250732,97.77921,99.093185,93.500565,93.40471,5.638,2.7,3.981,3.019,9.882,11.368,373.3597,42.226048,1487.074,299.0033,48.34693,60.611065,51.65008,83.02528,471.2401
1517622480,57.3117,58.125893,98.12489,100.18799,94.90626,93.81212,5.219,2.675,3.85,2.944,10.225,11.25,374.00903,42.214626,1489.9034,222.09366,48.33211,60.707733,51.747078,83.15666,471.52017
1517622540,56.87474,58.93734,99.59459,98.561295,93.90615,93.34435,5.275,2.531,4.084,2.825,9.969,11.474,373.76694,42.119293,1484.0708,314.84338,48.31729,60.65987,51.707737,83.175026,471.1601
1517622600,57.229588,58.521214,99.77152,98.6249,95.18925,95.957306,5.103,2.575,3.817,3.071,9.813,11.233,373.52487,42.443054,1486.801,287.97995,48.30247,60.7799,51.733364,83.19386,471.03006
1517622660,56.95881,58.500404,98.418526,97.12541,93.563545,94.33437,5.546,2.554,3.729,3.042,9.808,11.455,373.28278,42.768566,1489.134,306.97537,48.466724,60.7788,51.760014,83.268265,471.2401
1517622720,57.124016,60.750324,97.4982,100.06396,94.37471,94.62443,5.125,2.762,3.963,3.037,10.062,13.25,374.71478,42.751205,1487.5704,286.879,48.490067,60.747917,51.628666,83.312065,471.1601
1517622780,55.645985,58.001053,100.5625,98.95723,95.58224,95.93719,5.467,2.587,3.925,2.946,9.784,11.755,374.1178,43.10619,1488.0254,299.81558,48.45005,60.717037,51.622322,83.32289,471.14008
1517622840,57.376213,59.686363,99.31358,97.435486,93.81042,92.68797,5.463,2.55,3.975,3.275,9.988,11.4,373.94778,42.877068,1487.5704,313.25232,48.400036,60.70005,51.74288,83.337494,470.98004
1517622900,56.56242,58.906128,98.96791,97.750336,95.24887,95.24812,5.769,2.531,4.319,3.231,10.1,11.562,373.77774,44.960575,1495.9099,273.96924,48.45005,60.809063,51.666695,83.33561,471.01007
1517622960,55.748627,58.87492,97.68555,97.99839,94.999466,94.312584,5.212,2.7,4.05,3.175,10.125,11.675,373.60773,42.985573,1491.9138,247.81747,48.400036,60.837986,51.643837,83.29935,470.86002
1517623020,56.156258,59.718994,100.00049,97.375854,94.2815,95.06201,5.387,2.575,4.075,2.719,9.706,10.863,373.4377,44.11945,1497.2377,294.22003,48.488953,60.866905,51.721466,83.32866,470.63998
1517623080,56.625473,59.030968,101.12674,99.03117,94.314255,94.18684,5.756,2.844,4.006,2.956,9.8,11.556,373.26767,42.28247,1484.5796,287.40765,48.42732,60.89583,51.760014,83.32195,470.66998
1517623140,57.124016,58.26151,97.4982,97.69977,94.1228,96.24904,5.35,2.662,3.975,2.9,10.213,11.588,373.814,43.265186,1491.5664,328.87088,48.400036,60.92475,51.600113,83.31912,470.68
1517623200,56.28236,58.406776,95.96828,97.31265,93.71721,94.6873,5.294,2.594,4.062,2.913,9.669,11.906,374.07126,42.309513,1488.8982,274.7497,48.45005,60.95367,51.758347,83.3272,470.50995
1517623260,56.188515,58.625244,95.99951,98.25122,96.0021,95.248116,5.512,2.412,3.873,2.75,10.062,12.062,373.2972,43.94247,1496.9027,232.24924,48.466724,60.982594,51.799988,83.33184,470.69
1517623320,56.437786,59.37427,102.81055,97.00139,94.00187,93.74925,5.025,2.687,3.725,2.787,9.792,11.25,374.55563,42.00904,1487.2477,287.93634,48.400036,60.9001,51.629604,83.53809,470.61996
1517623380,56.936325,58.625244,97.560646,97.373474,94.50067,95.06202,5.55,2.65,3.722,2.988,10.213,11.726,374.1399,43.84678,1498.2429,225.50232,48.50007,60.888313,51.65008,83.523605,470.48993
1517623440,55.93631,59.436687,98.75157,97.373474,96.99969,95.62535,4.575,2.6,3.862,3.125,10.275,11.438,373.9917,44.771244,1497.8955,238.31137,48.493137,60.87224,51.550014,83.51831,470.44992
1517623500,56.963306,58.687664,100.35435,98.14627,95.49995,94.666336,5.912,2.621,4.067,3.125,10.137,11.25,373.84354,44.057377,1491.9055,316.29346,48.48323,60.856163,51.583412,83.50796,470.24988
1517623560,56.936325,58.812504,98.064674,100.06396,97.49848,95.62535,5.838,2.612,3.813,3.037,10.363,11.675,373.69534,43.92294,1491.9138,272.18686,48.473328,60.840088,51.51423,83.512665,470.20987
1517623620,56.00083,58.31315,98.50179,97.68832,93.81042,94.37294,5.225,2.8,3.862,3.087,10.6,11.737,373.54718,43.213406,1488.2405,326.62527,48.463425,60.824017,51.499916,83.53809,470.08984
1517623680,56.62547,59.37427,94.68815,96.93938,99.37275,96.1233,5.45,2.662,3.763,2.75,9.687,11.825,373.399,44.23644,1491.2438,315.12534,48.453518,60.80794,51.554188,83.5056,470.18988
1517623740,56.64698,57.540478,99.81315,97.99839,96.104546,96.625015,5.763,2.546,4.012,3.121,10.204,11.154,373.2508,44.618572,1527.2324,296.4589,48.443615,60.82848,51.533314,83.47452,470.16986
1517623800,55.843933,59.280643,98.93892,97.62392,100.156204,95.87431,5.413,2.606,4.112,2.919,10.406,11.394,374.11066,44.261185,1495.2396,319.12317,48.433712,60.880707,51.519955,83.64404,470.00983
1517623860,57.87476,59.686363,95.00038,95.99961,94.87351,95.439255,5.512,2.662,4.213,2.763,10.162,11.35,373.9092,45.07639,1480.2485,276.18466,48.423805,60.799904,51.70005,83.62568,469.97983
1517623920,56.468575,58.93734,98,96.407486,96.37494,96.09312,5.481,2.7,3.869,2.987,10.325,11.669,373.70773,44.87349,1494.7433,312.18994,48.413902,60.991013,51.68006,83.675125,469.8001
1517623980,57.146492,58.937336,96.49908,96.41623,95.43613,98.54093,5.288,2.775,4.038,2.871,10.108,11.571,373.5063,44.11945,1491.7981,260.7272,48.404,60.9677,51.611103,83.64781,469.85013
1517624040,56.228596,57.923027,97.501175,96.960045,96.26913,95.7511,5.583,2.567,3.729,3.05,9.75,11.6,373.3048,46.59086,1501.6763,267.08475,48.67141,60.94439,51.58759,83.64546,470.00015
1517624100,56.81316,58.188313,98.12711,95.813576,96.24898,95.49961,6.075,2.75,4,3.075,9.975,11.337,373.87018,46.991447,1486.2301,281.50162,48.699966,60.92108,51.593204,83.636986,469.8998
1517624160,56.687054,58.562824,96.49908,95.436714,98.31469,94.186844,5.025,2.612,4,2.838,10.125,11.675,373.89435,45.00337,1488.5631,313.00058,48.599934,60.95557,51.600113,83.636986,469.7201
1517624220,56.62547,59.062176,96.68641,95.06462,95.49827,97.1896,5.113,2.75,3.9,2.65,10.213,11.825,373.4135,45.894886,1508.9154,265.873,48.589596,60.9001,51.63334,83.6497,469.58008
1517624280,56.437786,58.45879,97.1042,96.250854,95.311844,95.41577,5.491,2.575,4.221,3.054,10.133,11.696,373.89655,42.165287,1486.015,268.94095,48.533356,61.099426,51.633427,83.62945,469.7601
1517624340,56.14086,57.834606,96.41581,96.438484,95.98026,95.93552,5.212,2.554,3.954,2.658,10.329,11.604,373.43332,42.802475,1490.8962,294.51877,48.595177,61.056408,51.575066,83.65629,469.60007
1517624400,57.62549,58.188313,95.06282,96.62453,95.31184,96.18868,6.388,2.85,3.912,2.988,10.838,11.925,374.6251,42.84607,1487.9178,271.68335,48.588543,61.013386,51.600113,83.89232,469.37003
1517624460,55.854202,58.770885,95.77054,95.12282,94.897026,95.5214,5.025,2.629,3.833,3.075,10.263,12.687,374.44043,42.863506,1491.0203,261.8114,48.581905,60.970367,51.57997,83.888435,469.50006
1517624520,56.376205,59.873623,95.99951,96.87735,97.93682,95.81145,4.837,2.65,4.1,3.037,9.825,11.463,375.0103,43.60072,1497.5728,246.75003,48.57527,60.927345,51.60768,83.90681,469.42004
1517624580,56.772102,59.103786,97.91749,96.645195,95.60575,96.22892,5.296,2.779,3.917,3.088,10.283,11.659,373.8068,41.35355,1480.4553,286.3352,48.568638,61.0309,51.528545,83.880905,469.36002
1517624640,56.56242,58.87492,99.582695,96.31127,97.39604,95.06369,5.133,2.587,3.996,2.808,10.379,11.479,373.24115,42.872894,1493.13,315.43753,48.562,61.033463,51.466606,84.47471,469.26
1517624700,56.748642,58.812504,96.1244,96.37647,96.188515,99.12605,5.075,2.5,3.912,3.025,10.313,11.1,373.7366,43.80577,1486.9003,304.75323,48.555367,60.905365,51.300045,83.89409,469.19998
1517624760,56.748642,58.43799,98.18957,97.435486,95.62422,96.062935,5.025,2.512,4.338,3.037,10.325,11.474,373.5208,43.89252,1487.9178,320.81488,48.54873,61.06377,51.499916,83.88138,469.10995
1517624820,56.186756,59.395077,97.1042,96.39555,99.81109,95.78965,5.321,2.662,4.138,2.933,10.392,11.063,374.1168,43.908295,1483.9137,311.6646,48.542095,60.907894,51.51423,83.88373,469.18997
1517624880,56.311684,59.49911,96.49908,96.247665,96.50089,94.312584,5.437,2.638,4.075,2.888,10.225,12.075,374.08176,44.4134,1494.247,283.68683,48.535458,61.048244,51.70005,84.01841,468.99994
1517624940,57.437798,59.750206,97.65433,97.40448,99.84383,98.218185,5.588,2.731,4.181,2.875,10.456,11.394,373.86786,43.37004,1494.0731,282.15616,48.528824,60.99163,51.599983,84.01559,468.98993
1517625000,57.541416,59.18701,95.4375,94.33571,97.81422,96.70842,5.387,2.617,4.196,3.092,10.479,11.795,373.65393,45.045467,1497.8044,254.60463,48.522186,60.935013,51.63334,84.000046,469.09998
1517625060,55.896233,58.458794,98.144966,98.249626,96.66716,95.353745,5.438,2.638,4.008,3.067,10.354,11.267,373.44,45.959797,1500.4519,235.83418,48.515553,61.09363,51.566715,84.02077,468.92993
1517625120,56.2501,57.938633,97.935326,96.562515,96.939224,96.062935,5.312,2.617,4,3.087,10.6,12.012,373.22607,44.98851,1490.5736,308.49927,48.508915,61.07193,51.600113,83.987335,468.8599
1517625180,57.02137,58.250732,97.39413,94.68777,96.62517,95.709175,5.113,2.415,4.154,2.483,10.275,11.808,367.03802,42.204346,1479.901,246.79367,48.50228,61.050224,51.633427,82.33542,468.8199
1517625240,56.49937,57.249187,96.748856,94.74978,98.50111,97.06386,4.788,2.463,4.063,2.312,9.475,11.562,359.24167,40.627632,1462.5768,270.0621,48.574966,61.028522,51.45709,79.94984,468.7899
1517625420,55.83465,58.687664,96.1244,95.95827,95.20771,94.979866,5.204,2.504,3.842,2.858,9.058,10.471,366.25363,45.603657,1500.6918,277.06412,48.533356,61.19277,51.888817,83.221176,469.29
1517625480,56.062416,58.25073,94.43837,95.31268,97.81086,97.84951,4.875,2.75,3.912,3.288,10.55,12.525,374.31696,41.36754,1486.5776,306.74713,48.540016,61.18554,51.760014,84.25009,468.49014
1517625540,56.936325,58.31315,94.50081,96.18565,99.997505,98.376625,5.275,2.45,4.063,3.1,10.563,13.6,376.0012,43.177807,1495.5624,331.12656,48.50007,61.178314,51.744022,84.456345,468.50015
1517625600,56.782364,58.718872,97.78143,97.032394,97.49849,98.2207,5.169,2.531,3.981,2.925,10.806,12.5,374.8434,43.498196,1491.9014,270.93817,48.5667,61.171085,51.68006,84.30458,468.52985
1517625660,56.09321,58.406776,96.46785,96.06163,98.81097,99.314674,5.106,2.513,4.1,2.981,10.7,12.45,374.3054,43.407734,1494.0732,277.3125,48.557182,61.16386,51.66574,84.30943,468.63986
1517625720,56.291157,57.707874,96.97782,95.83265,100.43919,98.18717,5.512,2.583,4.092,3.008,11.288,12.891,374.4974,42.65076,1495.6781,264.69144,48.697617,61.15663,51.480034,84.339096,468.46982
1517625780,56.437786,59.93888,97.43575,95.25067,98.99991,98.376625,4.875,2.512,4.338,2.787,10.275,12.462,375.07568,42.689655,1489.5808,292.7498,48.55651,61.149406,51.474934,84.31932,468.34012
1517625840,58.124027,59.8112,95.18771,96.74856,96.50089,97.93903,6.15,2.488,4.4,3.213,11.038,13.163,374.6251,43.39567,1473.9196,276.37598,48.554585,61.142178,51.45449,84.350395,468.42014
1517625900,57.27064,58.042667,97.605255,95.12664,98.353325,96.12497,5.329,2.567,4.333,2.985,11.263,13.179,374.21753,43.32732,1493.6844,297.91235,48.588394,61.134953,51.450016,84.30613,468.2601
1517625960,56.33319,58.666855,95.27097,94.748184,97.83437,98.852776,5.221,2.656,4.217,2.613,10.996,11.742,374.74158,41.894997,1490.1268,260.28748,48.705982,61.127724,51.5334,84.33298,468.09006
1517626020,56.687057,58.750084,96.53029,98.031784,100.81371,95.688225,5.775,2.75,3.787,3.262,11.069,11.731,373.5602,41.703693,1479.5784,314.12842,48.715477,61.1205,51.44995,84.51907,468.2501
1517626080,56.687054,57.623703,95.06282,94.625755,95.12543,96.37479,5.275,2.475,3.813,2.275,9.387,11.051,353.16428,38.276596,1418.9188,279.689,48.724976,61.113274,51.48881,78.38174,468.2701
1517626380,56.748642,58.188313,97.31087,96.438484,96.12302,96.62627,5.263,2.5,4.063,2.988,9.738,11.912,375.1491,35.45519,1473.2494,320.8753,48.772457,61.380592,52.100056,84.08057,468.09006
1517633100,66.06256,65.49983,120.34438,119.844215,89.09453,90.937614,5.3,3.106,3.7,2.3,8.8,10.331,361.46915,41.007572,1462.2418,246.03506,43.049973,55.737526,47.00006,82.62761,469.07996
1517633160,66.04203,64.91631,122.124084,120.43654,91.54149,92.75001,5.25,2.9,3.583,2.367,10.329,11.096,376.65854,44.544106,1495.008,281.0619,43.477757,56.217167,47.133354,83.3794,469.07996
1517633220,65.062546,65.187744,119.00181,116.31177,95.31184,91.24946,5.588,3.237,3.713,2.4,10.4,11.438,377.70972,44.82556,1472.5792,273.6873,43.74288,56.58572,47.10013,84.55665,469.03995
1517633280,63.712963,64.4373,118.81447,117.781044,93.68698,90.03226,5.644,3.419,4.025,3.006,9.925,10.293,373.04315,36.27924,1451.0729,285.877,44.141655,56.849953,47.76919,84.755844,469.02994
1517633340,63.874844,64.499245,118.23015,118.833694,91.52133,92.20847,5.55,3.45,4.05,2.917,10.6,11.171,373.68423,34.99876,1459.2386,260.7171,44.479965,57.054993,47.866566,83.8284,468.99994
1517633400,63.56252,63.532223,117.5611,116.78165,92.34427,89.9367,5.363,3.444,3.644,2.406,10.556,11.8,377.5348,37.324436,1476.0664,294.6883,44.66666,57.30498,48.17139,83.96544,469.52005
1517633460,65.12413,66.06161,116.7493,114.12695,89.4976,90.87726,5.9,3.475,4.2,3.138,10.65,11.138,375.79694,37.592606,1477.9155,306.74713,44.995396,57.493774,48.4667,84.70922,469.48004
1517633520,63.74874,63.562016,113.24789,115.31477,88.99881,90.81187,5.613,3.475,3.775,2.087,8.013,9.762,351.46014,32.357876,1399.2367,191.06294,45.300034,57.68522,48.515007,74.275024,469.00995
1517634000,61.436882,62.343426,110.437836,108.96448,91.4592,92.22859,5.358,3.379,4.031,3.05,9.254,10.383,369.49054,36.447807,1450.473,264.60416,46.55994,58.952087,50.628525,83.97132,468.7599
1517634060,61.625546,63.06266,110.18806,111.37446,92.18808,93.31166,5.8,3.375,4.3,2.8,10.558,12.613,375.87863,40.45681,1486.2301,215.87543,46.78183,59.06447,50.48576,84.105995,468.53983
1517634120,61.936398,61.249676,110.31294,108.812775,92.439995,94.12648,5.6,3.6,4.112,3.037,10.763,12.425,376.2327,39.778015,1478.5857,299.0033,46.699986,59.104847,50.559998,84.60044,468.53983
1517634180,61.250175,60.87516,111.6243,109.87657,95.37735,94.93627,5.45,3.138,4.513,3.187,10.6,12.162,374.84518,38.003166,1473.572,314.3097,46.985794,59.177025,50.50004,84.33062,468.61984
1517634240,61.81323,61.561768,112.311195,109.12285,91.93616,95.00166,5.463,3.275,4.162,2.862,10.512,11.749,374.60504,38.545685,1482.2341,314.3097,47.06666,59.164494,50.59997,84.36311,468.50983
1517634300,60.311745,62.10368,108.166,109.16579,94.314255,93.45752,5.525,3.292,4.246,3.033,10.666,11.6,374.64093,38.220173,1477.1378,306.73367,47.10508,59.200058,50.49995,84.36424,468.56982
1517634360,60.000885,61.811447,109.12648,109.12285,91.3769,93.688896,5.163,3.475,4.4,3.2,10.6,12.125,375.1239,40.60155,1480.9187,300.12103,47.20665,59.236,50.733307,84.35605,468.4598
1517634420,61.0009,61.873863,109.12648,105.99827,94.56113,95.3135,5.338,3.375,4.25,2.763,10.65,12.538,374.47894,39.295517,1476.8978,295.1263,47.21427,59.344246,50.650005,84.50579,468.41013
1517634480,61.292206,62.396862,107.87458,108.415245,93.68614,95.56164,5.566,3.317,4.156,2.879,10.479,12.163,374.4974,38.003166,1476.1367,241.70831,47.308014,59.500126,50.800106,84.36499,468.41013
1517634540,59.968628,62.81299,110.8125,107.14888,93.344376,94.875916,5.594,3.387,4.037,2.962,10.494,11.763,374.8262,39.093742,1477.9155,266.62317,47.45006,59.347153,50.739937,84.34992,468.37012
1517634600,60.936386,62.061123,107.99799,107.12407,93.06474,96.872734,5.9,3.463,4.362,2.85,11.087,11.762,375.0315,39.852142,1481.9115,214.62674,47.599945,59.521084,50.800106,84.350395,468.2301
1517634660,60.49943,60.126133,107.81065,105.6882,95.37735,96.75202,5.55,3.087,4.537,2.8,10.6,11.675,374.19116,37.8321,1479.5785,301.37982,47.567635,59.595043,50.90004,86.186905,468.35013
1517634720,60.06247,61.561768,107.06131,107.56294,92.18808,94.312584,5.412,3.475,4.1,3,10.55,12.375,374.80136,36.83028,1475.235,209.56152,47.62816,59.670113,50.90004,84.36876,468.2601
1517634780,60.978416,61.811447,105.04223,106.66612,92.001656,95.39565,5.491,3.492,3.954,2.971,10.471,12.094,375.1053,38.125233,1482.2424,236.77068,47.669197,59.65823,51.0666,84.358406,468.2701
1517634840,60.936386,61.749027,108.689354,104.25233,93.74996,96.75202,5.275,3.187,4.263,2.95,10.512,12.638,374.78738,38.11167,1466.2502,288.87286,47.625668,59.681385,51.057835,84.36876,468.1501
1517634900,59.43783,61.561768,106.24952,106.18909,95.437805,95.93719,5.225,2.9,4.146,2.975,10.5,11.925,374.5595,39.107998,1478.5857,304.05844,47.711475,59.637856,50.999977,86.687,468.12006
1517634960,59.37429,61.730114,103.834946,104.35409,94.999466,96.8107,5.338,2.95,4.371,3.046,10.546,11.654,374.181,39.848194,1482.2424,269.20947,47.84945,59.784748,51.0666,84.365,467.88
1517635020,60.188576,61.49935,103.62679,102.31078,95.18588,96.062935,5.45,3.363,4.05,3.037,11.075,11.925,374.25946,38.624596,1466.5729,289.4972,47.83234,59.714268,51.133312,84.36311,467.95004
1517635080,59.843994,60.40702,105.344055,104.21893,93.47034,95.75109,5.662,3.012,4.394,3.05,10.681,11.837,374.3379,39.207787,1478.5732,275.46466,47.953594,59.86694,51.150013,84.38148,468.00003
1517635140,59.311726,62.87541,104.75082,103.99949,94.43517,99.563644,5.275,2.888,4.013,2.838,10.412,12.513,374.41635,39.764595,1418.2487,257.25305,47.91781,59.803204,51.07493,84.36876,467.86002
1517635200,59.874786,60.750324,103.43946,104.06151,96.0021,95.06202,5.275,2.662,4.213,2.862,10.612,12.287,374.49478,41.789097,1496.2324,260.43518,48.006653,60.03785,51.099915,84.35605,467.86002
1517635260,59.000874,61.561768,104.68837,103.751434,95.31184,96.998474,5.125,3.145,4.196,2.958,10.841,12.17,374.57324,40.476284,1480.9187,247.99872,48.095497,60.09182,50.92225,84.36876,467.90002
1517635320,60.06247,61.249676,104.68837,101.18975,97.7504,96.18868,5.45,3.363,4.588,3.037,10.275,12.862,374.65167,40.22311,1483.2517,270.56558,48.02681,60.03154,51.399982,84.350395,467.66998
1517635380,59.93637,61.49935,105.56261,104.31434,93.18566,95.49961,5.312,3.187,4.15,3.237,11.087,12.663,374.73013,39.70422,1484.5673,224.7471,48.103207,60.096657,51.26669,84.4507,467.79
1517635440,59.93637,60.93758,103.189674,103.12652,95.31184,94.93627,5.3,3.075,4.287,2.975,10.65,11.925,374.80856,40.839027,1442.2495,274.87555,48.179604,60.04772,51.300045,84.486015,467.79
