时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1517635500,60.000885,61.68661,103.62679,102.12474,97.186104,95.93719,5.463,3.087,4.3,2.913,11.038,11.874,374.88702,39.207787,1482.9042,250.87875,48.000072,60.20011,51.399982,84.46906,467.71997
1517635560,59.146523,61.249676,101.72815,101.623856,97.56398,97.124214,5.4,3.6,4.125,3.087,10.9,11.737,374.96545,39.46271,1486.346,238.14354,48.03455,60.155693,50.999977,84.48931,467.64996
1517635620,59.748688,63.12508,102.37343,104.12352,94.43517,95.68571,5.025,2.937,4.112,3.175,10.738,12.525,375.0439,38.871193,1479.231,321.30832,48.083294,60.20011,51.128506,84.675316,467.56995
1517635680,59.687096,61.187256,104.563484,101.876686,96.626854,94.49868,5.7,3.138,4.25,3.388,10.938,12.913,375.12238,38.31942,1477.2454,315.68927,48.152588,60.263733,50.800106,84.6626,467.55994
1517635740,59.25014,61.187256,102.37343,102.18676,96.626854,94.37294,6.087,3.425,4.1,3.1,11.175,11.575,374.50983,40.006104,1481.564,218.74536,48.13328,60.210716,51.20011,84.6626,467.4699
1517635800,59.25014,61.31209,101.56163,101.3758,95.49827,96.43514,5.275,3.187,4.063,3.487,10.75,12.412,374.14822,38.9797,1485.2373,222.56189,48.199974,60.400158,51.23086,84.6626,467.4099
1517635860,60.06247,60.812744,103.12723,101.876686,95.49827,95.49961,5.175,3.138,4.638,3.438,11.375,11.787,373.95148,38.39378,1479.5785,234.43442,48.099937,60.356594,51.20011,84.6626,467.62994
1517635920,59.188557,61.187256,103.189674,100.99894,96.87373,97.249954,6.375,3.138,3.875,3.012,10.787,11.874,373.75473,38.561184,1480.5712,278.44034,48.13072,60.31303,51.128506,84.66825,467.4299
1517635980,60.06247,61.6554,104.43859,100.25,98.627075,96.50053,5.781,3.631,4.35,3.16,11.244,12.413,373.55798,38.871193,1478.7471,283.09268,48.283333,60.491688,51.19998,84.64339,467.4299
1517636040,59.000874,60.93758,101.99875,101.12297,99.624664,99.12605,5.619,3.538,4.25,2.931,11.094,12.144,373.36124,38.561184,1476.2526,303.00107,48.218555,60.458405,51.14995,84.68097,467.3899
1517636100,60.625526,62.468266,102.56076,101.84568,96.34471,94.71999,5.806,3.2,4.238,2.812,10.875,12.707,374.1695,37.079403,1472.9143,297.31152,48.25572,60.42512,51.150013,84.906296,467.15985
1517636160,58.625504,60.87516,99.438484,100.37402,95.49827,97.50145,4.962,3,4.388,3.037,10.738,13.137,373.87088,38.871193,1479.5785,315.8101,48.29288,60.400158,51.224995,84.6626,467.2999
1517636220,59.90558,61,98.93892,98.46827,94.90625,97.87616,5.55,3.231,4.194,3.2,11.025,12.562,373.57227,37.58053,1344.9187,247.50026,48.330044,60.515476,51.212605,84.65624,467.17987
1517636280,59.188557,61.749027,102.31098,98.499275,98.37515,96.37479,5.738,3.038,4.088,3.025,10.987,12.5,373.27362,37.248455,1470.2461,299.87936,48.367207,60.557667,51.300045,84.66825,467.19986
1517636340,59.124043,61.68661,102.74809,100.18798,95.68972,96.24904,5.125,3.425,4.25,3.237,10.7,12.425,374.17447,40.006104,1477.9155,318.81094,48.211742,60.599857,51.28467,84.79398,467.22986
1517636400,59.000874,62.750565,99.50092,99.1862,95.15692,95.75109,5.225,3.325,4.35,3.325,10.75,12.712,374.24796,38.347824,1474.5648,297.37192,48.300003,60.58485,51.25001,84.675316,467.04984
1517636460,60.104507,61.72822,101.062065,98.76959,96.45723,95.14752,5.692,3.413,4.296,3.175,10.433,12.335,374.34818,39.778015,1476.0209,313.35306,48.297077,60.55022,51.14546,84.79587,467.08017
1517636520,60.124058,60.68791,98.00223,98.75211,98.12324,97.37571,5.463,3.55,4.2,3.037,11.387,11.737,374.4484,38.9797,1485.5848,235.56226,48.282436,60.51559,51.300045,84.79398,467.02982
1517636580,60.062473,63.218708,100.00049,100.87491,97.843605,100.25021,5.775,3.275,4.175,3.188,10.888,12.725,374.54865,40.235874,1434.5801,285.96765,48.2678,60.63337,51.24126,84.68379,466.90012
1517636640,59.43783,61.873863,96.43662,98.0604,98.56158,98.06478,5.688,3.475,4.2,2.975,10.8,12.6,374.64886,38.616337,1481.2413,268.753,48.25316,60.664864,51.26257,84.7888,467.07016
1517636700,60.188576,63.437172,102.43587,97.502266,96.99969,97.124214,5.212,3.325,4,2.975,10.85,11.688,374.74908,40.982635,1403.2576,266.00388,48.23852,60.62908,51.20011,84.80493,466.90012
1517636760,60.82861,61.514957,98.68913,98.64,96.29684,100.533134,5.65,3.394,4.341,3.184,11.416,12.666,374.8493,37.318897,1470.1387,278.60147,48.223885,60.725014,51.275063,84.80387,466.92014
1517636820,59.874786,62.061123,100.25027,97.750336,96.99969,96.872734,6.413,3.288,4.525,3.575,11.138,12.7,374.94952,39.067677,1178.9363,281.81378,48.209244,60.803066,51.399982,84.80493,466.8201
1517636880,59.62552,62.09375,99.50092,99.24822,98.03255,98.18549,5.838,3.65,4.838,3.15,11.238,12.3,375.04974,37.625015,1477.568,223.94148,48.23332,60.82203,51.228664,85.01238,466.77008
1517636940,59.640175,61.60858,100.48444,96.9978,96.77699,97.156906,5.522,3.706,4.278,3.066,11.228,12.343,374.93933,37.882412,1430.671,291.2972,48.21998,60.840996,51.276062,85.21849,466.63007
1517637000,59.000874,62.62573,99.063805,97.99839,97.68994,97.87365,5.537,3.562,4.313,3.15,11.225,12.862,374.83502,37.140987,1473.572,273.18378,48.400036,60.85996,51.211098,85.0193,466.69006
1517637060,59.124043,61.249676,101.99875,101.3758,96.12302,96.1233,4.675,3.313,4.05,3.613,11.15,12.85,374.39227,37.915188,1515.2444,276.68814,48.492374,60.878925,51.300045,85.00588,466.71008
1517637120,61.08301,62.95863,100.27109,98.51995,97.10381,97.54001,5.483,3.367,4.325,2.967,10.85,12.317,374.84286,36.542747,1473.5803,231.31273,48.392883,60.89789,51.166626,85.02142,466.7201
1517637180,59.274193,62.563313,98.39623,97.35439,99.10571,97.45954,5.504,3.35,4.608,3.542,10.783,11.758,374.21594,37.882412,1479.7936,242.26889,48.38535,60.749977,51.220097,85.02213,466.56006
1517637240,58.813187,62.061123,97.87288,97.56429,98.939445,98.31124,5.125,3.4,4.5,3.525,11.387,12.325,374.4421,36.854694,1474.4036,258.59235,48.37782,60.80879,51.20011,85.346344,466.52005
1517637300,59.124043,61.749027,97.68555,97.99839,95.56377,96.75202,5.163,3.225,4.287,2.937,11.087,12.962,374.6683,37.37592,1479.231,301.37982,48.37029,60.830105,51.20844,84.94938,466.60007
1517637360,59.311726,62.376053,100.50006,97.502266,94.50067,96.1233,5.925,3.375,4.15,3.538,10.95,11.937,374.89447,37.914684,1473.572,318.87137,48.36276,60.851425,51.23342,85.10619,466.42
1517637420,59.499413,61.561768,99.81315,97.373474,98.87395,98.18549,5.263,3.65,3.825,3.037,11.15,12.238,375.12067,37.608395,1480.5712,246.49829,48.35523,60.87274,51.20011,85.14433,466.48004
1517637480,59.25014,61.624187,96.62397,97.24944,100.375374,95.68571,5.95,3.463,4.063,3.25,10.812,11.787,374.43597,38.003166,1478.2382,271.62296,48.3477,60.894062,51.133312,85.131615,466.35
1517637540,59.45836,61.75092,99.896416,96.83443,97.605965,96.81236,5.892,3.32,4.35,3.221,11.129,12.388,374.7926,37.37592,1513.5815,250.66393,48.340168,60.91674,51.195976,85.12267,466.39
1517637600,58.437813,61.43693,98.626686,96.62453,97.81086,99.624,5.212,3.175,4.25,3.288,11.05,11.45,375.00488,39.341957,1487.2477,216.87234,48.332638,60.897335,51.12215,85.14999,466.24997
1517637660,59.311726,61.374516,101.99875,96.562515,96.81327,98.250885,5.075,2.862,4.213,3.087,11.238,12.274,374.01056,37.014774,1474.2422,294.68326,48.325104,60.878895,51.166626,85.19378,466.37
1517637720,58.74867,62.251217,98.689125,96.68654,100.43583,95.68571,5.425,3.8,4.412,3.138,10.512,11.749,373.82843,38.43718,1479.9011,321.18747,48.317574,60.86045,51.300045,85.118904,466.28
1517637780,59.646046,61.97884,97.33168,95.50032,100.12346,98.58284,5.725,3.625,4.087,3.271,11.096,12.07,373.6463,36.223434,1488.5797,251.64742,48.310043,60.84201,51.166626,85.11537,466.16995
1517637840,60.31174,61.811447,98.75157,97.18743,98.31469,96.1233,6.175,3.325,4.388,3.138,11.2,12.125,373.46417,36.00023,1438.2534,274.37204,48.302513,60.82357,51.20011,85.118904,466.11993
1517637900,59.953968,61.26528,100.468834,97.99958,99.15484,98.40555,5.625,3.688,4.484,3.309,11.103,12.153,373.28204,37.618263,1473.6589,262.35602,48.427822,60.80513,51.220097,85.10393,466.04993
1517637960,60.563946,61.936283,98.56424,95.87559,96.74777,96.15146,5.688,3.475,3.9,3.187,11.287,12.949,373.89066,36.632103,1475.2499,285.49942,48.48188,60.799904,51.233334,85.13727,465.9399
1517638020,58.905563,62.249794,97.65654,97.0634,98.5641,96.59358,5.562,3.125,3.8,3.275,10.925,11.138,373.7823,33.46586,1455.7515,283.00204,48.45005,60.933266,51.300045,85.28702,466.05994
1517638080,59.376247,61.873863,98.064674,97.0634,96.99969,99.00031,5.312,3.375,4.05,3.037,11.225,12.9,374.07355,35.310913,1470.9163,278.69208,48.45005,60.92493,51.247906,85.26865,465.97992
1517638140,59.582504,62.333496,97.89369,96.960045,95.98026,97.7697,5.708,3.496,4.379,3.256,11.283,12.712,373.9654,35.302708,1460.2438,305.22653,48.47784,60.98651,51.24175,85.29125,465.9099
1517638200,59.499413,63.24992,96.374176,95.18866,99.5642,102.06344,5.363,3.187,4.537,3.05,11.95,11.588,373.85727,33.821934,1462.2542,319.7475,48.48006,60.968193,51.300045,85.26865,465.80988
1517638260,60.37626,61.49935,97.06109,95.56074,97.12564,100.43882,4.875,3.412,4.25,2.888,11.675,12.676,373.7491,36.521046,1454.5848,273.6269,48.426968,60.94987,51.12493,85.29973,465.8299
1517638320,59.547066,61.12484,96.374176,93.748,97.87636,100.31308,5.075,3.463,4.144,3.187,11.675,12.35,373.641,36.23,1478.5857,229.56055,48.444355,60.93155,51.099915,85.25028,465.79987
1517638380,59.541447,61.187256,97.89518,95.70862,97.750404,99.81345,5.704,3.163,4.329,3.246,11.4,11.933,373.53284,39.137608,1508.6837,283.70694,48.43338,60.91323,51.271492,85.29125,465.77988
1517638440,58.667534,62.48458,97.855034,93.93723,98.355,97.04206,5.55,3.433,4.258,3.258,11.75,12.283,373.4247,38.681774,1479.2474,297.9627,48.466724,60.92112,51.1858,85.3148,465.8199
1517638500,59.188557,60.68791,96.24929,95.813576,98.68753,97.81329,5.35,3.225,4.2,2.937,11.637,13.237,373.31656,37.451633,1482.5815,297.99628,48.444912,61.100143,51.300045,85.35623,465.72986
1517638560,59.333233,61.312096,96.91538,95.87559,100.02101,98.02119,5.437,3.646,4.238,3.062,11.263,12.629,373.2084,35.199055,1451.2424,298.97977,48.46369,61.000122,51.166714,85.281364,465.72986
1517638620,59.062458,62.438477,100.43761,95.498726,97.43803,98.31124,5.613,3.6,4.314,3.05,11.375,12.225,373.71487,36.33826,1478.0769,256.0648,48.418224,60.980118,51.099915,85.30608,465.59982
1517638680,59.8132,63.000244,96.66143,95.436714,97.49848,98.43698,6.087,3.475,4.475,3.138,10.975,12.012,373.99622,36.143295,1467.5657,287.99673,48.471405,61.09655,51.20011,85.26865,465.4301
1517638740,59.453957,62.359737,97.139145,94.952515,99.63977,97.53288,5.95,3.956,4.187,3.397,11.153,12.897,374.59143,35.690994,1464.8292,286.79593,48.436306,61.084576,51.250076,85.496796,465.45013
1517638800,58.458344,61.665802,98.27283,94.79272,98.581726,97.83341,5.909,3.321,4.229,2.992,11.675,12.083,374.28845,35.436844,1473.7871,247.64626,48.401207,61.072598,51.160034,85.49798,465.49014
1517638860,59.687096,62.12638,98.18957,94.37292,98.37515,99.93585,6.137,3.812,4.638,3.763,11.187,11.775,374.90424,34.1928,1461.5841,300.12103,48.44373,61.060623,51.162537,85.48762,465.3101
1517638920,59.188557,62.061123,96.186844,95.374695,99.93704,97.687546,5.713,3.512,4.4,3.337,11.125,12.713,374.08862,35.32162,1464.5873,294.935,48.461594,61.04865,51.132195,85.51305,465.41013
1517638980,60.06247,62.313633,96.06196,93.93883,101.25205,96.872734,5.762,3.762,4.362,3.138,11.125,12.062,373.92242,35.783222,1471.239,286.49634,48.412945,61.03667,51.250076,85.50598,465.45013
1517639040,58.813187,61.374516,97.81043,95.498726,99.06036,98.56272,5.2,2.85,4.2,2.975,11.238,11.85,373.75626,36.334305,1479.231,239.37878,48.495148,61.024696,51.20011,85.47491,465.3501
1517639100,59.208107,61.686607,96.68641,94.39519,99.29046,99.333954,5.175,3.558,4.154,3.145,11.454,11.683,373.59006,36.264706,1456.496,293.68378,48.45005,61.012722,51.144447,85.50916,465.18005
1517639160,58.188545,61.655396,96.5303,95.501114,101.74832,98.907265,5.362,3.181,4.425,3.233,11.131,12,373.4239,37.27002,1476.9103,264.81564,48.466724,61.000744,51.15558,85.553314,465.26007
1517639220,59.499413,62.750565,95.12527,95.498726,101.00012,99.37252,5.85,3.512,4.388,3.187,11.225,13.349,373.2577,35.393196,1462.2542,306.2537,48.438797,60.999947,51.20011,85.48762,465.11005
1517639280,59.687096,60.812744,94.6257,95.68954,98.939445,100.43882,5.325,3.225,4.313,3.121,11.238,12.138,374.11703,36.66838,1472.5792,243.49744,48.486732,61.066746,51.099915,85.5187,465.22006
1517639340,58.750137,60.49923,96.49907,94.68776,102.219406,100.78336,6.175,3.575,4.412,3.356,12.081,12.206,373.99396,37.20485,1478.7345,308.72083,48.4834,61.083298,51.131794,86.55986,465.04004
1517639400,58.31171,61.514954,96.34296,95.27928,99.374,98.32884,5.509,3.431,4.275,3.147,11.784,12.675,373.87088,35.066154,1467.4105,277.29486,48.450012,61.033287,51.06669,85.613914,465.15005
1517639460,59.874786,61.936283,97.68555,95.374695,98.74799,99.249794,5.8,3.55,4.438,3.087,11.725,14.175,373.74783,39.093742,1481.564,320.56314,48.50007,61.02303,51.20011,85.606285,464.92
1517639520,59.728157,62.167046,94.70896,95.70703,100.875854,100.956894,5.883,3.479,4.592,3.321,11.946,13.142,373.62476,35.450928,1469.3527,248.37132,48.45005,61.19058,51.119953,85.62465,465.07004
1517639580,58.74867,62.312218,97.31087,94.842804,99.09564,97.3757,5.656,3.581,4.687,3.188,11.669,12.025,373.50168,37.30521,1476.8978,321.62048,48.41254,61.180492,51.180073,85.60798,465.01004
1517639640,58.18659,62.06207,95.35423,93.792534,97.95866,97.125885,5.108,3.325,4.471,3.571,11.129,12.113,373.3786,37.816547,1474.5731,315.4174,48.450012,61.170406,51.233334,85.62818,464.98
1517639700,58.74867,62.376053,98.064674,96.31446,100.748215,100.12698,5.363,3.275,4.725,3.279,11.562,11.487,373.25552,36.542747,1477.2454,311.75192,48.48188,61.160324,51.099915,85.7744,464.91
1517639760,59.062458,61.43693,95.937065,94.501724,96.37493,97.81329,6.188,3.475,4.35,3.337,11.287,12.812,373.91525,37.746567,1481.9115,226.81143,48.442905,61.150238,51.117596,85.60063,464.85
1517639820,58.93635,62.12638,96.06196,93.81479,98.56158,97.50145,5.431,3.519,4.444,3.231,11.663,11.912,373.23907,36.71635,1476.8978,229.3088,48.48578,61.140152,51.13327,85.607414,464.78998
1517639880,57.81317,62.313633,94.6257,94.8118,99.06036,99.93585,5.238,3.225,4.2,3.125,11.287,11.6,373.55054,37.575497,1479.5785,228.93622,48.599934,61.130066,51.20011,85.61193,464.68994
1517639940,59.311726,63.06266,95.18771,94.24889,98.56158,97.9994,5.562,3.762,4.3,3.288,11.95,12.225,374.69266,34.941586,1468.5833,261.75436,48.48888,61.11998,51.144386,85.82526,464.70996
1517640000,58.87477,62.719357,97.93756,93.7814,99.750626,99.93836,6.625,3.481,4.762,3.187,11.506,12.031,374.16336,36.217236,1471.909,309.5667,48.466724,61.109894,51.166714,85.826385,464.66995
1517640060,59.62551,62.12496,95.06282,94.90721,98.876465,101.15808,5.681,3.412,4.475,3.55,12.044,12.156,374.068,37.581493,1476.4014,254.4687,48.413834,61.16671,51.173393,85.809715,464.70996
1517640120,58.25013,60.750324,93.127014,94.06285,98.43561,101.998055,5.175,3.75,4.3,3.138,11.813,13.213,373.97266,37.777935,1473.9196,317.93488,48.413677,61.138268,51.099915,85.83373,464.54993
1517640180,60.250156,62.62573,93.37679,93.62398,99.81107,101.12287,5.512,3.325,4.525,3.262,11.375,13.15,373.87732,37.43294,1475.5824,319.62665,48.50007,61.1572,51.150013,85.80689,464.51993
1517640240,59.061478,61.582577,95.41669,95.603676,101.188225,97.14601,6.087,3.413,4.333,3.104,11.588,13.125,373.78195,34.471016,1468.5833,271.64642,48.50007,61.16671,51.170547,85.82949,464.50992
1517640300,59.52092,61.145645,94.48,94.147125,98.39531,98.24921,5.35,3.483,4.275,3.171,11.709,12.329,373.6866,35.783222,1469.3527,286.352,48.50007,61.140083,51.25001,85.81914,464.4999
1517640360,58.53166,60.87516,94.75059,94.87381,99.4987,100.81103,5.45,2.888,4.188,3.562,11.725,13.112,373.59128,37.03078,1464.2397,293.12238,48.50007,61.199993,51.14616,85.81254,464.4599
1517640420,58.813187,61.49935,93.62658,94.8118,100.501335,98.250885,5.85,3.375,4.487,3.05,11.963,13.751,373.49594,36.75482,1477.2454,252.37918,48.50007,61.10284,51.19998,85.80689,464.40988
1517640480,59.874783,61.603386,94.45918,92.58245,101.68702,98.83433,5.767,3.45,4.567,3.254,11.863,12.421,373.40057,35.253468,1468.6825,304.39407,48.50007,61.171463,51.166626,85.87705,464.33987
1517640540,58.813187,60.62549,96.186844,94.439705,102.06322,99.95765,5.363,3.213,4.487,3.087,11.963,13.338,373.30524,36.915726,1475.905,245.50137,48.50007,61.180668,51.166714,85.81254,464.17984
1517640600,58.54241,61.436935,94.87548,93.41567,101.3948,101.844635,5.525,3.021,4.312,3.133,11.787,12.708,373.2099,36.87911,1477.4604,231.8565,48.50007,61.19412,51.133312,85.83326,464.34988
1517640660,59.89629,61.312096,94.937935,93.89589,101.59969,102.62676,5.308,3.312,4.225,3.383,12.267,13.133,374.9913,36.049057,1467.9131,310.3723,48.50007,61.199993,51.100044,86.129456,464.27988
1517640720,59.687096,60.812744,94.75059,93.68599,103.12631,101.56046,5.263,3.475,4.487,3.138,12.212,12.075,374.42722,36.771175,1479.5785,250.06305,48.50007,61.199993,50.999977,86.08095,464.04013
1517640780,58.104477,62.37511,96.33255,93.62557,101.79115,99.27024,5.625,3.254,4.03,3.362,11.734,11.462,375.0222,35.783222,1476.6827,292.1221,48.50007,61.199993,51.250076,86.083305,464.25986
1517640840,59.854256,61.769836,98.9181,94.06285,101.43678,102.37695,6.404,3.096,4.467,3.421,12.033,12.554,374.30975,36.24436,1467.5822,290.40015,48.50007,61.199993,51.06244,86.07719,464.0798
1517640900,58.499397,61.374516,94.563255,94.06285,99.31229,99.37252,5.688,3.262,4.675,3.425,11.862,12.775,374.5716,36.29319,1475.905,258.25,48.50007,61.199993,51.219994,86.08095,464.12015
1517640960,58.376232,60.93758,95.3126,93.37592,99.43825,100.499176,6.087,3.325,4.487,2.937,11.813,12.462,374.83344,37.393738,1473.9196,300.62454,48.50007,61.199993,51.250076,86.08095,464.09982
1517641020,59.311726,62.251217,96.31174,92.374146,102.12368,99.74975,5.263,3.568,4.725,3.213,11.637,13.224,375.09528,37.079403,1468.2357,304.75323,48.50007,61.199993,51.099915,86.08095,464.01013
1517641080,59.93637,62.313633,95.18771,93.93883,101.56442,101.998055,5.938,3.562,4.4,3.1,12.4,13.487,374.05453,37.318897,1469.2534,308.24753,48.50007,61.199993,51.20011,86.093666,463.91013
1517641140,59.56246,62.22001,95.49994,94.24889,97.34482,99.561134,5.732,3.625,4.475,3.231,11.569,12.875,373.87463,37.640907,1474.4159,305.59412,48.50007,61.199993,51.14995,86.090836,463.9601
1517641200,58.31269,61.582577,95.77054,94.748184,99.789246,101.14467,5.458,3.221,4.913,3.617,12.008,13.084,373.69473,37.18204,1477.0717,276.68814,48.50007,61.199993,51.179966,86.078125,463.74008
1517641260,59.082985,61.31209,95.41668,93.14694,101.498924,101.91589,5.317,3.567,4.575,3.187,12.237,12.879,373.51483,34.85947,1457.6791,243.31282,48.50007,61.199993,51.171482,86.04704,463.68005
1517641320,59.188557,60.87516,95.937065,93.62398,101.99772,100.31308,5.325,3.475,4.515,3.388,11.862,13.65,373.33493,35.511963,1466.2502,306.00192,48.50007,61.199993,51.20011,86.08095,463.73007
1517641380,58.624523,62.04126,95.4375,93.625565,103.35471,102.18918,5.712,3.562,4.375,3.012,11.975,13.042,374.1569,34.78219,1462.8997,297.26788,48.50007,61.199993,51.266705,86.59188,463.62006
1517641440,59.43783,62.81299,95.25016,94.625755,100.5618,101.062515,4.95,3.275,4.2,3.237,11.562,11.925,373.89307,34.14392,1412.9125,268.12863,48.50007,61.199993,51.120056,86.08448,463.60004
1517641500,58.832737,60.282185,95.89543,93.105606,101.08241,100.56289,5.733,3.054,4.333,3.058,11.987,12.833,373.62927,36.172558,1471.4624,286.41913,48.50007,61.199993,51.057083,86.0761,463.75006
1517641560,59.665596,61.29129,95.31261,93.77186,100.04117,99.793335,5.571,3.521,4.329,3.258,12.066,12.008,373.36548,36.390842,1477.2454,270.20645,48.50007,61.199993,51.150013,86.112976,463.63004
1517641620,59.687096,61.811447,96.186844,93.93883,101.25205,101.24862,5.113,3.262,4.438,3.125,12.25,12.812,374.65887,36.32574,1469.2534,308.8719,48.50007,61.199993,51.25001,86.29851,463.55002
1517641680,59.874786,61.23719,95.37505,93.93883,102.24963,101.314,5.325,3.262,4.6,3.087,12.012,12.824,374.21323,35.023697,1468.9059,230.74881,48.50007,61.199993,51.15558,86.27685,463.48
1517641740,59.376247,61.9987,92.93967,94.18688,102.50156,101.12287,5.738,3.225,4.287,3.1,12.112,12.388,374.29626,37.21827,1464.5873,294.935,48.50007,61.199993,51.040005,86.31828,463.53003
1517641800,57.87476,60.001297,96.374176,95.12664,100.12346,100.18734,5.163,3.425,4.287,2.937,11.713,13.575,374.3793,38.9797,1485.9075,234.93793,48.50007,61.199993,50.999977,86.26884,463.56003
1517641860,58.25013,61.08323,95.60402,93.375916,102.62415,101.60238,5.563,3.2,4.529,3.421,12.496,13.421,374.46234,36.377525,1468.3516,312.52057,48.50007,61.199993,51.05835,86.280846,463.34998
1517641920,59.000877,61.03121,95.28139,94.53034,101.90451,99.71957,5.1,3.15,4.469,3.237,11.512,13.675,374.54538,35.804924,1465.6876,223.31212,48.50007,61.21176,51.170303,86.266014,463.51
1517641980,59.571053,61.43693,97.06109,93.81479,101.68534,102.375275,5.775,3.688,4.8,3.663,12.3,13.325,374.62842,35.62464,1433.5874,272.06604,48.50007,61.223534,51.099915,86.30557,463.31998
1517642040,58.813187,60.188553,94.563255,94.310905,103.060814,101.43975,5.212,3.325,3.963,2.913,12.15,14.075,374.71146,38.833218,1476.2526,304.62234,48.50007,61.235302,51.160034,86.26319,463.10992
1517642100,59.656303,62.031334,93.751465,94.09386,103.62511,101.78177,5.481,3.3,4.5,3.263,12.356,14.125,374.7945,34.339428,1460.0824,298.09192,48.50007,61.247074,51.288273,86.25966,463.18994
1517642160,58.563915,62.62573,93.938805,94.37292,101.12609,98.12514,5.925,3.225,4.45,3.138,12.025,12.625,374.87756,34.68156,1463.5696,307.6232,48.50007,61.258842,51.08575,86.26884,463.13992
1517642220,59.46862,61.906494,93.72024,93.2829,100.59454,100.56206,5.706,3.519,4.538,3.263,11.869,13.025,374.9606,35.91885,1472.5669,249.28265,48.50007,61.270615,51.177876,86.293564,463.03992
1517642280,59.062458,60.375813,92.87723,92.99906,103.00034,101.24862,6.2,3.863,4.737,3.725,11.862,13.925,375.04364,36.36643,1472.2318,316.8171,48.50007,61.282383,50.999977,86.23776,463.24997
1517642340,59.1563,61.436928,93.47046,92.28112,102.093445,101.37436,5.681,3.231,4.469,3.55,12.018,13.894,375.12668,38.290382,1481.4026,316.78186,48.50007,61.294155,51.100044,86.943405,463.0299
1517642400,59.376247,61.06242,93.689026,93.06107,102.06322,100.00124,5.7,3.9,4.588,3.1,12.5,13.012,374.32825,37.252064,1479.231,246.00485,48.50007,61.235714,51.10581,86.46214,463.13992
1517642460,59.93637,61.9987,95.00038,95.06462,102.50156,101.43975,5.363,3.634,5.1,3.475,12.15,13.038,374.55893,40.476284,1485.5848,324.62137,48.50007,61.30716,50.999977,86.425644,463.07993
1517642520,57.62549,60.62549,93.43923,94.18688,101.68534,100.68529,5.662,3.662,4.4,3.388,11.287,12.525,374.78958,39.778015,1477.9155,306.49536,48.50007,61.378605,51.099915,86.63756,462.72986
1517642580,59.8132,61.49935,94.81304,93.68599,100.375374,100.12698,6.675,3.425,4.675,3.1,12.35,12.113,375.02026,37.371532,1477.2454,268.05817,48.50007,61.246433,50.90004,86.4313,462.85986
1517642640,58.916805,61.16645,95.52076,92.37573,101.41663,102.06008,5.375,3.537,4.267,2.921,11.529,12.896,374.08206,38.194225,1481.2413,256.4978,48.43689,61.252636,51.016632,86.32817,462.75986
1517642700,59.219353,61.280884,93.8139,93.12547,103.345474,99.50078,5.7,3.731,4.538,3.138,11.987,13.306,373.77408,40.22311,1395.0795,268.15384,48.43719,61.224957,51.085636,86.441185,462.79987
1517642760,57.936344,59.873623,94.81304,92.56019,99.68512,100.499176,5.713,3.3,4.35,2.862,11.775,13.563,373.46606,38.9797,1474.2422,310.93622,48.428616,61.202263,51.20011,86.39316,462.9899
1517642820,59.1563,62.09375,94.25103,93.09208,99.249306,99.18893,5.862,3.394,4.312,3.45,12.131,12.713,373.95657,37.04137,1398.9142,252.06198,48.466335,61.2103,51.1501,86.581055,462.78986
1517642880,59.375267,60.854355,93.458565,92.87503,100.77172,102.43564,5.479,3.55,4.675,3.262,12.225,13.425,374.0591,36.56798,1470.9163,303.2528,48.43338,61.24895,51.03,86.54997,462.71017
1517642940,58.999893,61.56177,93.12553,91.645874,101.70718,101.95782,5.829,3.354,4.708,3.325,12.133,13.179,373.9398,35.32417,1467.6897,257.8942,48.479607,61.2876,51.150013,86.55609,462.61014
1517643000,59.000874,62.376053,94.33429,92.93705,104.18939,100.499176,5.463,3.412,4.838,3.237,11.862,12.125,373.82047,38.9797,1472.2318,301.2489,48.411404,61.299843,51.099915,86.58811,462.66016
1517643060,58.750137,62.000122,94.50081,92.93704,101.624886,103.93703,5.875,3.506,4.562,3.362,11.694,12.337,373.70114,35.112473,1470.9163,270.96838,48.441227,61.22995,51.119953,86.565506,462.4998
1517643120,57.062428,62.563313,92.18587,92.31213,101.8768,99.563644,5.412,3.075,4.6,3.575,12.212,12.613,373.58182,35.1632,1470.2461,292.2463,48.5608,61.207127,51.15502,86.62484,462.59982
1517643180,59.061478,60.85956,95.937065,91.812836,102.54186,100.77246,5.409,3.321,4.658,3.196,12.017,12.834,373.4625,36.183327,1288.6976,257.85727,48.491734,61.290764,51.166714,86.557976,462.42978
1517643240,59.10351,61.853054,96.35337,92.938644,102.68797,101.5001,5.412,3.196,4.646,3.287,12.221,12.784,373.34317,36.27149,1472.571,264.0805,48.425045,61.222816,51.177486,86.55474,462.4398
1517643300,58.93635,62.188797,94.937935,93.31391,103.99794,103.12471,5.7,3.363,4.537,2.975,11.813,12.913,373.22385,36.616985,1473.572,270.25342,48.50007,61.26539,51.13749,86.58105,462.3101
1517643360,58.00086,61.624187,94.06369,92.49817,105.31294,99.87549,5.85,2.987,4.65,3.1,12.587,13,374.09302,35.558464,1478.2382,236.37793,48.57583,61.223198,51.13999,86.66863,462.3901
1517643420,58.687088,61.49935,96.374176,91.93527,104.12389,101.6862,6.05,3.762,4.588,3.138,12.337,12.663,373.91843,36.632103,1469.576,320.56314,48.44005,61.199993,51.166714,86.69171,462.19006
1517643480,58.479847,61.270485,95.79135,92.79235,102.524734,101.33412,6.013,3.654,4.708,3.496,11.65,12.787,373.74387,37.775078,1476.1285,232.48085,48.59999,61.249916,51.1858,86.68983,462.4301
1517643540,58.499397,59.37427,95.4375,92.99906,101.65764,99.563644,5.087,3.3,4.737,3.325,11.662,13.588,373.5693,38.366528,1481.564,249.81131,48.559986,61.199993,51.166626,86.71808,462.21005
1517643600,58.500378,61.603382,94.43836,94.33858,103.16829,99.81346,5.625,3.342,4.708,3.242,11.913,12.4,373.39474,37.687347,1475.4666,278.81293,48.466667,61.26656,51.116615,86.70819,462.06003
1517643660,59.062458,60.62549,93.50168,93.18987,102.3101,100.18734,5.613,3.662,4.688,2.85,12.15,12.812,373.22018,37.34093,1476.2526,318.87137,48.50007,61.199993,51.166714,86.69171,462.29007
1517643720,58.062443,62.12638,92.622986,94.68777,103.499146,98.93996,5.175,3.8,4.638,3.138,11.9,13.5,373.41684,38.32868,1480.2485,278.6216,48.50007,61.27488,51.099915,86.71808,461.91
1517643780,59.99991,63.02105,94.10532,91.33262,102.29162,100.49918,5.325,3.612,4.521,3.096,12.462,13.421,374.1601,37.43294,1461.3524,261.5026,48.58574,61.33324,51.197163,86.86642,462.08002
1517643840,58.579315,60.87516,94.50081,92.06408,99.997505,102.18918,5.425,3.7,4.838,3.138,11.963,13.45,374.03674,38.53582,1478.3994,280.49963,48.519974,61.207672,51.12496,86.82862,462.09003
1517643900,59.062458,61.12484,93.2519,93.37592,104.93507,101.188255,5.562,3.512,4.3,3.1,12.212,12.962,373.91342,36.488495,1476.5752,286.06332,48.400036,61.295486,51.12349,86.82544,461.91
1517643960,59.188557,61.187256,93.751465,92.00205,106.31054,101.188255,5.95,3.375,4.55,3.138,12.387,13.288,373.7901,37.109814,1478.5857,291.4407,48.599934,61.276825,51.03329,86.862175,461.80997
1517644020,59.062458,62.68815,94.87549,93.37592,101.00012,99.437904,5.363,3.288,4.725,3.823,12.012,13.05,373.66675,38.90458,1481.564,249.69049,48.599934,61.25816,51.166714,86.805664,461.6299
1517644080,58.782394,61.407143,95.09405,94.09386,103.18677,101.15808,5.906,3.431,4.562,3.262,12.306,13.075,373.54343,38.43718,1495.8975,297.09503,48.566616,61.2395,50.97999,86.8342,461.86
1517644140,59.499413,61.49935,96.24929,93.06107,103.31273,101.56046,5.613,3.512,4.75,3.1,12.037,13.4,373.4201,39.164787,1456.5704,279.6286,48.435017,61.220833,51.024994,86.805664,461.80997
1517644200,58.062443,62.188797,97.31087,92.49817,103.75107,100.247696,5.613,3.6,4.6,3.55,12.337,12.712,373.29678,42.00904,1484.9147,321.06665,48.479996,61.20217,51.20011,86.83816,461.72995
1517644260,58.813187,61.936283,94.43837,91.74923,103.499146,105.4384,5.075,4.288,4.638,3.475,12.538,12.263,374.2552,36.885345,1483.5743,229.75189,48.540016,61.235535,51.186752,87.11222,462
1517644320,59.62551,62.499474,93.24967,93.09208,103.97023,103.03166,5.925,3.5,4.463,3.375,12.275,12.956,374.7073,34.895397,1469.0796,283.96875,48.570805,61.249916,51.1334,87.087494,461.5299
1517644800,59.188557,63.000244,92.81032,93.251884,103.99794,99.437904,5.85,3.412,4.588,3.325,11.15,11.637,371.233,37.585003,1474.2422,246.87088,48.599934,61.442547,51.566715,86.9314,461.67993
1517644860,58.374275,61.811447,93.85554,93.10401,104.52193,103.37453,5.496,3.746,4.617,3.417,12.075,14.029,375.47943,39.28158,1485.2373,323.0001,48.599934,61.466602,51.257217,87.26291,460.63004
1517644920,58.656292,61.53056,94.28226,93.561966,105.874725,103.40638,5.119,3.587,4.875,3.131,12.425,13.969,375.0552,38.339348,1478.5732,254.49892,48.599934,61.450436,51.14553,87.27045,461.38986
1517644980,58.95786,60.93758,95.81217,92.4775,104.37582,101.70968,5.408,3.683,4.35,3.096,12.5,14.108,374.4974,39.43588,1477.2454,289.1884,48.599934,61.315575,51.121384,87.30247,461.29987
1517645040,59.124043,60.68791,93.689026,93.04677,104.12389,105.56414,5.987,3.363,5.075,3.075,13.325,14.712,374.2871,37.718052,1474.9122,322.18442,48.599934,61.384724,51.099915,87.269035,460.43
1517645100,59.062458,62.500893,95.4375,94.00084,103.31273,104.18599,5.8,3.425,4.537,2.85,12.3,12.562,374.64093,38.186264,1449.9187,278.249,48.599934,61.327297,51.20011,87.2874,460.40997
1517645160,58.437813,61.561768,94.18859,91.6252,105.18699,103.87415,5.463,3.237,4.688,3.463,12.063,14.275,374.92093,38.121296,1474.9122,243.24567,48.599934,61.269867,51.155636,87.269035,460.44
1517645220,58.74867,61.561768,94.00124,92.87503,107.49958,102.81287,5.412,3.325,4.737,2.8,13.162,14.8,374.4594,39.749504,1486.5776,231.1214,48.599934,61.212437,51.116615,87.23795,460.46
1517645280,57.68707,62.500893,94.50081,92.43616,106.18961,102.99897,5.838,3.388,5.075,3.375,12.5,13.476,374.10272,37.190594,1478.9083,255.56131,48.599934,61.40004,50.999977,87.26197,460.20993
1517645340,58.563915,61.624187,93.87636,92.93705,102.81393,105.87599,5.425,3.552,5.162,3.037,12.45,13.675,373.97504,37.546986,1478.9083,307.31104,48.599934,61.382645,51.20011,87.24361,460.82007
1517645400,57.81317,60.62549,93.06457,91.43916,104.12389,101.56046,6.425,3.938,5.125,3.675,12.112,13.888,374.14917,36.488495,1476.8978,251.5635,48.599934,61.199993,51.150013,87.43714,459.87985
1517645460,58.688553,60.96879,96.84252,93.56196,103.8745,103.95798,5.542,3.267,4.8,3.063,11.504,13.158,373.76962,38.34627,1475.2473,308.78125,48.599934,61.325024,51.123035,87.4435,460.8701
1517645520,58.563915,61.31209,93.751465,95.25067,103.499146,102.50102,6.05,3.187,4.737,3.237,11.813,12.513,373.3901,37.37592,1474.9122,291.56155,48.599934,61.299843,51.20011,87.480934,459.91986
1517645580,58.93635,61.187256,93.689026,93.49995,107.93792,103.12471,6.475,3.737,4.725,3.475,12.163,14.175,374.46933,37.810715,1482.9042,257.4343,48.599934,61.241867,51.099915,87.41878,460.71005
1517645640,59.53167,62.06254,94.09491,93.09447,105.49937,102.78269,5.706,3.444,4.644,3.506,11.869,14.55,374.34747,37.489964,1471.0776,313.4386,48.599934,61.228523,51.166714,87.727455,460.35995
1517645700,59.343987,61.249672,95.8434,92.314514,104.030685,103.499435,5.65,3.375,4.969,3.619,12.594,13.706,374.46512,38.296127,1483.7357,284.97073,48.599934,61.25055,51.166714,87.740875,459.90988
1517645760,58.74867,60.93758,95.49995,93.37592,104.74865,103.5623,5.55,3.613,5.3,3.9,12.825,12.75,375.0315,37.856537,1473.2494,316.8171,48.599934,61.26656,51.20011,87.739456,460.0899
1517645820,58.234,60.96879,93.62657,93.59536,107.20484,102.04584,5.797,3.322,5.109,3.419,12.247,14.363,374.55124,38.672787,1480.1493,308.06125,48.599934,61.242786,51.150013,87.73522,460.31995
1517645880,58.593243,61.65682,94.18858,91.00028,104.15665,102.43564,5.706,3.25,4.744,3.481,12.094,14.4,373.77475,39.05865,1479.082,266.84473,48.599934,61.249916,51.14763,87.70909,460.0299
1517645940,58.25013,61.49935,92.56054,92.31213,104.43795,102.50102,5.65,3.487,5.025,3.187,12.15,14.325,373.3222,38.85763,1485.5848,233.55835,48.599934,61.21079,51.20011,87.712616,459.59012
1517646000,57.936344,60.313393,95.62483,95.06462,107.18721,104.68897,5.463,3.694,4.4,3.363,12.05,13.338,374.02127,38.694878,1479.9011,192.05986,48.599934,61.292152,51.050076,87.72416,459.91986
1517646060,58.311714,60.68791,91.81119,91.501175,107.62555,101.63968,5.588,3.562,4.662,3.463,12.25,13.688,373.75864,36.97676,1472.5792,308.1871,48.599934,61.28376,51.099915,87.75641,459.72983
1517646120,58.656292,61.665802,94.2198,94.43732,106.59268,101.93769,5.662,3.475,5.194,3.769,12.531,13.512,373.49603,39.89206,1483.9094,296.12326,48.599934,61.27537,51.100044,87.74181,459.63013
1517646180,60.8748,61.06242,94.12614,92.49817,105.811745,104.81471,6.288,3.613,5.125,3.875,12.012,14.475,373.2334,39.321835,1479.231,275.24814,48.599934,61.26698,50.999977,87.75641,459.56012
1517646240,58.40702,60.93758,94.18858,91.84225,104.03321,101.844635,5.85,3.813,4.881,3.312,12.619,13.7,374.7893,38.848244,1480.0748,286.21942,48.599934,61.258587,51.080032,87.96644,459.5501
1517646300,58.625504,60.62549,93.43923,91.501175,104.31031,101.00216,5.9,3.237,5.463,4.063,12.638,13.55,374.09167,37.536617,1477.5681,236.24704,48.599934,61.2502,51.17228,87.97538,459.79984
1517646360,58.916805,62.251217,93.50168,92.31213,103.99794,104.25137,5.588,3.262,5.162,3.475,12.65,12.875,373.93646,39.749504,1405.5906,257.12213,48.599934,61.241806,51.142857,87.97538,459.36008
1517646420,58.37623,61.405724,93.22067,92.2191,106.71864,103.53212,5.725,3.469,5.169,3.644,12.438,13.594,373.78125,38.193047,1473.577,303.84192,48.599934,61.233418,51.06669,88.15268,459.32007
1517646480,59.46862,61.312096,93.954414,92.59358,104.312836,103.499435,5.506,3.281,5.062,3.469,12.281,12.95,373.62604,36.390842,1469.7498,309.2193,48.599934,61.225025,51.08575,87.96634,459.35007
1517646540,59.126,61.3329,94.04139,92.73034,104.56223,101.79183,5.747,3.421,5.333,3.546,12.712,13.529,373.4708,37.503124,1439.0145,269.12222,48.599934,61.216637,51.11358,87.9589,459.30005
1517646600,60.31174,60.812744,93.127014,92.12609,105.373405,106.62543,5.85,3.425,5.063,3.438,12.725,15,373.31558,36.62166,1473.2494,230.80923,48.599934,61.208244,51.20011,87.9881,459.07
1517646660,60.342533,60.812744,94.813034,92.74862,107.219955,101.437225,5.244,3.719,5.2,3.431,12.5,13.918,374.06046,35.566216,1438.4148,244.15703,48.599934,61.249916,51.049946,87.95278,459.08002
1517646720,58.499397,60.750324,92.81032,92.1881,107.247665,104.563225,5.613,4.1,4.888,3.725,13.325,14.375,374.69348,36.205814,1473.2494,287.2516,48.599934,61.210583,51.13999,88.29042,459.43008
1517646780,58.437813,61.374516,94.6257,91.68722,103.87702,101.24862,5.412,4.275,5.175,3.775,12.225,13.55,374.65887,38.280453,1480.9187,262.3082,48.599934,61.27488,51.099915,88.26922,458.73993
1517646840,58.750134,61.468143,93.62657,92.0927,106.46924,104.3746,5.675,3.57,5.238,3.937,12.237,14.081,374.20297,38.700687,1476.9103,306.3443,48.599934,61.299644,51.100044,88.305954,458.94998
1517646900,58.18854,60.50065,94.43837,91.37714,107.93792,102.31492,5.463,3.475,4.487,3.388,12.725,13.537,375.0578,38.793007,1477.2454,320.05966,48.599934,61.29368,51.02857,88.28759,458.69992
1517646960,59.811733,60.906372,91.998535,92.77962,105.37592,103.59499,5.519,3.6,5.254,3.319,13.231,14.332,374.03,36.344887,1477.4067,230.28055,48.599934,61.28771,51.150013,88.27669,458.83997
1517647020,60.604027,62.063015,94.00125,91.750824,107.229195,102.75083,5.383,3.479,5.042,3.596,12.354,14.075,373.8456,38.686737,1476.3518,277.3729,48.599934,61.281742,51.121384,88.278404,458.86996
1517647080,59.499416,61.499355,93.14783,91.70788,106.187935,104.9371,5.346,3.258,5.083,3.696,12.863,13.3,373.6612,37.262894,1458.6885,258.41782,48.599934,61.275776,51.06669,88.288055,458.67993
1517647140,58.834694,60.47984,93.14783,92.45842,103.43869,104.70909,5.85,3.546,5.208,3.779,12.242,13.659,373.47678,37.866314,1474.3497,249.83482,48.599934,61.26981,51.050076,88.27723,458.33984
1517647200,59.062458,62.12638,95.99951,93.37592,103.6251,104.06025,5.75,3.7,4.875,3.225,12.625,13.725,373.29236,37.12339,1479.9011,231.56448,48.599934,61.26384,51.12496,88.27487,458.44986
1517647260,58.813187,61.68661,93.43923,90.56141,108.81459,102.99897,5.688,3.85,5.875,4.187,12.25,14.075,374.14178,36.059414,1473.2494,222.62231,48.599934,61.257874,51.040005,88.26028,458.45987
1517647320,59.228638,62.01951,93.788925,92.62539,104.083595,102.25121,5.408,3.633,5.1,3.667,12.621,13.437,373.31656,37.701283,1470.2461,273.9592,48.599934,61.251907,51.009983,88.28146,458.22983
1517647380,58.625504,61.9987,99.31358,92.49817,103.85812,104.62358,5.987,3.187,4.987,3.425,13.362,13.925,374.03308,36.97676,1472.9019,312.49707,48.599934,61.24594,51.127747,88.52492,458.26984
1517647440,59.250145,61.083225,93.480865,91.40004,107.60539,104.29161,5.75,3.388,5.121,3.367,12.792,14.316,373.84866,35.479412,1471.5782,275.74832,48.599934,61.23997,51.133312,88.51221,458.40985
1517647500,58.813187,61.561768,93.50168,93.49995,105.25249,105.061165,5.412,3.138,5.688,3.95,12.625,14.513,373.66425,38.003166,1472.9019,319.49573,48.599934,61.234005,51.129974,88.52492,458.11014
1517647560,59.25112,60.771133,94.37592,91.58544,104.918274,103.58243,5.883,3.287,5.108,3.687,12.779,14.117,373.47983,35.961166,1471.6858,301.94037,48.599934,61.22804,51.15296,88.526054,458.15015
1517647620,58.87477,61.187256,92.435646,92.00205,108.37626,101.6862,5.688,3.313,5.25,3.275,13.513,16.849,373.29544,36.042686,1465.5801,257.8774,48.599934,61.222073,51.113976,88.53057,458.18015
1517647680,58.87477,60.43823,94.37592,92.99906,107.06125,103.43656,6.137,3.125,4.888,3.15,12.25,13.937,367.81302,34.561813,1453.5673,314.501,48.599934,61.216103,51.150013,86.349365,457.9901
1517647740,58.18854,60.812744,94.25103,92.49817,103.6251,101.00216,5.512,3.225,4.7,2.412,10.85,12.975,359.4852,33.02076,1428.9213,285.18723,48.599934,61.210136,51.165043,83.93082,457.93008
1517647920,59.280937,62.000122,94.43837,93.7504,102.46881,101.60405,5.806,3.458,4.475,3.219,10.594,12.144,361.0985,32.122658,1440.4128,266.74908,48.599934,61.35242,51.466606,86.39952,457.9801
1517647980,57.7076,61.686607,93.647385,92.1881,107.019264,105.52223,5.692,3.525,5.487,3.933,12.679,13.934,374.54196,39.00744,1482.7968,244.87703,48.599934,61.366642,51.26094,88.65347,457.84006
1517648040,59.594727,61.312096,94.90671,90.5304,110.061584,106.28088,5.531,3.996,5.619,3.888,12.975,14.718,375.48932,37.746567,1480.2485,289.46698,48.599934,61.387535,51.13512,89.01866,457.55
1517648100,58.470074,61.062416,94.532036,91.53218,108.81207,106.15765,5.212,3.412,5.231,3.419,13.269,13.9,374.58548,36.450935,1421.9097,287.90613,48.599934,61.36253,51.1421,88.834305,457.64
1517648160,59.687096,60.001297,93.18945,91.37714,106.74887,104.68897,5.65,3.275,5.45,3.087,12.9,13.4,374.34543,37.079403,1478.2382,281.12903,48.599934,61.337524,51.20011,88.831474,457.68002
1517648220,58.311714,61.68661,93.43923,91.37714,109.18743,106.06209,5.35,3.6,5.388,4.163,12.925,14.625,375.7109,38.568527,1486.2301,225.37143,48.599934,61.31252,51.15717,88.99959,457.47998
1517648280,57.68707,60.250977,92.87723,92.43616,108.62313,105.061165,5.662,3.9,5.412,3.875,13.125,13.888,375.4701,36.837257,1479.9011,221.81674,48.599934,61.287514,51.16475,89.050446,457.55
1517648340,58.437813,60.62549,93.43923,91.186325,106.31054,102.50102,5.512,3.375,5.463,3.438,13.062,13.825,374.48273,34.271,1458.2334,295.43848,48.599934,61.26251,51.20011,89.02502,457.42996
1517648400,58.74867,60.87516,93.18945,92.49817,109.12697,104.49784,5.75,3.562,5.75,3.838,12.5,14.951,374.60504,34.54471,1468.9059,312.5575,48.599934,61.237503,51.099915,89.03067,457.44998
1517648460,59.748688,61.624187,93.06457,91.37714,106.06366,103.5623,5.688,3.225,4.787,3.2,12.838,13.937,374.85706,34.2388,1464.9099,307.31104,48.599934,61.212498,51.15219,89.04338,457.34995
1517648520,58.74867,63.24992,93.50168,92.250114,107.99838,105.657196,5.762,3.662,5.275,3.725,13.175,14.037,374.72537,33.509026,1469.8987,222.31015,48.599934,61.26251,51.099915,89.0561,457.26993
1517648580,58.813187,61.187256,93.43923,91.93527,106.25008,103.310814,5.713,3.912,4.888,2.95,11.675,13.3,364.56036,30.292622,1430.9067,287.12067,48.599934,61.22105,51.12158,85.45654,457.36996
1517648640,58.50013,59.858017,91.81119,91.01698,103.40468,104.047676,5.509,3.194,4.097,2.347,10.291,11.441,351.53793,27.655819,1412.9187,291.86115,48.599934,61.33336,51.044453,82.10872,457.25992
1517648820,59.000874,61.49935,91.249176,91.93527,106.124115,102.50102,5.5,2.937,4.45,3.175,10.612,12.663,360.81354,28.331388,1423.2375,298.75153,48.599934,61.49445,51.660076,86.425644,457.26993
1517648880,59.062458,60.62549,94.937935,91.12431,109.62577,105.18692,5.987,3.75,4.925,3.037,12.6,14.1,373.74225,31.43285,1459.9211,317.5623,48.599934,61.42922,51.499916,88.804634,457.1899
1517648940,58.625504,60.812744,93.31435,89.81247,108.93552,107.43521,5.9,3.938,5.938,3.675,13.262,14.963,376.8591,32.17031,1466.5729,277.37292,48.599934,61.363987,51.217243,89.27506,457.1099
1517649000,59.217884,61.27048,94.81304,92.79076,107.895935,107.56264,6.479,3.654,5.042,3.729,13.4,14.984,374.27136,31.642805,1459.4662,303.89395,48.599934,61.366524,51.23342,89.5204,457.05988
1517649060,58.81221,60.687904,95.35424,93.040405,109.79035,106.37394,5.75,3.281,5.283,3.321,13.625,14.754,373.7387,31.603743,1458.3575,279.95755,48.599934,61.31806,51.166714,89.01277,457.01987
1517649120,58.921696,60.68791,93.81391,92.688995,108.68863,106.81152,5.4,3.7,5.35,3.275,12.838,13.1,375.2465,34.767097,1469.2534,311.75192,48.599934,61.39007,51.160034,89.25917,456.98987
1517649180,58.74867,62.313633,94.31348,91.37714,105.49936,105.87599,6.337,3.325,4.688,3.438,13.712,14.538,375.51096,34.96332,1465.2327,303.31323,48.599934,61.350193,51.099915,89.24963,457.01987
1517649240,58.040936,62.209602,96.186844,93.083336,104.3523,107.27258,5.833,3.346,5.025,3.804,13.329,15.233,374.4123,32.315105,1452.3594,237.22719,48.599934,61.310318,51.133312,89.51852,456.92987
1517649300,59.124043,62.313633,93.564125,90.75222,105.87724,106.187836,5.7,4.325,4.638,3.438,13.038,14.187,375.2298,33.880108,1476.5752,219.93362,48.599934,61.270443,51.20011,89.468605,456.90985
1517649360,59.282402,62.781776,93.59535,91.000275,106.93529,105.46858,5.938,3.769,5.019,3.306,12.787,14.25,376.05536,32.36527,1461.4104,271.53232,48.599934,61.230564,51.150013,89.453064,456.91986
1517649420,59.748688,62.750565,94.06369,92.49817,111.06169,106.93726,5.613,3.6,5.55,3.513,13.325,13.937,375.87384,33.454773,1468.2357,313.31274,48.599934,61.363667,51.193848,89.46295,456.84982
1517649480,58.09324,60.126137,94.53203,92.53157,108.18732,105.15674,5.712,3.644,5.381,3.744,13.9,14.787,374.67682,31.896704,1461.733,246.75005,48.599934,61.26656,51.166714,89.471436,456.79984
1517649540,58.625504,61.873863,93.81391,93.31391,109.001015,106.00173,5.7,3.7,5.263,3.913,13.65,13.738,375.4701,33.329647,1471.239,270.87778,48.599934,61.199993,51.166714,89.525116,456.82016
1517649600,58.56294,61.27048,92.74936,93.16762,105.81342,105.77204,5.654,3.771,5.1,3.592,13.863,14.304,375.9442,34.703228,1469.6919,301.33618,48.599934,61.28656,51.116615,89.47331,456.79984
1517649660,58.78093,61.280884,92.56054,91.968666,107.03102,105.96904,5.575,3.544,5.456,3.763,13.756,14.375,374.9317,32.513638,1464.2397,271.50208,48.599934,61.25908,50.999977,89.415634,456.76016
1517649720,59.13753,61.156044,95.06282,92.500565,107.18721,106.40663,5.769,3.494,5.575,3.881,13.494,14.175,374.59763,32.74705,1464.9099,306.40472,48.599934,61.231598,51.04162,89.55972,456.73013
1517649780,58.93635,61.374516,94.37592,94.37292,105.4389,103.99989,6.038,4,4.925,3.375,14.112,14.375,374.26355,32.372505,1461.2366,305.871,48.599934,61.204117,51.03632,89.468605,456.71982
1517649840,58.563915,60.001297,94.937935,92.31213,109.313385,104.62358,5.312,3.225,5.112,3.438,13.45,14.087,374.68954,32.974106,1468.5833,288.06723,48.599934,61.226517,51.26252,89.49969,456.74014
1517649900,59.874786,60.43823,93.564125,91.56319,106.74887,103.7484,6.2,3.575,5.35,3.138,12.787,13.288,375.07825,32.184822,1468.9059,218.25195,48.599934,61.293423,51.007973,89.465775,456.69012
1517649960,60.31174,61.936283,94.2198,92.06408,110.12456,106.37394,5.562,3.613,4.775,3.575,13.9,14.024,374.68814,32.81971,1463.9171,247.0018,48.599934,61.272026,51.049946,89.47567,456.66013
1517650020,58.34397,61.093628,92.34421,90.65682,104.81163,106.967445,5.641,3.331,5,3.319,13.438,14.031,374.298,35.88534,1475.498,277.09598,48.599934,61.25063,51.104923,89.54065,456.68015
1517650080,57.936344,60.68791,93.62658,91.68722,105.75128,106.313576,5.562,3.313,5.65,3.475,13.225,14.775,374.89008,33.331474,1470.9163,222.37057,48.599934,61.229237,51.15354,89.47567,456.60013
1517650140,59.521896,60.89597,94.9754,91.74923,109.93814,105.06285,5.909,3.75,5.325,3.546,13.209,15.317,374.22952,33.56328,1394.5789,253.7252,48.599934,61.20784,51.150013,89.46578,456.6101
1517650200,59.43783,60.126133,92.060974,91.00028,108.81459,106.313576,5.113,3.7,4.975,3.9,13.863,14.225,374.76855,34.356052,1472.2318,270.37427,48.599934,61.216637,51.18341,89.46295,456.5801
1517650260,58.687084,61.156044,93.90758,92.12609,109.53003,106.562546,5.375,3.72,5.15,3.862,13.082,13.669,374.22015,33.52711,1466.5728,258.68805,48.599934,61.28736,51.01497,89.446,456.5501
1517650320,59.47009,61.96962,93.249664,91.842255,109.03124,107.34468,5.869,3.581,5.581,3.525,13.656,14.857,375.0395,35.688343,1463.7434,271.40643,48.599934,61.27488,51.15256,89.47391,456.5401
1517650380,58.208096,60.521454,92.22749,91.58386,110.50076,107.25079,5.454,3.317,5.267,3.475,13.238,14.8,374.60944,35.368355,1466.3495,304.70963,48.599934,61.218147,51.18166,89.46436,456.5001
1517650440,58.25013,60.750324,94.18859,92.12609,107.31316,107.123375,5.25,3.7,5.125,3.037,13.313,15.05,374.21036,34.719578,1465.5801,277.7455,48.599934,61.20525,51.099915,89.46295,456.4701
1517650500,58.208096,61.625134,95.39587,93.000656,109.79035,106.64386,5.767,3.75,4.887,3.042,12.971,14.329,374.585,36.84996,1469.1376,301.02063,48.599934,61.219997,51.159214,89.458244,456.4701
1517650560,59.25014,61.156048,93.40802,91.842255,109.53255,107.46791,5.3,3.581,5.55,3.819,13.706,14.612,374.61273,37.308834,1457.2529,292.87567,48.563396,61.249916,50.921078,89.465775,456.45007
1517650620,58.6255,61.688026,94.53204,91.031296,106.71864,106.969955,5.494,3.588,4.919,3.2,13.481,14.988,374.26898,36.24436,1473.572,265.12778,48.526863,61.3252,51.024963,89.43028,456.43008
1517650680,59.124043,60.750324,92.12342,90.93827,106.06366,107.75209,5.3,3.788,5.25,3.463,13.775,14.075,374.36823,38.2473,1481.9115,231.1214,48.649006,61.49425,51.137024,89.455894,456.41006
1517650740,58.74867,62.563313,91.56141,92.06408,107.06125,108.189674,5.113,3.662,5.112,3.337,13.987,14.475,374.87906,37.332054,1469.2534,309.99973,48.529198,61.299843,51.15558,89.46295,456.36005
1517650800,58.687088,60.50065,90.93695,90.060524,106.502,108.99947,5.363,3.6,5.125,3.187,13.85,14.462,374.94952,38.10082,1482.2341,325.94052,48.566647,61.199993,51.099915,89.455894,456.34006
1517650860,59.8132,61.12484,95.18771,92.93705,110.25052,107.43521,5.6,3.7,5.263,3.475,13.712,15.637,374.76733,36.62521,1476.5752,218.56412,48.50007,61.33336,50.995216,89.47567,456.29004
1517650920,59.29218,61.603382,91.16592,90.45964,108.04037,108.22824,5.896,3.421,4.954,3.396,13.058,14.033,374.31046,39.21656,1482.6809,288.54053,48.535736,61.26989,51.180073,89.45766,456.32004
1517650980,58.81172,59.687782,93.28313,91.90665,109.844925,106.59273,5.844,3.594,5.238,3.431,13.613,14.375,374.6504,36.57466,1471.574,310.93622,48.57996,61.283203,51.128544,89.45943,456.29004
1517651040,58.376232,60.126133,95.00038,92.00205,107.18721,104.87507,5.388,3.662,5.45,3.312,13.375,15.488,374.9903,37.66103,1475.905,306.06232,48.50007,61.211514,51.082943,89.47567,456.26004
1517651100,58.499397,62.251217,92.68543,91.43916,111.87286,107.68671,6.15,3.75,5.375,4.05,13.663,15.25,374.14227,38.003166,1472.2318,306.87802,48.514336,61.199993,51.196274,89.468605,456.25003
1517651160,58.728138,60.250027,93.2519,92.95772,108.20831,108.33386,5.571,3.725,5.371,3.983,13.804,14.495,374.06494,40.212276,1481.2413,220.2928,48.550003,61.233276,51.119183,89.46672,456.21002
