时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1517651220,57.62549,61.374516,91.31162,93.62398,111.751945,107.500595,5.7,3.75,5.362,3.475,13.85,14.913,373.98764,40.627705,1271.2659,273.18378,48.540016,61.261013,51.114227,89.44318,456.13
1517651280,58.27535,61.06242,91.87364,91.87326,111.25147,106.56339,5.737,3.771,5.262,3.825,13.346,14.7,373.91034,38.679226,1482.6809,314.49765,48.642853,61.21941,51.0666,89.60304,456.13
1517651340,58.782394,60.687904,94.82865,90.87626,108.96826,104.90525,5.8,3.506,5.269,3.563,12.937,14.575,373.83304,38.95699,1498.0691,283.77744,48.550003,61.286877,51.108265,89.48767,456.1
1517651400,58.281654,60.958385,92.81329,90.62661,108.4787,107.6867,5.104,3.525,5.283,3.392,13.321,14.095,373.75574,39.936123,1488.0254,235.78717,48.516712,61.26094,51.081177,89.45872,456.15002
1517651460,58.311714,61.9987,95.12527,90.81425,107.247665,105.31266,6,3.7,5.412,3.95,13.525,15.262,373.67844,41.940613,1489.5808,321.18747,48.585667,61.235004,51.02822,89.468605,456.07
1517651520,57.563904,60.750324,94.75059,91.87325,108.50221,110.56372,5.263,3.562,4.825,3.625,13.55,14.225,373.60114,39.39026,1485.2373,228.75494,48.8,61.209072,50.984604,89.455894,456.05
1517651580,59.124043,60.250977,92.49809,93.18987,109.4998,106.24819,5.363,3.65,5.313,3.363,12.7,13.288,373.52383,42.371754,1490.8962,320.8753,48.535736,61.219963,50.999977,89.43188,456.07
1517651640,58.58738,61.020805,93.70984,91.41849,109.52164,108.04214,5.458,3.462,5.392,3.758,13.354,15.942,373.44653,40.09227,1487.3552,254.94032,48.550003,61.26202,51.057083,89.46437,455.98996
1517651700,58.18854,61.187256,92.24831,92.1881,110.436935,105.81061,5.762,4.087,5.513,3.438,13.85,14.575,373.36923,42.71305,1498.2429,250.74783,48.599934,61.24659,51.09006,89.46295,455.97998
1517651760,58.499397,62.031334,93.03111,93.15648,108.93803,108.59206,5.819,4.081,5.037,3.487,13.762,14.281,373.29193,44.25524,1491.2437,270.68643,48.520042,61.225815,51.005608,89.47214,455.93997
1517651820,58.87477,60.188553,91.31162,90.81425,108.93552,108.12429,5.562,3.613,4.775,3.438,13.737,14.325,373.2146,45.81346,1495.9098,300.74536,48.50007,61.28381,51.12218,89.45024,455.91995
1517651880,59.08396,61.894672,94.6257,91.602936,110.04059,105.394806,5.975,3.671,5.237,3.775,13.716,14.435,374.13324,42.066483,1485.6923,265.9166,48.550003,61.261944,51.173134,89.4732,455.89996
1517651940,59.25014,60.313393,95.3126,90.18932,109.313385,105.061165,5.75,3.837,5.263,3.763,13.175,14.037,373.85834,43.381508,1466.2502,280.81683,48.50007,61.240078,51.151443,89.46295,455.87994
1517652000,59.12477,61.31209,92.68543,91.81124,107.686005,105.061165,5.85,3.681,5.263,3.663,13.403,14.612,373.58344,39.94908,1483.8971,236.5592,48.50007,61.218212,51.20011,89.468605,455.85995
1517652060,58.125004,60.687904,94.52163,91.62361,109.14544,107.51904,5.871,3.804,5.217,3.613,12.967,14.808,373.30853,43.113728,1482.35,303.085,48.594677,61.2578,51.15717,89.4752,455.83994
1517652120,59.094715,62.282425,94.6257,91.59419,108.68863,108.75049,5.288,3.7,5.119,3.679,13.856,15.025,375.10602,41.9064,1491.07,278.03253,48.688198,61.249916,51.175064,89.78081,455.80994
1517652180,59.748688,60.750324,95.12527,93.251884,110.68885,106.12748,5.7,3.521,5.013,3.675,13.55,16.075,374.17447,40.28931,1218.2509,280.5651,48.559986,61.27488,50.90004,89.72769,455.79993
1517652240,58.56294,59.87457,93.87636,90.81265,109.56362,106.37561,5.432,3.429,5.033,3.679,13.308,14.079,374.2283,39.583466,1485.0983,281.41437,48.57996,61.261097,51.119953,89.73749,455.75992
1517652300,58.18659,59.770535,91.729416,90.917595,107.8338,106.352135,5.467,3.583,5,3.558,13.621,14.208,374.31772,36.868256,1474.1346,320.73096,48.566647,61.216385,51.110313,89.73937,455.76993
1517652360,58.93782,61.03121,91.84241,92.1237,106.43902,106.62543,6.188,3.694,5.094,3.463,13.806,15.225,374.4634,36.29319,1484.9023,297.08997,48.511166,61.290043,51.167027,89.75044,455.7099
1517652420,58.87477,60.87516,93.62658,91.12431,107.49958,108.436134,5.813,3.6,5.375,3.487,13.725,14.963,374.6091,37.33902,1476.5752,321.3788,48.599934,61.27415,51.023773,89.70593,455.7099
1517652480,58.417286,60.422626,94.2094,91.5616,108.93551,106.35549,5.712,3.817,4.896,3.558,13.492,15.337,374.7548,35.310913,1351.0284,242.89659,48.633335,61.258263,51.044395,89.769226,455.6799
1517652540,58.376232,60.37581,94.6257,91.37714,108.87505,106.68578,5.9,3.6,5.125,3.675,13.413,13.4,374.90048,36.390842,1466.5729,303.74628,48.50007,61.24237,51.049946,89.7568,455.6599
1517652600,58.93782,62.156166,91.81119,91.656204,110.46968,106.74865,5.406,3.581,5.237,3.756,13.97,15.906,375.04614,38.2473,1283.5765,287.09045,48.5667,61.22648,51.016632,89.71582,455.6399
1517652660,58.52091,61.374516,91.22836,92.43616,108.33259,107.270905,5.608,3.315,5.475,3.829,13.583,15.383,374.1443,39.896133,1485.3448,268.87384,48.63171,61.210587,50.952835,89.74785,455.6099
1517652720,59.062458,60.70871,96.43662,92.87503,106.124115,108.12429,5.412,3.325,5.65,3.525,14.138,16.087,373.99347,39.207787,1473.572,303.81674,48.681458,61.265965,51.08659,89.7568,455.5799
1517652780,58.916805,61.540962,92.85344,92.355064,107.64569,108.29195,5.487,3.788,5.446,3.925,13.854,15.004,373.84262,38.061684,1480.9022,282.04538,48.600018,61.238823,51.068115,89.745964,455.58987
1517652840,58.853268,60.271782,94.54244,93.311516,108.31412,108.10417,5.496,3.329,5.421,3.667,13.95,14.229,373.69177,36.85863,1470.0146,259.16635,48.5667,61.249916,51.175064,89.7356,455.5399
1517652900,57.62549,61.06242,93.06457,92.43616,105.12653,107.18876,5.55,3.375,5.825,4.163,13.575,14.562,373.54092,35.425797,1451.9044,294.25024,48.59233,61.26724,51.065155,89.73702,455.51987
1517652960,58.563915,61.749027,91.686295,91.43916,112.875496,104.49784,6.35,3.662,5.763,4.125,13.262,15.025,373.3901,37.516014,1475.235,322.00317,48.731556,61.20611,50.999977,89.73702,455.48987
1517653020,57.124016,60.563065,92.93967,91.00028,105.811745,106.313576,5.55,3.75,5.263,3.9,14.112,14.426,373.23926,38.94482,1481.564,216.12717,48.50007,61.29561,50.90004,89.74408,455.47986
1517653080,58.00086,61.249676,95.4375,92.374146,110.62335,108.74798,5.275,3.696,5.8,3.463,13.8,16.225,373.8856,36.97676,1456.5704,287.62418,48.66665,61.283504,51.20011,89.71865,455.44986
1517653140,58.87477,62.29094,92.31075,91.81124,108.74909,107.93819,5.7,3.737,5.213,3.663,13.95,14.951,373.36032,36.022938,1472.9019,301.12805,48.64799,61.2714,51.194218,89.806244,455.42984
1517653200,58.81221,60.459038,92.14423,92.27078,110.374794,107.59818,5.792,3.779,5.142,3.446,13.704,14.892,374.1121,39.749504,1477.1295,308.91553,48.5667,61.259296,51.073956,89.75209,455.41983
1517653260,58.703217,61.9526,91.77997,91.31155,108.58031,107.43899,6.234,3.881,5.637,4.144,14.163,14.934,373.99515,36.62166,1469.9683,291.1537,48.616554,61.247196,50.91821,89.84509,455.37982
1517653320,58.625504,60.313393,92.49809,92.06408,106.31054,106.93726,6.475,3.667,5.65,3.875,13.75,15.4,373.87817,37.10506,761.61633,263.49646,48.53027,61.235092,51.04281,89.90654,455.35983
1517653380,57.979355,61.582577,92.97833,93.54129,109.2714,107.64478,5.45,3.513,5.296,3.717,13.617,15.517,373.76123,36.24436,1476.4594,260.87827,48.776917,61.22299,51.150013,89.8684,455.30014
1517653440,58.729122,60.843956,93.375305,91.9798,111.16581,105.8961,5.8,3.742,5.079,3.317,13.192,14.388,373.6443,38.64679,1478.2465,260.16666,48.609104,61.210884,51.03329,89.86416,455.2598
1517653500,59.08396,61.873863,93.18648,92.16584,111.14566,106.104004,5.617,3.554,5.479,3.804,13.7,14.842,373.5273,37.546986,1471.8015,314.10156,48.557182,61.299477,51.03329,89.84156,455.2698
1517653560,59.125996,61.77078,95.1669,91.353294,109.89615,104.896866,5.771,3.7,5.317,3.717,13.917,14.65,373.41037,36.771175,1467.243,307.20697,48.575977,61.292114,51.017357,89.79823,455.22012
1517653620,58.311714,60.313393,94.563255,90.56141,107.686005,107.249115,5.412,3.662,4.862,3.187,14.087,14.337,373.29343,37.25047,1478.5857,220.12497,48.633335,61.284756,51.120735,89.91219,455.1998
1517653680,58.282387,60.53186,93.218445,89.71706,111.81241,107.56096,5.518,3.587,5.05,3.669,13.75,15.225,374.15915,36.05767,1471.0776,307.74908,48.64995,61.277393,51.19881,90.44408,455.1998
1517653740,57.499386,59.93888,94.12614,89.93649,108.93552,109.18557,5.662,3.325,5.438,3.4,13.213,13.937,373.69955,37.147827,1471.239,308.43884,48.50007,61.270035,51.142857,89.8684,455.17014
1517653800,58.791683,61.396267,91.27,91.60612,110.39663,106.93727,5.362,3.687,5.725,4,13.958,14.675,373.23996,36.32574,1475.2433,247.41803,48.55004,61.262676,51.039658,89.815186,455.15012
1517653860,58.813187,61.873863,91.18673,90.25134,109.313385,110.12613,5.025,3.762,5.075,3.538,13.9,15.4,373.61765,38.003166,1476.567,304.45786,48.699966,61.255314,51.095837,89.85427,455.1101
1517653920,59.250145,63.031456,94.59448,90.15831,109.87516,107.93819,5.531,3.688,5.579,3.844,13.294,14.906,374.41013,36.09788,1516.9075,296.81305,48.600018,61.247955,51.07493,90.09726,455.1001
1517653980,60.000885,61.187256,94.75059,92.12609,109.43934,107.374855,5.425,3.837,5.275,3.375,13.175,14.775,374.19858,39.4929,1478.2382,309.49622,48.699966,61.240597,51.0666,90.087364,455.0601
1517654040,59.37478,61.31209,93.84514,91.6252,108.625656,106.187836,5.419,3.494,5.65,3.712,14.019,14.769,374.48776,39.4929,1477.568,305.0302,48.69325,61.233234,51.049946,90.0125,455.0301
1517654100,59.376247,60.68791,95.62483,92.06408,113.24833,106.06209,6.175,3.5,5.838,4.337,13.9,14.813,374.77698,41.099937,1482.5815,314.18884,48.683167,61.225876,51.009064,90.09207,455.0401
1517654160,59.083965,61.166447,92.624466,92.4775,107.58356,110.270325,5.971,3.808,5.133,3.817,14.504,14.883,375.06616,41.75244,1483.2435,301.83295,48.673088,61.218517,51.03329,90.090546,455.01007
1517654220,59.37478,60.594276,93.24967,91.72061,108.93552,107.99855,5.95,3.656,5.437,3.437,13.8,15.506,374.40573,41.405273,1488.8982,270.65622,48.66301,61.211155,51.092228,90.05769,454.98007
1517654280,59.748688,60.50065,94.68815,90.25134,111.43957,106.62543,5.65,3.275,5.412,4.037,13.85,16.5,374.78076,41.59848,1489.2333,226.87186,48.65293,61.203796,51.099915,90.05064,454.97006
1517654340,58.2296,61.02081,92.81329,89.74886,108.08404,108.31374,5.5,3.442,5.325,3.446,14.175,15.146,374.92798,42.587727,1491.6821,263.76834,48.642853,61.289856,50.999977,90.0909,454.94006
1517654400,58.813187,60.43823,93.00211,91.501175,109.18743,110.251884,5.363,3.7,5.313,3.412,13.712,14.462,374.63037,43.52835,1496.5801,293.43457,48.632774,61.40004,50.928593,90.09443,454.92007
1517654460,58.333218,60.375813,93.68902,91.47732,111.22964,109.87465,5.429,3.45,5.479,3.812,14.746,15.409,374.2877,41.853523,1488.8031,264.8089,48.622696,61.378784,50.914318,90.06853,454.90005
1517654520,59.124043,60.87516,93.50168,92.31213,108.50221,108.68762,5.725,3.8,5.55,3.45,13.788,15.25,374.4183,43.241882,1494.247,300.0606,48.612617,61.33324,51.003773,90.087364,454.88007
1517654580,58.813187,61.49935,94.12614,90.68544,110.93574,107.62634,5.9,3.688,6.037,3.7,13.175,15.05,374.54892,42.985573,1495.2396,255.6217,48.60254,61.499886,51.099915,90.10008,454.86005
1517654640,59.040955,60.750324,93.52102,93.22963,111.52018,107.37653,5.592,3.508,5.538,3.454,13.15,15.729,374.67957,42.803486,1488.4639,235.43472,48.592457,61.323418,51.08326,90.07277,454.82004
1517654700,59.124043,61.31209,91.686295,90.87626,112.43716,108.74798,5.275,3.788,6.088,3.7,13.95,16.275,374.81018,40.718708,1490.251,260.1834,48.58238,61.259163,51.063572,90.08171,454.81003
1517654760,59.376247,60.313393,96.87375,90.87626,111.00123,106.75117,5.85,3.7,5.612,3.425,13.65,14.712,374.9408,42.734463,1494.247,188.626,48.5723,61.233276,50.999977,90.077,454.79004
1517654820,59.665596,61.499348,93.623604,91.49958,111.249794,108.70942,5.621,3.579,6.117,3.788,13.675,16.109,375.07144,42.04392,1482.3583,282.18973,48.56222,61.218147,51.161144,90.09019,454.77002
1517654880,58.93635,61.31209,92.93967,91.74923,107.62555,104.25137,5.388,3.288,4.1,2.663,10.213,13.988,354.7237,39.800823,1446.9156,302.49756,48.552143,61.40004,51.150013,83.394,454.74002
1517703780,86.99899,84.93594,141.68864,142.43799,85.56262,88.561066,6.163,5.338,3.187,1.825,7.55,7.975,358.63992,37.38768,1452.9114,221.56927,38.639984,46.033455,41.76,78.65022,474.2298
1517703840,82.25144,82.2517,135.99837,134.24927,85.75055,87.81355,5.512,5.213,3.675,2.142,9.4,10.276,377.49203,39.246017,1482.2502,296.43216,39.54001,47.900036,42.359943,82.59435,474.21002
1517703900,80.064255,78.81119,133.43607,131.74902,85.68612,86.81134,5.75,4.762,3.675,2.35,8.963,9.213,373.95486,38.784393,1478.2284,277.94315,40.40003,49.666622,43.000008,82.99405,474.18985
1517703960,78.250206,75.81094,130.56265,127.06177,88.0647,87.874466,5.263,4.813,3.138,2.412,8.812,9.513,372.8261,38.603996,1472.5824,310.19543,40.999973,51.199883,43.800083,82.093315,474.18985
1517704020,76.0002,74.625046,127.875885,129.06421,87.55999,87.0605,5.7,5.237,3.825,2.15,9.638,10.712,376.12753,38.002663,1478.2284,307.68146,41.599922,52.533157,44.366634,82.069046,474.12003
1517704080,73.5827,72.645004,127.040634,123.58269,88.52109,87.83386,5.629,5.154,3.605,2.367,8.86,9.925,375.84668,40.949436,1489.7869,258.6056,42.02003,53.52017,44.86675,82.645744,474.14017
1517704140,72.71755,73.96819,123.71849,124.874756,85.28074,87.15463,5.937,5.237,3.631,2.719,8.844,9.338,373.68182,39.295742,1422.0773,277.02826,42.45708,54.36679,45.46657,82.48087,474.06998
1517704200,72.06177,70.24896,123.9702,119.40442,89.56273,87.439804,5.4,4.956,3.763,2.362,9.656,10.337,374.65894,40.201633,1388.2395,249.06406,42.89172,54.985813,45.985756,82.11543,474.1301
1517704260,71.030975,70.12468,123.814644,120.02156,87.8553,86.90547,5.15,5.188,3.738,2.531,9.081,10.638,376.79532,40.29917,1482.8002,304.72192,43.19085,55.544514,46.485764,82.484436,474.09985
1517704320,71.08766,68.39452,121.597145,120.25812,84.28755,86.890495,5.165,5.498,3.807,2.475,9.679,10.685,374.41614,40.292206,1481.7632,303.80045,43.580273,55.906116,46.968674,82.261345,474.09985
1517704380,69.68141,68.18981,120.33773,118.70595,83.877304,88.61912,5.217,5.445,3.601,2.498,9.398,10.462,374.8576,40.71023,1480.8206,300.13837,43.89844,56.269737,47.416443,82.39316,474.01996
1517704440,69.09502,67.6872,114.529785,117.22021,86.00022,86.18564,5.212,4.925,3.544,2.675,9.063,10.282,375.01212,41.31197,1479.4143,290.97455,44.274994,56.666687,47.81014,82.48069,473.99008
1517704500,67.93675,66.81139,117.40886,116.56299,82.24979,87.49794,5.606,4.994,3.481,2.631,8.981,10.331,375.93094,44.470654,1496.5715,257.3141,44.520058,56.92354,48.040024,82.475395,474.31006
1517704560,67.141495,68.06268,116.01316,114.2655,89.454,87.75265,5.197,5.447,3.969,2.938,9.162,10.562,374.87967,42.790413,1486.4783,297.27942,44.73324,57.189995,48.460056,83.71778,474.53
1517704620,67.29082,66.531494,116.34546,115.37439,86.21768,87.22846,5.494,5.069,3.769,2.681,9.543,10.45,374.31543,41.752,1480.7421,253.71814,45.059994,57.418167,48.749874,82.47801,473.8299
1517704680,66.18736,66.46758,113.62477,113.626465,87.99759,87.59483,5.437,5.5,3.75,2.725,9.281,9.869,374.65894,42.910683,1490.7322,268.7146,45.28005,57.572704,48.928593,82.68714,473.87994
1517704740,65.81421,66.4374,113.43528,113.74952,83.24847,86.562164,5.462,4.988,3.537,2.85,9.737,10.763,375.0954,42.008682,1481.58,302.4307,45.547527,57.787968,49.179905,82.43733,473.9199
1517704800,65.24894,66.749855,112.81308,112.68677,85.186775,89.12585,5.462,4.912,3.85,2.65,9.075,10.763,374.35773,43.395832,1487.8962,315.4303,45.785686,57.899963,49.500126,82.43733,473.86984
1517704860,66.25017,66.06104,110.997406,111.24927,89.4983,88.9985,5.35,4.625,3.9,2.85,9.575,10.663,374.28122,41.90601,1503.2361,266.9325,45.799976,57.903297,49.700066,82.455894,473.82016
1517704920,64.875786,65.25151,110.375206,109.00073,86.81367,88.06272,5.063,5.187,3.813,3.05,9.287,10.755,374.80905,40.98195,1487.2517,214.12274,46.093384,58.25709,49.900005,82.47873,473.75
1517704980,65.81236,66.06104,110.31299,108.9392,88.252625,88.19008,5.5,5.425,4.05,2.9,9.437,10.862,374.65894,43.088345,1492.8978,278.691,46.25712,58.288834,50.05004,82.46303,473.7201
1517705040,64.18493,64.54802,110.31299,109.73857,88.85663,89.88361,5.332,5.195,3.761,2.738,9.541,10.032,374.8086,42.985847,1489.9436,251.39273,46.398632,58.45853,50.244,82.4488,473.7201
1517705100,64.47761,64.66618,110.31299,109.56291,89.55883,88.85838,5.35,5.212,3.879,2.738,9.43,10.349,374.44208,42.985847,1486.8137,289.97525,46.514793,58.59915,50.334885,82.44548,473.60995
1517705160,64.18859,64.37451,108.68963,108.9392,89.75065,85.62639,5.075,5.138,3.925,2.787,9.488,10.712,374.96616,42.714413,1489.2368,215.37973,46.7,58.627014,50.43339,82.431625,473.66
1517705220,64.49894,64.6266,110.6863,106.56202,86.93716,89.12585,5.563,4.762,3.95,2.8,9.063,10.475,374.6983,41.46109,1479.2339,299.24844,46.78698,58.750946,50.700085,82.43733,473.55994
1517705280,63.686127,64.75087,106.43841,109.00073,87.50093,90.74823,5.2,5.237,3.95,2.85,9.437,10.175,374.92044,42.93303,1488.9017,319.05807,46.800026,58.86731,50.599957,82.44305,473.54013
1517705340,62.936127,65.68823,108.12399,105.87403,88.123764,89.06494,5.563,5.325,3.913,2.838,9.55,11.088,373.6391,41.86867,1485.2408,291.24506,47.006535,58.82492,50.900024,82.5187,473.5099
1517705400,64.00017,63.31289,105.06392,107.05982,88.43519,90.00072,5.462,5.237,4.15,2.938,9.538,10.575,375.7254,42.880207,1489.9071,310.19543,47.15849,58.899918,50.92005,82.69999,473.46994
1517705460,65.99894,63.74961,108.061775,105.68944,93.31048,90.936485,5.362,5.575,4.3,2.687,11.037,13,379.54755,44.611977,1506.8969,315.3189,47.214302,59.099907,50.95009,83.18819,473.35007
1517705520,65.15657,66.499535,109.34576,106.56201,89.12514,92.31246,6.187,6.181,5.738,4.681,11.225,12.169,367.81512,39.10817,1481.4124,243.5667,47.328163,59.2499,51.01679,84.09036,473.32993
1517705580,63.87455,63.188618,105.90671,104.68823,91.90642,91.84181,5.775,5.319,4.544,2.925,10.713,12.231,378.83594,43.805817,1500.7352,303.46497,47.437485,59.393227,51.033424,84.33731,473.39
1517705640,64.18859,64.96924,108.34459,105.437744,91.251366,90.90604,5.856,5.644,4.225,2.731,10.231,12.226,377.83606,43.25323,1493.7357,261.6261,47.45282,59.23562,51.061577,83.84126,473.22012
1517705700,61.155334,63.406975,105.87277,104.967896,86.59352,88.688416,5.713,5.237,3.963,2.806,9.656,11,373.84564,43.425117,1495.2439,255.50021,47.5456,59.399895,51.05006,83.940475,473.21005
1517705760,64.125786,64.81123,105.56167,103.62549,88.93721,91.99961,5.063,5.05,3.713,2.325,10.675,12.425,374.0329,42.148277,1475.2378,290.4336,47.51765,59.3499,51.200096,83.35592,473.22986
1517705820,62.437355,63.18862,104.12496,104.37501,90.62585,89.62419,5.213,6.063,4.2,3.288,10.113,10.862,375.14456,44.01081,1349.2457,263.19333,47.69417,59.548534,51.269962,83.76917,473.25
1517705880,63.12455,63.93779,103.75165,101.99781,86.56131,88.50015,5.213,5.538,4.1,3.05,10.213,11.062,375.19916,44.10853,1495.2439,309.62265,47.740807,59.46221,51.200096,83.81913,473.0301
1517705940,63.501404,63.50107,105.810555,105.06299,92.499725,89.685104,5.162,5.2,4.1,2.75,10.175,11.35,374.60248,42.459682,1487.2517,267.44165,47.718113,59.59443,51.299904,83.76917,472.94983
1517706000,62.500164,64.686966,104.02881,102.40613,89.8124,90.93649,5.206,5.556,4.15,2.85,10.306,10.55,374.22443,42.985847,1548.3916,254.52962,47.75007,59.67488,51.31242,83.76275,473.00992
1517706060,63.061745,63.778763,103.83566,103.053055,89.58965,89.79592,5.664,5.977,4.298,2.605,11.01,11.485,374.1733,42.985847,1483.5933,291.79715,47.80008,59.699883,51.299904,83.76807,473.00992
1517706120,63.061745,63.10993,103.341064,102.64461,89.299965,90.49386,5.704,5.57,4.031,2.582,10.626,11.438,374.1733,42.985847,1487.6223,271.3048,47.80008,59.699883,51.299904,83.76475,473.00992
1517706180,61.21999,63.687477,105.43724,103.62549,91.407074,89.10371,5.581,4.944,4.056,3.037,10.35,11.782,374.1733,42.252975,1473.4073,278.62732,47.83194,59.757774,51.439957,83.772026,472.80005
1517706240,62.50016,64.250244,107.62623,101.99781,90.25,91.31301,5.7,5.1,3.913,2.65,10.375,11.376,374.1733,42.985847,1487.7417,266.31195,47.80008,59.740845,51.400032,83.77845,472.73996
1517706300,63.37578,62.311626,103.564995,102.6858,92.435295,90.77038,5.35,5.875,4,2.663,9.925,12.612,374.1733,42.778732,1489.572,274.0608,47.937363,59.699883,51.599976,83.76679,472.6701
1517706360,62.311737,64.37451,103.24823,101.99781,90.56142,91.938705,5.362,5.775,3.788,2.612,9.937,11.187,374.1733,41.9194,1489.572,276.06564,48.03898,59.83432,51.81431,83.756325,472.58984
1517706420,61.333904,63.394554,100.93857,101.64729,91.458084,92.625305,5.325,5.308,4.067,2.513,10.55,11.774,374.1733,42.706657,1504.2415,265.29895,48.033264,59.99987,51.48737,83.76489,472.64996
1517706480,61.781567,63.93779,104.342735,102.18799,89.3748,90.523056,5.506,5.331,3.906,3.037,10.175,10.906,374.54172,44.662254,1490.4099,312.0332,48.023335,59.963203,51.500004,84.17815,472.4599
1517706540,61.77972,63.2188,101.50043,101.93908,92.68764,93.187325,5.488,5.494,4.319,2.706,10.95,11,373.953,44.879402,1495.0763,298.3097,48.151024,60.082264,51.666622,83.87837,472.50995
1517706600,62.718143,63.906723,102.12546,101.31262,93.718544,91.03062,5.487,5.656,4.331,2.663,10.7,10.763,373.61404,43.980663,1494.406,283.21777,48.121773,60.034267,51.500004,83.978294,472.36993
1517706660,62.030952,64.2822,99.404755,100.31419,91.37486,92.716675,5.269,5.5,4.219,3.05,11.218,11.512,373.2751,43.076286,1487.7416,312.9004,48.19452,60.066532,51.599976,83.865524,472.43002
1517706720,62.50016,64.062065,99.939285,97.93702,92.000374,90.31079,5.7,5.338,4.25,2.987,10.75,11.012,373.6996,42.204117,1450.2301,267.05978,48.267265,60.09986,51.700104,83.88194,472.29
1517706780,61.373314,63.060795,100.9348,99.06128,92.24736,92.31523,5.65,5.575,3.675,3.125,11,12.001,375.0058,43.49833,1487.8962,322.25626,48.300003,60.139862,51.400032,84.20027,472.16006
1517706840,62.437355,63.70819,98.372475,99.12281,93.12256,93.00183,5.662,5.562,4.112,2.938,10.537,10.751,374.70593,44.86583,1493.9032,295.6843,48.218536,60.230263,51.599976,84.53145,473.34
1517706900,61.43612,64.12598,100.3126,99.12281,90.25,92.37614,5.8,5.875,4.1,2.975,11.325,12.174,374.52295,43.441387,1486.5814,307.06094,48.249474,60.2708,51.700104,84.13175,472.09995
1517706960,62.0642,62.375534,101.31377,99.74927,92.811134,90.249886,5.4,6.063,4.2,3.437,11.154,11.15,374.8107,45.243973,1490.2424,305.11975,48.28041,60.19986,51.499847,84.13175,472.09995
1517707020,60.64548,62.395657,99.000336,97.29004,91.39544,90.936485,5.117,5.113,4.133,2.679,11.212,11.504,374.9334,44.691864,1512.6804,261.5863,48.254536,60.299854,51.500057,84.1603,472.08987
1517707080,61.96999,63.84281,102.37433,100.28343,92.81382,92.65853,5.725,5.413,3.813,2.688,11.144,11.712,375.05627,42.37512,1486.9038,263.18536,48.303925,60.26414,51.57995,84.1329,472.00998
1517707140,61.687355,63.74961,100.49925,96.68969,92.31179,92.43704,4.925,5.25,4.083,3.187,10.8,10.675,375.14456,43.327503,1489.572,321.6198,48.32746,60.399853,51.700104,84.174576,471.85013
1517707200,61.062965,63.248978,97.93694,100.25268,91.24868,94.873375,5.162,4.938,3.875,2.787,10.412,11.275,375.00858,43.853123,1495.579,258.0699,48.350998,60.387604,51.499847,84.13175,471.88004
1517707260,61.62455,63.248978,102.688255,99.06128,90.87283,92.12697,5.65,5.725,4.525,3,10.7,11.487,374.60248,42.22583,1485.2408,306.31308,48.37453,60.34679,51.599976,84.15031,471.74
1517707320,62.0642,64.062065,100.25038,98.12719,91.12518,91.99961,5.075,5.575,4.15,2.887,10.9,12.1,374.1733,42.985847,1492.2275,277.81586,48.398067,60.305977,51.599976,84.14317,471.6799
1517707380,61.50078,63.12471,100.15705,99.53113,94.02997,93.7798,5.662,5.45,4.4,2.819,11.531,11.731,374.12842,43.49833,1487.0713,318.46936,48.350014,60.349854,51.46668,84.13746,471.6601
1517707440,60.094986,63.71766,97.31192,97.59302,92.65811,95.43817,5.9,5.525,4.206,2.694,10.537,11.263,373.85913,43.172203,1479.7366,279.43085,48.300003,60.47183,51.506306,84.14032,471.63992
1517707500,60.373924,62.765217,99.90534,98.59424,91.25136,92.625305,5.631,5.213,4.294,2.725,10.987,11.813,373.5898,42.53073,1484.5706,291.3803,48.300003,60.442844,51.51525,85.25304,471.5701
1517707560,60.875774,63.10459,98.127365,96.68783,92.687645,92.62716,5.263,5.125,4.071,2.745,10.592,11.317,373.3205,43.19084,1494.7885,256.77048,48.300003,60.413857,51.5666,84.139366,471.48984
1517707620,61.186737,62.93653,99.500916,99.438835,92.687645,92.060524,6.044,5.606,3.975,2.994,10.994,12.069,374.36755,44.150406,1490.2424,313.3459,48.300003,60.42485,51.679245,84.39084,471.42
1517707680,61.280952,62.93653,97.28081,96.25061,93.28363,92.65853,5.119,5.069,3.869,2.869,11.044,12.344,374.30576,43.829933,1476.0627,301.37262,48.35557,60.594284,51.51726,84.384415,471.3599
1517707740,61.062965,61.999172,100.125946,95.81153,91.50103,91.501274,5.075,4.775,4.012,2.838,10.788,12.063,375.14456,45.5869,1497.5642,314.25284,48.4167,60.56095,51.543655,84.4094,471.48984
1517707800,60.93735,62.563713,104.12496,98.060074,96.43539,93.81026,5.213,5.25,4,2.712,10.6,11.212,374.86893,44.141098,1487.2517,306.504,48.366688,60.527622,51.57995,84.412964,471.30014
1517707860,60.656563,62.87439,98.40641,97.562256,93.936005,92.53117,5.937,5.294,4.362,2.781,10.75,10.262,374.1733,45.7295,1504.074,269.7488,48.446705,60.57127,51.57137,84.41867,471.24002
1517707920,60.15595,62.6081,98.23248,97.03088,93.70244,92.061905,5.259,5.163,4.2,3.053,10.591,11.7,374.1733,45.295994,1506.6584,285.867,48.40003,60.59984,51.514153,84.38646,471.17993
1517707980,59.81235,63.00044,98.717514,98.689316,90.56142,92.65576,5.456,5.525,4.194,2.869,10.75,11.5,373.70523,46.43273,1516.5776,275.25415,48.40003,60.60502,51.559925,84.39084,471.07983
1517708040,60.78218,62.529987,96.90466,96.843506,91.12518,92.87448,5.538,5.4,3.894,3.081,11.056,10.907,375.04233,45.54083,1500.5676,232.22191,48.40003,60.63611,51.417393,84.57855,471.16983
1517708100,62.562973,62.68799,100.18816,98.060074,93.686325,94.624214,5.95,5.613,4.012,2.938,11.238,11.975,374.63336,44.401676,1494.2384,271.80933,48.40003,60.667194,51.5666,84.565704,471.02982
1517708160,59.688576,62.375534,97.19031,98.18871,92.623215,93.12365,5.512,6,3.825,2.85,10.613,11.15,375.0798,45.648014,1496.8939,289.43115,48.40003,60.698284,51.564217,84.537155,470.83005
1517708220,61.125774,63.74961,97.81251,95.43677,94.18567,93.12365,5.362,5.575,4.2,2.838,11.437,11.088,374.65894,44.01081,1495.2439,232.99359,48.40003,60.699837,51.499847,84.581406,470.88007
1517708280,61.062965,64.18633,99.87706,97.12597,95.50114,95.93651,5.85,5.237,4.012,2.85,10.213,11.012,374.6845,44.255104,1494.5736,218.75293,48.412376,60.69392,51.514286,84.56856,470.85992
1517708340,59.998924,62.74835,96.87355,98.43482,95.81256,93.81026,5.45,5.2,4.387,3.237,10.887,10.624,374.77707,44.01081,1473.562,292.75662,48.486473,60.658417,51.400032,84.57094,470.78
1517708400,60.50139,63.000435,96.749115,96.99732,97.06359,91.06384,5.45,5.437,3.95,3,10.925,11,373.98526,43.82778,1493.2329,277.56128,48.560566,60.622913,51.54991,84.5443,470.66986
1517708460,60.686123,61.750633,100.0015,97.310555,94.37359,94.24768,5.7,5.538,4.35,3.087,10.613,11.438,373.4724,43.956867,1485.2408,313.68005,48.600082,60.63317,51.533222,84.56856,470.67993
1517708520,61.00016,62.68799,99.62253,97.12597,94.87293,94.68512,5.362,4.863,4.271,2.75,10.362,11.687,374.1733,44.499393,1494.2384,322.74948,48.500053,60.710945,51.599976,84.61281,470.6101
1517708580,61.188587,62.876167,96.749115,97.81396,96.030014,93.68843,6.025,5.1,3.95,3.1,10.7,12.075,374.08395,43.19084,1494.2384,247.37744,48.382378,60.79983,51.54991,84.56285,470.4301
1517708640,59.688576,63.12471,98.43469,96.06323,93.56283,93.06274,5.362,5,3.625,2.787,10.9,11.288,373.5478,44.987976,1494.5736,257.36978,48.500053,60.79983,51.53333,84.581406,470.49997
1517708700,60.62331,64.250244,97.81251,95.25219,95.1253,93.31191,6,6.4,4.112,3.087,10.613,12.063,373.38693,43.644753,1487.2517,309.49536,48.500053,60.79983,51.416668,84.5757,470.49997
1517708760,60.62331,64.00171,98.43469,96.56104,96.87567,95.8756,5.112,5.587,4.1,2.712,10.987,12.225,374.1733,46.0147,1493.2329,317.30783,48.500053,60.79983,51.431602,84.75556,470.4301
1517708820,60.34437,62.93653,97.436356,96.812744,95.34543,94.21999,5.312,5.425,4.056,2.894,11.087,11.601,374.1733,45.439735,1384.7463,286.6546,48.500053,60.79983,51.539124,84.76913,470.31998
1517708880,60.032173,63.625343,97.09415,96.563835,94.37628,97.49797,5.212,5.113,4.294,2.819,11.219,12.062,374.0971,47.811493,1504.2415,263.432,48.500053,60.758167,51.530655,84.79339,470.29984
1517708940,61.123928,63.593384,99.749794,96.96936,96.593796,97.124214,6.231,6.35,4.369,2.819,11.569,11.468,373.63992,44.79254,1492.2404,263.8457,48.500053,60.7665,51.54276,84.75271,470.24008
1517709000,60.094982,63.96975,98.061386,96.812744,94.00043,94.21724,5.438,5.388,4.175,2.744,11.481,11.713,373.4361,45.75802,1498.0798,250.90977,48.500053,60.768253,51.57776,84.76913,470.01978
1517709060,60.687965,63.062576,96.4663,95.624146,95.34275,95.03119,6.012,5.813,4.244,2.875,11.256,11.988,373.4816,45.366245,1483.7327,255.90596,48.500053,60.899826,51.500004,84.76913,469.94995
1517709120,61.125774,63.248978,95.87238,97.93702,96.00048,92.75266,4.925,5.55,4.2,3.138,11.125,12.725,375.14456,44.987976,1484.9058,303.56042,48.500053,60.899826,51.599976,84.99396,470.03995
1517709180,60.080322,62.846165,97.21385,95.40842,93.29912,93.35256,5.05,5.269,4.046,2.927,11.21,12.208,374.31104,45.668705,1501.8706,296.49542,48.500053,60.899826,51.578278,84.8481,470.03995
1517709240,60.42916,62.991493,98.40563,95.814255,94.05581,93.7878,5.317,5.402,3.976,2.88,11.25,12.621,374.7459,44.80372,1514.5813,286.06055,48.500053,60.899826,51.48528,84.92047,470.03995
1517709300,60.061733,63.74961,97.439186,94.877426,94.68501,96.68956,4.925,4.988,3.963,2.512,11.325,12.024,374.1733,43.49833,1493.5681,258.7541,48.487854,60.89456,51.58567,84.971825,469.97983
1517709360,60.71752,63.999928,98.1236,95.24939,94.90784,94.842926,5.575,5.5,4.25,2.81,11.119,12.119,374.1733,45.74091,1494.9087,310.12384,48.40628,60.83141,51.466576,85.00609,469.79013
1517709420,61.188583,64.15616,98.6553,94.51666,94.48634,95.57797,5.294,5.35,4.328,2.895,11.406,11.96,374.1733,43.24209,1486.0723,291.04617,48.55192,60.924828,51.519997,84.951836,469.7599
1517709480,60.654716,62.812256,98.00199,95.406006,95.62463,94.89737,5.481,5.625,3.913,2.588,10.981,11.719,374.1733,42.204117,1497.6931,265.22205,48.43337,60.87483,51.549988,84.98753,469.69006
1517709540,61.343754,63.09453,98.40358,97.4364,93.90647,95.12532,5.631,5.888,4.038,2.9,11.113,12.007,374.1733,41.075287,1503.0684,291.56326,48.450043,60.899826,51.500004,84.97706,469.61987
1517709600,61.3142,63.74961,95.74795,92.751945,97.68643,94.314125,5.325,5.187,4.4,2.975,11.238,12.262,374.08395,42.822987,1490.9127,277.81586,48.52314,60.899826,51.48321,84.9811,469.56012
1517709660,61.188587,62.936527,96.562454,94.5642,99.62474,96.68956,5.913,5.8,4.112,3.025,11.288,12.6,374.0914,41.366974,1478.8987,308.49292,48.600082,60.899826,51.500004,84.9811,469.55005
1517709720,60.62331,64.728386,98.24804,95.68847,93.93868,95.37726,5.7,5.575,4.438,2.85,10.987,11.637,374.1733,42.78013,1484.5706,308.25427,48.48005,60.899826,51.54276,84.95683,469.4399
1517709780,60.968758,63.2188,96.033585,93.99927,94.87562,94.99797,5.613,5.5,4.156,3.081,10.856,11.281,373.8951,43.75457,1494.406,211.91107,48.600082,60.899826,51.491753,84.96254,469.32004
1517709840,61.71876,62.561943,97.874725,97.84473,96.937416,94.873375,5.763,5.644,4.1,3.263,11.425,12.025,374.5161,41.850723,1489.0134,250.78249,48.600082,60.899826,51.466576,85.26517,469.3301
1517709900,60.62516,63.405205,97.436356,94.25097,95.90652,95.03119,5.375,5.431,4.362,2.769,11.425,12.325,374.86707,44.499393,1498.5696,270.31366,48.600082,60.9025,51.416668,85.25946,469.32004
1517709960,60.90595,63.49929,96.03076,94.656494,92.499725,93.81302,5.563,5.475,3.975,2.838,10.95,11.675,374.40735,43.297794,1488.2314,295.84344,48.600082,60.934586,51.47201,85.27516,469.29987
1517710020,60.74893,64.062065,94.81465,95.4983,96.18841,94.24768,5.837,5.625,3.8,2.75,10.937,11.162,375.10947,44.767326,1498.9048,303.36948,48.600082,60.96667,51.444393,85.306564,469.25992
1517710080,60.50139,64.99942,98.18582,94.93896,94.81387,95.49907,5.7,5.725,4.25,3,11.663,11.925,374.57367,44.132957,1492.8978,297.30728,48.600082,60.998756,51.455486,85.03107,469.1998
1517710140,60.686123,64.813,96.126915,93.50146,100.312004,98.5611,5.75,5.2,4.181,2.938,11.15,11.925,375.01852,44.906548,1497.229,238.11707,48.600082,60.97675,51.400032,85.265884,469.07996
1517710200,59.93612,63.68925,95.56129,95.00048,96.43539,94.81247,5.462,5.125,4.212,3.087,11.813,11.874,374.7129,43.441387,1496.8939,271.37177,48.600082,60.989826,51.35459,85.269455,468.96008
1517710260,60.93735,63.437157,98.50258,96.0017,94.37359,97.37616,5.213,5.275,4.237,3.225,11.575,12.112,373.7624,43.24209,1490.2424,324.0065,48.600082,60.956966,51.466576,85.262314,469.0101
1517710320,59.248928,63.060795,97.68806,93.37281,92.31179,95.74824,5.5,5.663,4,3.187,11.375,11.65,373.27896,43.327503,1496.2493,249.19135,48.600082,60.899826,51.400032,85.269455,468.86002
1517710380,61.3142,62.936527,94.56011,93.87622,96.3119,97.49797,5.55,5.175,4.1,2.738,11.15,11.438,374.4508,43.395832,1486.2463,310.37048,48.600082,60.91159,51.499847,85.27516,468.82004
1517710440,62.186127,64.07627,97.18748,94.905396,95.154816,93.752106,5.462,5.231,4.275,2.944,11.631,13.163,375.0058,43.046516,1484.4158,307.4348,48.600082,60.999825,51.44994,85.42791,468.83014
1517710500,61.62455,63.31289,95.68572,93.79231,96.9401,95.00073,5.35,5.375,4.212,2.687,11.537,13.576,374.4508,46.0147,1496.5846,302.93988,48.600082,60.996536,51.400032,85.85044,468.68002
1517710560,61.498928,64.250244,97.75029,93.68604,97.06359,95.81468,6.087,5.725,4.062,2.938,12.062,12.363,373.80783,43.49833,1487.8962,317.88065,48.600082,60.95706,51.46079,85.3808,468.63
1517710620,59.62577,63.000435,97.68806,92.93653,94.93736,96.12477,5.3,5.538,4.2,2.8,11.275,13.788,373.42978,44.987976,1126.9358,254.12387,48.600082,60.917587,51.299904,85.35654,468.57996
1517710680,61.062965,62.62408,97.75029,94.0608,99.43681,95.12255,5.512,5.375,4.738,2.7,11.425,12.762,374.1733,44.445107,1494.5736,252.93051,48.600082,60.899826,51.383343,85.39365,468.52994
1517710740,60.811737,62.68799,95.623505,95.22795,96.18841,95.37726,6.163,6.112,4,2.8,12.487,12.275,374.1733,45.594677,1494.2384,287.06036,48.600082,60.909824,51.466576,85.36224,468.51987
1517710800,60.37578,62.844215,95.81299,95.18787,97.5334,94.81247,5.387,5.406,4.287,2.95,11.519,13.369,373.84564,45.7915,1494.9087,295.99457,48.600082,60.949825,51.439957,85.367004,468.45
1517710860,60.62516,62.780304,97.78139,95.46753,98.53209,97.437065,5.612,5.431,4.2,2.744,11.825,12.044,373.536,45.087337,1499.8973,269.66132,48.600082,61.05982,51.429977,85.37152,468.36002
1517710920,60.31112,63.999928,95.34352,94.283134,93.15477,95.93927,5.575,5.362,4.075,3.194,10.944,11.325,374.22726,43.327503,1492.5754,280.99814,48.600082,60.979824,51.4332,86.33792,468.24017
1517710980,59.53156,63.4993,96.81416,94.5614,96.65822,95.81192,5.8,5.8,4.162,2.919,11.713,12.281,375.03665,45.548008,1497.7317,314.77792,48.600082,61.099815,51.499847,85.54639,468.33987
1517711040,60.686123,63.12471,100.06373,95.00048,95.1253,96.18568,5.512,6.25,4.287,3,11.475,12.863,374.1733,45.19332,1491.2478,304.75378,48.600082,61.099815,51.45493,85.56923,468.29993
1517711100,59.437347,62.62408,93.875694,93.87622,97.310585,94.873375,5.425,5.037,4.45,2.738,11.775,12.349,374.21826,45.973633,1503.5712,307.25186,48.600082,61.096344,51.407265,85.67486,468.08
1517711160,59.40594,62.71994,97.063034,94.936165,95.0018,95.62643,5.438,5.168,4.262,3.163,11.412,12.213,374.75787,44.150406,1260.9199,240.80608,48.600082,61.05468,51.49406,85.76265,468.02997
1517711220,60.84314,63.030617,96.718,93.56299,96.28237,97.03286,5.675,5.425,4.05,3.063,12.018,12.606,374.9827,44.51025,1481.5671,298.3415,48.600082,61.013016,51.44994,85.70198,468.05984
1517711280,60.032173,62.06131,94.936264,93.87622,98.47035,96.188446,5.487,5.334,4.444,3.081,11.769,12.519,374.1733,46.164764,1499.24,284.93622,48.600082,60.97135,51.31747,85.715546,467.9101
1517711340,60.93735,63.18862,93.75126,94.5642,97.93879,97.315254,5.162,5.375,4.337,2.8,11.62,12.476,374.1733,43.669155,1486.9166,323.24277,48.600082,60.929684,51.43885,85.700554,467.87985
1517711400,60.564198,62.311626,96.00248,91.37598,95.43671,96.25212,5.9,4.938,4.162,2.9,11.725,12.863,374.14117,44.499393,1497.8994,226.1199,48.59605,61.099815,51.410015,85.7253,467.77005
1517711460,62.12332,62.62408,96.00248,95.43677,95.74812,97.62533,5.662,5.813,4.25,3.025,11.338,12.649,373.7557,44.41796,1493.5681,248.50717,48.54765,61.099815,51.499847,85.73767,467.78986
1517711520,60.564198,62.06308,96.93577,93.62452,97.06359,98.001854,5.613,5.425,4.5,3.15,11.913,11.962,373.37024,45.860695,1502.5657,305.24704,48.600082,61.099815,51.499847,85.81904,467.63004
1517711580,60.62331,63.000435,94.497894,94.687256,95.31322,95.68733,5.55,5.488,4.538,3.325,11.95,12.412,374.47473,42.985847,1495.579,236.43045,48.61651,61.099815,51.400032,85.99319,467.5901
1517711640,59.782795,62.46785,96.62468,95.624146,97.498505,94.93706,5.438,5.2,4.356,3.194,12.112,12.357,374.62158,46.458065,1501.0704,286.4955,48.692318,61.099815,51.349968,86.006035,467.47995
1517711700,60.187347,62.00095,94.74866,92.62329,97.342804,96.313034,5.419,5.356,4.569,3.112,12.225,12.838,374.78033,44.377247,1494.5736,267.12344,48.537563,61.08732,51.44994,86.003174,467.49002
1517711760,59.66765,62.666683,95.81016,95.56169,95.64611,96.49944,5.562,5.162,4.125,3.019,11.513,11.983,374.25775,45.61542,1503.3478,252.89342,48.533398,61.04982,51.43633,85.99985,467.5199
1517730780,95.68744,93.3745,162.98094,159.22932,86.85304,83.75115,5.758,5.075,4.146,2.829,9.221,10.175,359.16617,33.835545,1441.4646,265.97784,36.46004,43.499847,39.219902,85.27326,460.22003
1517730840,90.06181,88.282364,160.81268,152.78015,88.31438,91.501274,5.956,4.913,4.956,3.219,12.25,11.731,376.93695,39.550232,1485.2407,263.59113,37.633263,45.7668,40.08005,89.56546,460.1099
1517730900,85.59505,82.96892,152.7496,146.46802,92.84603,87.12418,5.556,5.394,5.469,4.019,11.856,12.612,373.68182,37.78688,1470.4167,287.15582,38.57497,47.475056,40.949986,89.571884,460.27005
1517730960,82.6246,78.31233,146.25047,140.9054,90.77887,88.40602,5.931,4.906,4.456,2.937,12.856,12.609,374.75607,38.111237,1469.5659,289.43912,39.37997,49.04998,41.757137,89.02231,460.0901
1517731020,80.31178,77.0927,145.09375,141.00049,91.53325,88.1264,5.794,5.125,5.281,3.794,13.075,12.899,376.0183,37.2422,1478.9116,236.22363,40.08566,50.499916,42.575092,89.46554,460.05984
1517731080,76.31239,74.438644,143.00092,138.06396,89.28084,87.93814,5.506,4.969,4.95,3.519,13.075,12.981,375.06363,36.97769,1475.2378,261.18054,40.711666,51.624863,43.266594,89.490524,459.77008
1517731140,74.24896,75.99912,138.37404,136.68799,89.874146,89.56328,5.725,5.3,5.112,3.625,12.825,13.775,374.65894,35.86093,1471.9121,206.31029,41.1,52.655373,44.10015,89.50051,459.6999
1517731200,74.123344,71.312355,137.1862,135.12744,88.62311,87.874466,5.662,4.663,4.6,3.275,12.25,12.813,374.3499,38.18033,1479.569,203.128,41.499897,53.40017,44.699974,89.48766,459.59982
1517731260,74.18616,69.43765,135.81172,134.18774,90.50235,86.872246,5.65,4.95,5.062,3.575,12.35,12.088,374.77765,38.430172,1453.9169,262.4296,42.10005,54.000145,45.4333,89.49338,459.6999
1517731320,71.37457,70.21877,134.68893,131.18689,91.1574,89.56328,5.65,4.856,4.825,3.944,12.375,13.125,374.79492,36.07569,1469.9141,239.66046,42.374916,54.536957,46.05005,89.48125,459.69016
1517731380,70.646736,69.75009,133.22678,132.43701,87.95911,89.87336,5.641,4.833,5.083,3.413,12.117,13.125,374.1733,38.002663,1473.4675,293.9765,42.763653,54.966766,46.55996,89.51907,459.46988
1517731440,70.031586,68.37602,131.52988,127.56238,89.15735,87.71942,5.919,5.044,4.569,3.187,11.963,12.462,373.94434,38.26916,1476.5656,264.9038,43.206593,55.333416,47.07494,89.49694,459.54007
1517731500,68.78097,68.71866,130.28265,130.71985,88.49962,91.90825,5.587,5.037,5.119,3.794,13.25,13.369,373.60922,37.091576,1471.8992,267.12344,43.530777,55.68242,47.62493,89.46007,459.42993
1517731560,69.25018,66.18886,132.31046,129.37743,92.564156,89.37502,5.225,5.488,5.125,3.3,12.25,13.876,373.2741,37.50726,1471.9121,256.49466,43.85394,55.964756,47.800156,89.49338,459.32013
1517731620,66.874565,66.87412,128.75262,126.74854,89.3748,90.43815,5.213,5.475,4.925,3.375,12.2,12.846,374.1733,36.297924,1452.5763,279.80478,44.146114,56.241215,48.273582,89.48196,459.3198
1517731680,67.1886,65.76989,127.875885,126.12768,90.93726,90.00072,5.312,5.05,5.55,3.388,13.062,12.575,374.1733,37.490177,1475.2378,289.0652,44.455597,56.4474,48.59992,89.437706,459.1801
1517731740,67.81299,66.12495,130.06488,126.87719,90.1265,88.3728,5.175,5.088,5.263,3.863,13.112,12.813,373.86798,36.301193,1474.2323,246.18411,44.6636,56.64288,48.930023,89.57474,459.18985
1517731800,66.31298,64.24906,126.89735,123.60506,87.56357,90.70763,5.891,5.154,5.008,3.708,12.233,12.558,373.42117,37.93433,1478.3486,226.68742,44.974968,56.84784,49.281693,89.58711,459.12
1517731860,66.095,65.84445,122.65509,121.437614,88.68754,87.59483,5.794,4.544,5.306,4.25,12.613,12.831,374.32632,36.39139,1479.4143,245.69087,45.18464,56.988007,49.433372,89.58711,459.01993
1517731920,64.37332,64.686966,122.06118,122.251465,91.68896,91.62309,5.788,5.437,4.987,3.675,12.587,13.599,374.72546,36.879974,1472.9175,309.74994,45.36667,57.081482,49.79988,89.60614,458.85004
1517731980,65.99894,64.686966,123.93909,123.25268,89.62716,85.997375,5.65,5.475,4.925,3.475,12.388,12.476,375.1246,36.586826,1471.9121,215.74573,45.499897,57.34482,49.925037,89.85596,458.9699
1517732040,65.12332,63.625343,119.68553,119.812744,87.55999,90.122536,5.5,4.825,5.212,3.812,12.65,13.3,374.73987,38.491245,1404.572,247.12286,45.729958,57.454823,50.200073,89.84311,458.72983
1517732100,64.14426,62.812256,123.37345,121.50194,89.063385,88.810234,6,5.15,5.1,3.875,13.075,13.35,373.97284,37.56339,1474.2323,295.87524,45.829395,57.542404,50.400017,90.649635,458.69995
1517732160,64.43613,64.00171,122.93791,118.75001,88.37612,89.56328,5.8,5.275,5.363,3.537,13.275,15.412,373.5848,37.12005,1473.2527,312.31165,46.038498,57.77711,50.500145,89.837395,458.8101
1517732220,64.31421,64.12598,116.50101,117.81031,94.43803,90.99739,5.887,5.338,5.45,4.45,13.413,13.35,373.1968,37.264683,1472.2472,315.81216,46.264668,57.8379,50.623516,89.90021,458.6301
1517732280,62.998936,62.65603,122.126236,121.281006,88.811035,90.62641,5.594,5.337,5.95,3.975,13.756,13.875,374.61847,39.23651,1481.7346,288.34125,46.370186,57.87564,50.900024,90.07055,458.42996
1517732340,64.49893,63.74961,119.71947,120.00012,91.87688,91.12475,6.206,5.544,5.863,4.156,13.75,15.206,375.11758,39.006153,1478.4089,270.19434,46.40826,58.00496,51.010136,90.142876,458.50015
1517732400,63.657494,63.86252,119.12414,116.87341,91.079544,93.266235,5.538,4.669,5.238,4.175,14.025,13.907,374.64218,40.64268,1482.4114,275.95422,46.54282,58.14126,51.14288,90.06135,458.37994
1517732460,64.875786,64.08337,119.75152,116.68604,91.70865,93.31375,5.8,5.321,5.821,4.7,13.663,13.908,374.95032,38.784393,1474.9113,312.1897,46.695347,58.25952,51.184692,90.060555,458.17007
1517732520,62.873314,63.437157,120.18894,117.877426,89.81509,90.43815,6.375,5.488,5.5,4.112,14,13.938,374.7075,40.65682,1480.9095,295.31836,46.73334,58.27068,51.400032,90.09434,458.12006
1517732580,62.936127,62.311626,117.12321,117.12232,89.3748,92.31523,5.95,5.088,5.5,3.563,13.65,14.863,373.31543,40.65682,1476.5784,304.99246,46.800026,58.266613,51.383343,90.0558,458.17007
1517732640,62.77504,63.81352,118.1866,115.56177,91.4366,93.43926,5.175,4.725,5.212,3.712,13.625,14.224,374.0055,41.70066,1490.2424,312.69354,46.96674,58.512806,51.499847,90.0558,458.09018
1517732700,62.875168,62.469624,119.71947,117.3125,90.781555,92.78035,5.856,4.906,6.081,4.513,13.444,14.406,374.07968,40.396713,1470.4167,240.78221,47.028294,58.57221,51.44994,90.065796,458.0898
1517732760,62.186127,62.279667,115.56206,113.12305,93.09302,90.18898,5.456,5.081,5.933,4.217,12.85,13.938,373.92755,39.462994,1480.2393,286.55914,47.14778,58.6471,51.54991,90.06865,457.87997
1517732820,61.406563,63.31111,117.56441,113.68799,88.93721,90.811905,5.519,5.019,5.481,4.006,13.369,13.744,374.1733,40.78687,1479.9042,255.4127,47.12675,58.833256,51.604527,90.24994,458.07
1517732880,62.156563,61.999172,117.74823,112.93568,90.34396,93.00183,6.063,5.588,5.306,4.156,13.869,14.987,374.1733,41.324192,1486.0659,317.5067,47.20707,58.799923,51.700104,90.27313,457.7799
1517732940,62.594376,62.4998,115.68933,113.06152,90.59363,93.02952,6,5.044,5.437,4.1,13.55,14.619,374.95505,39.185173,1480.407,278.55573,47.37823,58.82992,51.655132,90.43765,457.75003
1517733000,61.43612,62.812256,114.68533,111.06469,92.687645,92.37614,5.462,5.187,5.937,4.1,13.225,16.551,374.2947,39.026497,1471.9121,296.81403,47.417835,59.04848,51.799915,90.40696,457.67984
1517733060,62.68859,61.686718,115.00208,109.43702,89.3748,92.5644,5.025,4.512,5.55,4.238,13.712,15.063,374.8245,37.433235,1518.5757,259.43826,47.415234,59.082928,51.81812,90.43123,457.69998
1517733120,62.0642,61.999172,113.310844,109.750244,91.4366,93.68843,5.55,5.338,5.5,4.25,14.137,14.699,374.4081,38.979828,1470.2363,294.06134,47.5,59.070576,51.82852,90.43123,457.50992
1517733180,61.12578,62.405716,113.37589,111.8114,91.063446,91.34347,5.531,5.462,5.919,3.944,14.087,15.238,375.0485,39.26503,1481.3994,290.8791,47.5,59.2499,51.880016,90.72815,457.39008
1517733240,61.781567,61.344093,115.31035,109.46777,92.00038,94.00128,5.944,5.262,5.456,4.15,13.694,14.856,374.48047,38.535664,1481.9021,250.96547,47.550014,59.127975,51.84998,90.520096,457.3199
1517733300,61.50078,62.998657,111.345276,110.06068,93.46619,91.99962,5.606,5.137,5.85,4.331,13.969,15.575,374.97855,38.918755,1480.4069,265.53232,47.605434,59.348045,51.980843,90.52306,457.2799
1517733360,61.646713,62.157173,113.15812,110.50255,89.31306,93.43649,5.875,5.056,5.65,4.15,13.225,14.644,373.92932,38.654106,1470.0815,300.1236,47.640038,59.375572,51.94995,90.53116,457.34003
1517733420,61.00016,61.626358,110.22815,109.8733,90.81377,92.43704,5.413,4.725,5.4,4.012,13.525,14.462,373.51102,38.232582,1479.569,213.12033,47.70118,59.399895,51.871437,90.49404,457.2299
1517733480,61.125774,62.311626,110.93519,110.43823,91.748024,93.627525,5.55,5.675,6.25,4.362,13.95,13.4,374.52017,40.430637,1472.2472,299.24844,47.76323,59.399895,51.900043,90.76811,457.17987
1517733540,61.43612,63.248978,108.49731,108.25121,91.5601,93.43926,5.312,4.762,5.413,3.375,14.337,14.875,374.5618,38.525333,1485.9111,239.24677,47.740658,59.554626,51.94995,90.721725,457.00995
1517733600,61.373314,61.626358,112.50199,107.624756,92.499725,93.31191,5.763,5.237,6.088,4.438,13.612,15.712,374.70496,38.735535,1471.2417,306.87,47.80008,59.680935,51.900043,90.72529,456.99988
1517733660,60.811737,61.999172,113.68982,110.43823,95.31322,94.81247,5.856,5.025,5.281,3.956,13.15,14.406,374.3,38.491245,1480.5745,248.31622,47.832344,59.555443,51.97204,90.74384,457.00995
1517733720,60.937355,62.09326,109.81241,107.40382,92.34401,92.87724,5.625,5.175,6.088,4.394,13.512,14.638,374.5274,37.339447,1472.0667,263.06607,47.871063,59.54989,51.98322,90.649635,456.85013
1517733780,61.437973,62.187355,111.15579,108.061035,93.25142,94.59376,5.744,5.213,5.987,4.062,13.556,13.469,375.13443,40.396713,1482.4049,312.1605,47.860096,59.699883,51.98322,90.74099,456.79
1517733840,61.125774,63.060795,108.68963,106.93677,92.939995,95.37726,5.85,5.562,5.737,4.063,13.363,14.524,373.42697,38.43696,1479.9042,237.00327,47.837383,59.70644,52.000015,90.71244,456.72992
1517733900,60.436737,62.217533,107.781784,107.124146,93.84203,95.00073,5.369,4.981,5.575,4.269,14.218,14.656,374.93854,36.684544,1470.9066,299.55872,47.91732,59.804794,51.839966,90.8659,456.75006
1517733960,60.438583,61.810993,110.18855,105.75097,95.24879,95.81468,5.862,5.625,5.712,4.1,14.112,15.1,374.7129,36.765263,1470.5714,271.75363,47.997257,59.849876,51.900043,90.943695,456.70004
1517734020,62.208286,62.12344,108.87628,105.00146,94.62595,95.00073,5.275,4.287,5.8,3.863,14.35,15.151,373.972,36.000526,1477.2488,211.68832,47.900105,59.75348,51.91252,90.96225,456.39984
1517734080,61.938583,61.56245,109.5607,105.00146,93.80982,95.00073,6.125,5.15,5.4,3.925,14.187,15.85,373.26138,36.32625,1476.2432,216.4299,47.900105,59.705482,51.929985,90.96225,456.3498
1517734140,60.530945,61.65654,107.40564,105.75098,95.65685,92.31246,5.462,5.431,5.85,4.559,13.831,14.987,373.69916,38.198097,1478.744,251.44281,48.03226,59.8681,51.994602,90.74028,456.47003
