时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1517734200,61.15718,62.842438,108.4068,104.1261,94.75212,93.93761,5.506,4.981,6.244,4.687,13.469,14.269,374.36755,37.77489,1468.5735,255.38087,48.02001,59.812027,51.924995,91.20279,456.41998
1517734260,60.09314,61.125732,108.24843,105.96912,93.43934,94.77925,5.319,5.475,5.9,4.344,14.237,15.688,374.97784,38.770435,1468.5734,284.90436,47.999924,59.97161,51.966583,91.153534,456.25983
1517734320,60.874546,61.37427,107.81289,104.68823,98.93747,95.37726,5.9,5.1,5.7,3.763,12.363,13.387,379.4217,36.586826,1481.915,236.49411,47.999924,59.906395,51.928562,88.26859,456.06003
1517734380,61.938583,61.56245,106.62507,102.87597,96.87567,95.37726,6.612,5.875,6.225,4.163,12.537,13.65,377.48965,37.557743,1481.58,312.80493,47.999924,60.09986,51.977676,88.0245,456.18997
1517734440,61.251392,63.12471,108.9385,103.56396,93.87425,95.37726,5.15,5.013,4.925,3.425,13.212,13.675,373.33075,35.674805,1441.2325,267.37802,48.09995,60.016197,52.070316,89.40059,456.04996
1517734500,59.531563,61.937035,107.12565,103.90796,93.40712,94.12587,5.475,5.181,5.625,4.2,13.668,14.713,374.5618,38.26916,1478.0737,276.31226,48.145416,60.13212,51.94995,89.70321,455.98013
1517734560,60.218754,63.103405,106.81172,104.84485,92.96953,92.65853,5.513,5.425,5.383,3.644,13.625,14.619,374.86472,39.169964,1480.9097,266.43927,48.09995,60.22889,51.94995,89.77816,456.02982
1517734620,60.25016,62.563713,105.25058,103.12768,90.93726,93.43926,5.462,5.075,5.175,3.513,13.463,13.975,374.7031,37.433235,1434.581,258.7859,48.09995,60.166527,52.20011,89.72534,455.9499
1517734680,59.500156,61.810993,104.436066,104.6267,92.999054,97.437065,4.925,4.7,5.162,3.462,13.313,14.362,374.65894,36.000526,1453.9169,272.5015,48.09995,60.19986,52.125015,89.77459,455.88007
1517734740,60.93735,62.06308,105.49945,101.81323,92.999054,95.8756,4.775,4.863,5.837,4.213,13.363,14.676,374.4611,36.543396,1476.5784,285.5647,48.18116,60.106678,51.900043,89.73176,455.7699
1517734800,59.56296,62.375534,105.686104,101.00219,95.06085,95.092094,5.3,5.063,5.212,3.625,14,15.112,374.7082,34.126526,1461.2386,300.63275,48.300003,60.28018,51.900043,89.73747,455.79007
1517734860,59.814198,62.311626,104.31163,102.93751,97.310585,96.18568,5.213,5.013,5.35,4.012,13.463,13.788,374.5265,35.13832,1475.9081,219.11893,48.222202,60.231007,51.979893,89.74319,455.71988
1517734920,59.00139,61.999172,107.93733,102.62427,94.81387,92.497955,5.088,5.575,5.313,3.425,13.125,15.35,374.771,34.795593,1469.2307,287.8082,48.199974,60.249855,52.039906,89.76317,455.69
1517734980,59.123306,61.00146,106.37618,102.79394,94.56152,95.93651,5.112,4.863,5.787,4.3,13.125,14.575,374.1733,35.87838,1474.9026,234.44153,48.199974,60.39985,52.03323,89.756035,455.58994
1517735040,59.405945,61.93704,104.81221,103.751335,94.875626,97.37338,5.938,5.937,5.688,3.675,13.081,14.506,374.92465,35.349083,1473.2397,221.53745,48.21812,60.432648,51.903484,89.740326,455.66013
1517735100,59.18612,60.562965,104.15607,102.24951,94.93736,96.62311,5.244,5.337,5.681,3.5,13.688,16.575,374.1733,34.73052,1465.0199,298.4131,48.24468,60.480648,51.94995,89.756744,455.55
1517735160,59.87331,61.18609,102.93714,102.562744,96.3119,96.06386,5.462,4.663,5.6,3.763,13.313,14.812,374.1733,33.998405,1459.8981,296.62308,48.271233,60.349854,51.94995,89.756035,455.52982
1517735220,61.062965,61.999172,104.00053,103.37378,94.06218,96.37393,5.788,5.488,5.35,3.975,13.913,13.5,374.1733,32.19985,1461.5739,267.8713,48.29779,60.499847,51.999855,89.73747,456.21985
1517735280,60.187355,61.626358,104.87725,100.64607,95.24879,95.81468,5.362,5.225,5.6,3.712,13.075,13.963,374.1733,33.998405,1472.2472,217.13,48.300003,60.499847,51.980843,89.77459,455.46
1517735340,59.594368,62.375534,101.12428,101.09168,98.53209,96.28258,5.506,5.05,5.569,4.063,13.606,15.119,373.84296,32.251183,1460.736,248.77768,48.300003,60.42249,51.93997,89.74557,455.43985
1517735400,60.375774,61.43818,101.21762,100.406494,97.68912,97.06331,5.869,5.5,4.831,3.244,13.413,14.725,373.35953,34.95015,1459.4082,284.18835,48.300003,60.594498,52.091984,89.78101,455.46
1517735460,59.84375,61.406227,104.18719,100.75049,96.15619,95.49907,5.441,5.456,5.738,3.944,13.238,14.825,375.08258,34.340057,1465.7375,261.6897,48.300003,60.565376,51.91381,90.025826,455.46
1517735520,60.687965,62.405716,102.65715,100.157585,94.188354,94.68788,5.619,5.431,5.425,3.219,13.756,14.619,374.4382,33.419346,1464.0746,304.714,48.300003,60.53625,51.933315,90.07793,455.42004
1517735580,59.468754,61.84472,103.126625,102.562744,94.65549,97.96863,5.575,5.138,5.181,3.55,13.994,15.062,375.14456,35.173695,1470.2362,290.02783,48.300003,60.50713,51.927265,90.04082,455.37
1517735640,59.56296,61.00146,102.75047,98.62501,97.439445,96.68956,6.237,6.2,5.95,4.238,13.112,15.301,374.95032,35.05128,1469.4629,288.74695,48.251755,60.58984,51.900043,90.00822,455.26993
1517735700,60.25016,61.18609,99.684746,99.12281,97.997856,95.310814,5.362,4.863,5.45,3.825,13.712,15.151,374.92874,36.65197,1473.2527,313.0595,48.39336,60.59984,51.84752,90.03153,455.25986
1517735760,59.62577,60.93755,103.310455,100.56031,94.2501,95.00073,5.85,5.85,5.65,3.9,13.5,14.762,374.88306,35.80509,1464.8997,302.74896,48.300003,60.59984,51.966583,90.0244,455.2901
1517735820,59.688576,62.251266,104.49828,99.87232,96.24747,96.31303,5.613,6.475,5.413,3.187,12.738,15.151,374.75043,33.998405,1457.2427,304.94473,48.300003,60.59984,51.94611,90.03153,455.24005
1517735880,58.78156,61.406227,101.814354,100.3142,96.53204,94.68788,5.725,5.238,5.644,3.869,13.706,14.838,374.1733,35.218796,1472.2344,253.3124,48.300003,60.59984,51.94995,90.02678,455.22998
1517735940,59.749542,62.578808,102.37433,97.813965,95.18972,96.28258,5.55,5.4,5.481,3.3,13.419,14.731,375.05823,33.538563,1465.57,242.97002,48.300003,60.743694,51.93321,90.02832,455.22998
1517736000,60.063583,61.812767,103.93548,99.62622,94.8434,97.21835,5.775,5.456,5.263,3.675,13.681,14.338,374.34442,35.28051,1468.8958,312.39917,48.300003,60.684532,51.760086,90.034386,455.16986
1517736060,59.751392,60.561188,100.3126,98.68653,95.37765,95.12255,6.037,5.663,5.162,3.437,13.413,16.625,374.62195,35.02336,1466.2402,290.68817,48.300003,60.65392,51.86667,89.793144,455.13998
1517736120,61.251392,62.33411,101.25155,100.00097,97.75086,97.06054,5.95,5.525,5.8,4.012,13.863,15.038,374.89944,33.106213,1459.2535,304.2446,48.300003,60.623306,51.928562,90.00013,455.1299
1517736180,60.25016,61.49854,100.06373,99.12281,98.81398,95.188995,5.162,5.338,5.162,4.25,13.413,15.112,374.1733,33.713398,1462.2441,313.80734,48.300003,60.59984,51.979893,90.0244,455.10004
1517736240,59.437347,61.938812,100.49925,99.189926,98.87304,96.434845,5.75,5.1,5.212,3.85,13.463,13.726,374.66492,32.14118,1463.2495,235.87357,48.34122,60.79983,51.900043,90.03153,455.08997
1517736300,60.144245,61.62518,101.268524,100.43912,99.064545,96.6065,6.329,5.904,5.505,3.542,13.85,14.15,374.10474,34.795593,1469.2308,265.03113,48.401535,60.79983,51.989876,90.046524,455.0601
1517736360,59.93612,62.435894,102.18485,98.12719,96.06491,94.314125,5.65,5.575,5.4,3.775,13.612,13.975,373.76184,33.02124,1454.8965,298.11874,48.461853,60.79983,51.999855,90.03153,455.03992
1517736420,58.812965,61.49854,99.62253,98.12719,96.37633,95.68733,5.687,6.15,5.85,3.775,13.963,14.388,373.41895,36.212955,1473.9143,247.74344,48.43337,60.79983,51.762486,90.018684,455.0201
1517736480,60.34252,61.968994,102.65715,99.90588,97.15756,96.03064,5.431,5.419,5.881,3.919,13.637,14.631,374.4431,35.66684,1466.4077,258.46765,48.375023,60.79983,51.807068,90.284195,454.97983
1517736540,60.203976,60.56296,98.72035,97.998535,97.59247,101.62589,5.363,5.031,5.181,3.55,14.075,14.719,374.2947,37.67899,1477.4033,300.25085,48.36877,60.7126,51.84998,90.19998,454.9701
1517736600,60.12639,62.09326,98.21976,99.936646,99.50124,98.81304,5.881,5.5,6.119,4.225,14.113,15.887,374.5618,35.60966,1472.0668,269.21576,48.375023,60.74529,51.84998,90.20997,454.94992
1517736660,59.87331,63.56143,100.56148,99.43604,99.18982,96.434845,5.7,5.613,5.7,3.663,14.287,14.9,374.4508,34.063828,1467.2456,309.19305,48.300003,60.79983,51.74288,91.09929,454.92004
1517736720,60.25016,60.813282,100.87258,99.87232,96.62332,98.74937,5.588,4.912,5.012,3.625,13.712,15.025,374.97318,37.629948,1479.9042,319.12173,48.40003,60.899826,51.900043,90.18713,454.92004
1517736780,61.498928,62.251266,101.00267,99.497574,97.87436,98.43928,5.175,4.7,5.987,4.15,14.1,13.788,374.44174,37.35731,1516.9,286.3762,48.40003,60.899826,51.599976,90.21854,454.84988
1517736840,60.486958,61.146786,98.44246,97.57682,99.00427,98.61802,5.295,5.426,5.261,3.809,13.73,14.952,374.7346,36.698948,1458.603,290.45282,48.40003,60.899826,51.870663,90.19427,454.84988
1517736900,60.718945,61.17486,98.61873,97.34269,97.840515,98.44289,5.138,5.211,5.503,4.07,13.753,15.406,375.02744,37.630173,1472.8606,302.80447,48.40003,60.899826,51.962944,90.19427,454.81998
1517736960,60.564198,60.689007,98.123604,100.06251,98.87304,96.68956,5.938,6.013,4.912,3.488,13.712,14.575,374.2285,37.661007,1476.9136,262.38187,48.40003,60.80983,51.93321,90.24423,454.83008
1517737020,60.12454,62.68799,100.0015,96.812744,97.627365,97.315254,5.804,5.138,5.987,4.438,14,16.463,374.89072,38.979828,1470.9066,306.1858,48.40003,60.899826,51.900043,90.18142,454.7901
1517737080,58.812965,62.435894,98.813675,97.24903,98.12672,98.5611,5.413,4.75,5.025,3.612,13.413,14.374,374.1733,38.85768,1474.9026,306.69498,48.40003,60.83983,51.759926,90.22567,454.7901
1517737140,60.436737,61.90686,99.40759,99.43604,100.72006,99.344604,5.906,5.45,5.162,3.2,13.712,15.362,374.1733,38.07246,1481.7346,248.7538,48.40003,60.899826,51.854443,90.18428,454.7599
1517737200,59.186115,62.74835,100.125946,96.622574,95.31322,98.06276,5.462,5.55,4.875,3.4,14,15.825,374.1733,38.43696,1479.9042,238.11707,48.40003,60.899826,51.999855,90.21854,454.73
1517737260,58.93858,61.37427,100.125946,95.06202,100.124084,99.87339,5.35,5.338,4.862,3.325,14.1,15.887,375.02316,38.43696,1476.2432,292.31113,48.40003,60.91665,51.900043,90.68817,454.65982
1517737320,59.688576,61.31391,101.500435,96.56104,100.564354,102.8136,5.6,5.2,5.787,3.575,13.7,15.112,374.65894,40.006554,1474.9026,310.6251,48.40003,60.944687,51.900043,90.19912,454.64
1517737380,59.248928,62.68799,97.62584,96.75121,100.43549,96.25212,5.362,5.8,5.062,3.7,14.237,14.662,374.1733,39.119896,1478.8987,320.37872,48.40003,60.97272,51.900043,90.18713,454.60007
1517737440,59.87331,62.251266,100.810356,95.94018,97.251526,98.74937,5.312,5.1,5.5,3.388,13.612,14.925,374.1733,37.319347,1470.5714,305.99484,48.40003,60.899826,51.799915,90.21282,454.64
1517737500,58.750153,62.563713,99.187,95.81153,98.12672,96.87228,5.938,5.05,5.975,4.2,13.562,13.775,374.1733,38.76607,1481.2448,271.5627,48.40003,60.995823,51.900043,90.17571,454.5702
1517737560,59.874233,63.188618,98.09532,94.84387,100.06233,97.37616,5.212,5.656,5.738,4.112,13.975,15.206,374.29092,39.903885,1482.2502,308.3179,48.497276,60.999825,51.84998,90.39411,454.55002
1517737620,60.34437,61.968994,98.87306,96.43799,99.15761,99.75158,5.656,5.119,6.069,4.125,13.831,15.45,374.49258,40.31457,1487.7416,273.06635,48.386562,60.999825,51.74993,90.20926,454.52988
1517737680,59.623924,63.09275,98.00199,94.75159,99.62474,100.31084,5.356,5.35,5.069,3.5,13.994,14.9,374.6942,40.93061,1493.7357,294.87286,48.34809,60.999825,51.725056,90.22211,454.48993
1517737740,60.155945,62.166054,98.62418,95.34169,99.65695,97.06331,5.892,5.675,5.856,4.112,13.825,15.038,374.89587,40.43329,1483.9001,266.78137,48.30962,60.999825,51.750008,90.18571,454.5
1517737800,59.957054,61.27012,98.20844,96.208664,99.33479,99.585464,5.396,5.275,5.246,3.717,13.804,14.362,375.0975,39.96377,1479.8011,293.91815,48.40003,60.999825,51.87505,90.34796,454.46002
1517737860,60.50139,62.74835,99.12476,96.87427,98.62606,97.49797,5.65,4.975,5.8,3.7,14.538,15.338,374.45447,38.979828,1478.5636,317.49878,48.375023,60.957657,51.837463,90.35414,454.43988
1517737920,60.187347,61.312134,98.68641,95.90662,97.68643,97.47029,5.481,5.163,5.381,3.863,14,14.638,374.49707,43.684685,1319.2625,273.122,48.550068,60.97657,51.83329,90.36271,454.41
1517737980,60.609455,62.172264,98.78114,95.875854,99.999245,98.48497,5.231,5.075,5.775,3.797,13.941,15.457,374.58185,40.322124,1484.3256,247.21835,48.350014,60.93316,51.720066,90.35878,454.38986
1517738040,59.53156,61.718674,96.87355,96.93859,100.43819,98.37561,6.154,5.6,5.562,3.706,13.8,15.575,375.04434,40.7381,1484.0679,290.03577,48.43337,60.949825,51.666622,90.34058,454.35995
1517738100,60.18735,61.187866,99.78091,95.90662,99.971054,98.28147,5.937,5.5,5.475,3.356,14.431,16.169,374.1733,43.293335,1492.2404,277.02826,48.318188,61.01649,51.744377,90.42195,454.3398
1517738160,59.751392,63.12471,96.87355,95.72762,100.62343,99.43597,5.712,5.437,6.413,4.537,14.4,14.762,375.00244,42.399548,1493.5681,253.24875,48.500053,60.899826,51.799915,90.368416,454.32
1517738220,60.62331,62.375534,100.74814,97.4392,100.49992,100.62644,5.8,5.6,5.55,4.05,14.325,15.137,373.21,42.399548,1489.572,243.12912,48.500053,60.899826,51.766644,90.38126,454.27
1517738280,58.687344,62.06308,95.06353,94.74878,96.9401,99.75158,4.987,4.712,5.263,4.05,13.938,16.413,374.1733,40.70762,1480.9095,327.0615,48.500053,61.099815,51.62497,90.33701,454.2401
1517738340,60.25016,62.375534,100.18816,96.75121,99.81266,100.24992,5.25,5,5.062,3.313,14.15,13.726,374.1733,42.78013,1496.2493,259.31097,48.500053,61.099815,51.799915,90.33701,454.24982
1517738400,59.998924,61.810993,96.00248,95.626945,101.122765,98.43928,5.462,5.725,4.8,3.437,13.712,14.037,374.1733,40.006554,1484.5706,271.99234,48.500053,61.099815,51.83496,90.38285,454.20987
1517738460,59.751392,61.686718,99.62253,96.314926,97.93879,98.998535,4.875,5.813,6.088,4.15,13.413,15.338,374.1733,41.366974,1486.2463,298.30966,48.500053,61.099815,51.74003,90.28134,454.18
1517738520,60.12454,61.750633,102.688255,95.12354,100.312004,99.37506,5.35,5.088,6.163,4.15,13.262,15.063,374.1733,43.49833,1496.2493,245.37262,48.500053,61.099815,51.611084,90.38126,454.15985
1517738580,59.751392,62.375534,96.562454,94.12232,98.87304,102.87451,5.8,5.762,5.313,3.225,13.7,14.325,374.1733,44.01081,1494.2384,303.19446,48.500053,61.099815,51.700104,90.4869,454.14005
1517738640,58.56173,61.49854,95.68572,95.94018,96.06491,97.437065,5.35,5.325,5.3,3.975,14.237,13.837,374.1733,42.11154,1470.2363,288.381,48.500053,61.099815,51.700104,90.34986,454.14005
1517738700,60.187355,61.810993,98.18582,95.00048,95.93605,99.812485,5.025,5.725,5.5,3.437,14.775,14.425,374.1733,44.01081,1487.5612,314.68246,48.500053,61.099815,51.833397,90.33701,454.10007
1517738760,59.248928,61.810993,96.00248,95.00048,98.74955,98.81027,5.512,5.15,5.363,3.712,13.913,14.275,373.5999,41.59799,1492.5626,220.43954,48.500053,60.999825,51.900043,90.38126,454.07993
1517738820,60.74893,62.311626,99.15588,96.49952,97.997856,98.43928,5.8,5.95,5.4,3.525,13.65,14.713,374.5161,42.85013,1492.5626,252.18271,48.500053,61.04982,51.900043,91.12213,454.03998
1517738880,60.187355,61.626358,97.252525,95.68847,98.185776,100.93652,5.55,4.863,6.462,4.7,13.413,14.1,374.60498,43.908314,1497.5642,291.07004,48.500053,61.199814,51.700104,90.56256,454.0299
1517738940,60.375774,63.31289,95.374626,92.87501,100.06502,100.7095,5.512,6.112,5.463,3.625,14.212,14.475,374.26367,43.19084,1498.5697,248.68219,48.500053,61.199814,51.66673,90.60681,454.0101
1517739000,60.93735,61.750633,96.749115,94.93896,97.187096,98.998535,5.9,5.675,5.6,4.025,14.05,14.425,374.94128,45.061314,1496.2493,320.80835,48.500053,61.199814,51.799915,90.62537,453.97986
1517739060,58.875774,61.938812,97.37697,96.99732,96.43539,100.00075,5.012,4.775,5.444,3.644,13.769,14.593,375.05627,46.36306,1507.232,251.30756,48.47761,61.044266,51.779953,90.62917,453.96005
1517739120,59.780945,62.46785,96.37579,96.93859,100.908,99.87617,5.506,5.306,5.481,4,13.706,14.244,374.804,42.334404,1488.4119,270.12274,48.43914,61.199814,51.80007,90.61894,453.9399
1517739180,60.166412,61.626358,100.0015,95.12354,98.68512,98.74937,5.525,5.55,5.388,3.513,13.75,13.712,374.5161,38.281853,1479.2339,230.3046,48.40067,61.199814,51.79368,90.58682,453.86
1517739240,59.998924,61.00146,97.99916,95.75001,103.125496,100.24992,6.288,5.237,5.313,3.85,14.575,14.688,374.5618,38.87513,1479.9042,309.4317,48.441704,61.199814,51.599976,90.63107,453.89996
1517739300,59.751392,61.626358,98.06138,95.55982,99.93616,100.74825,5.438,5.325,5.363,3.85,14.088,15.938,374.1733,38.002663,1477.2488,234.12332,48.440037,61.199814,51.900043,90.61252,453.86
1517739360,59.26986,61.250004,98.68924,92.998055,99.68917,98.93762,5.563,5.562,5.837,3.788,14,15.1,374.43085,41.72348,1485.9111,320.56964,48.56674,61.199814,51.700104,90.61823,453.8499
1517739420,59.751392,62.936527,95.25018,93.79045,101.49861,99.37506,5.462,5.3,5.175,3.912,13.812,15.25,374.8723,40.006554,1470.9066,297.56186,48.40003,61.199814,51.66339,90.66248,453.80997
1517739480,59.271095,60.875416,97.68523,95.00049,100.34154,99.71835,5.8,5.431,5.1,3.262,13.875,14.475,374.1733,41.055286,1487.0713,284.59412,48.600082,61.199814,51.774963,90.67247,453.74985
1517739540,60.62516,62.09326,96.842445,95.21863,101.40465,102.34296,5.788,5.331,5.794,3.744,14.319,15.4,374.1733,38.05152,1478.744,249.96306,48.600082,61.199814,51.792786,90.65962,453.75992
1517739600,59.04326,61.020393,100.08258,94.66861,99.25068,98.27132,5.554,5.588,5.831,3.713,14.587,15.031,374.1733,39.32207,1486.5729,277.27487,48.600082,61.199814,51.766644,90.55637,453.7099
1517739660,60.874542,61.748856,97.000824,93.53223,99.65695,99.593765,5.606,5.338,5.587,3.794,14.163,14.743,373.9608,39.185173,1481.5669,239.97073,48.600082,61.163357,51.666622,90.621796,453.68002
1517739720,60.03218,61.999176,96.46912,94.12512,102.062386,100.40495,5.394,5.169,5.225,3.725,14.113,15.75,373.58353,39.835434,1465.905,298.97,48.600082,61.100857,51.766644,90.621796,453.65985
1517739780,60.155945,61.718674,94.96737,94.3125,100.18583,100.87285,5.681,5.4,5.669,3.831,14.094,15.488,374.53995,41.609398,1383.7537,249.53345,48.600082,61.174812,51.745472,90.621796,453.70016
1517739840,60.061733,62.000946,97.19031,94.5642,100.312004,101.12479,5.613,5.1,5.413,3.288,14.112,16.175,374.92587,40.98195,1482.2502,311.62747,48.600082,61.121243,51.599976,90.86947,453.60983
1517739900,60.394245,62.12344,97.62585,93.99927,101.122765,99.62423,5.95,6.112,5.375,3.575,14.538,15.887,375.14456,42.008682,1491.2478,221.12375,48.600082,61.199814,51.799915,90.84187,453.59003
1517739960,59.62577,62.123444,98.907,92.84424,98.93747,99.18679,5.625,5.5,5.244,3.912,14.65,14.774,374.7129,39.43615,1479.569,266.75748,48.600082,61.149815,51.739933,90.838066,453.6001
1517740020,60.521095,61.530495,95.56129,93.249756,98.46767,100.50186,5.706,5.238,5.538,3.613,14.056,15.581,374.8208,40.81938,1512.5687,274.50632,48.600082,61.119816,51.80007,90.838066,453.53998
1517740080,60.654716,62.718166,95.99965,95.31371,101.28116,101.06387,5.969,5.45,5.684,3.713,14.194,15.613,374.60333,40.076225,1480.742,263.34448,48.600082,61.199814,51.699944,90.84092,453.5202
1517740140,60.312965,62.62585,96.220245,93.968506,103.62485,102.53121,5.769,5.656,5.444,3.781,14.069,15.113,375.0482,39.80121,1482.0698,270.71146,48.600082,61.149815,51.64996,90.88089,453.48996
1517740200,60.62516,61.84295,96.90466,94.3125,98.843506,99.812485,5.781,5.188,5.725,4.05,14.143,16.169,374.1733,38.198097,1473.575,308.68387,48.600082,61.131813,51.639965,90.86775,453.46982
1517740260,59.749542,62.68621,95.59239,93.87342,103.62485,101.0002,5.581,5.181,5.894,4.112,14.125,15.713,375.00244,38.654106,1484.4587,231.96733,48.600082,61.22445,51.79083,90.84378,453.43994
1517740320,59.437347,61.968994,95.374626,93.34206,100.781815,101.99965,5.988,5.575,5.575,4.012,13.9,15.737,374.1733,40.531765,1480.4069,245.93748,48.600082,61.256733,51.720066,90.846634,453.42014
1517740380,59.751392,61.999172,94.37346,93.68604,102.50266,100.24992,5.512,5.425,5.7,3.525,13.963,15.488,374.1733,42.660126,1483.5651,307.25186,48.600082,61.29981,51.63633,90.838066,453.41003
1517740440,59.814198,60.37656,97.874725,92.93653,100.87578,101.938736,5.375,5.168,5.463,3.375,13.9,15.225,374.1733,42.544548,1488.5665,303.19446,48.600082,61.29981,51.639965,90.838066,453.38016
1517740500,60.279716,62.56194,97.063034,92.96729,99.750916,102.56444,5.388,5.188,5.794,3.956,14.506,15.174,374.1733,42.204117,1488.3989,307.403,48.600082,61.29981,51.714226,90.83734,453.36002
1517740560,58.750153,61.43818,95.12575,94.186646,99.37506,99.21724,5.654,5.144,5.438,3.737,14.413,15.731,374.00128,43.028553,1493.7356,288.38098,48.600082,61.29981,51.757137,90.84092,453.32007
1517740620,59.217518,62.624077,94.18962,94.03283,101.96842,100.96974,5.481,5.169,5.456,3.65,14.087,15.569,373.7064,43.75457,1490.4099,298.90634,48.600082,61.29981,51.766594,90.83921,453.32007
1517740680,59.500156,62.06308,95.436844,94.37403,99.0019,100.99744,5.613,5.088,6.088,3.812,13.562,14.913,373.4115,43.741085,1485.9111,296.12982,48.600082,61.29981,51.68884,90.838066,453.28983
1517740740,60.564198,62.375534,98.75146,95.31372,99.68917,99.71835,6.325,5.475,5.388,3.85,13.938,15.2,373.92755,44.873016,1493.5681,298.93024,48.600082,61.29981,51.585583,90.9751,453.2801
1517740800,59.186115,61.999172,95.623505,94.15588,98.62606,100.81471,5.75,5.762,5.787,3.125,14.137,15.151,374.1733,41.775333,1488.5665,314.1892,48.600082,61.29981,51.700104,91.13069,453.23007
1517740860,59.437347,62.936527,96.50024,93.747574,99.18982,99.75158,5.3,5.05,5.162,3.612,14.1,13.638,374.1733,44.7844,1496.2493,302.62167,48.600082,61.22027,51.67989,90.86947,453.22
1517740920,60.25016,61.12573,97.5014,95.43677,102.56172,102.248825,5.712,5.625,6.288,4.637,14.337,15.737,374.1733,45.368244,1502.5657,223.36725,48.600082,61.199814,51.745472,90.96463,453.19012
1517740980,58.62454,61.626358,95.810165,94.5642,99.68917,96.37393,5.9,5.387,6.037,3.875,14.375,15.712,374.1733,44.762478,1486.2463,299.80533,48.600082,61.29981,51.599976,90.943695,453.18002
1517741040,59.62577,61.521027,95.37462,94.33115,103.16667,102.10486,5.221,5.517,5.742,3.737,14.121,15.321,374.1733,44.762478,1493.9119,284.8752,48.600082,61.233147,51.73327,90.95606,453.10986
1517741100,59.405945,61.906857,97.21858,93.40637,99.874405,100.90607,5.175,5.075,5.713,3.669,14.388,15.082,374.1733,44.401676,1496.404,308.18268,48.600082,61.24981,51.61538,90.93799,453.13
1517741160,59.814198,61.750633,93.75126,95.00048,100.06502,100.122574,5.55,4.9,5.212,3.462,14.325,16.563,374.01694,44.499393,1497.5642,225.06976,48.600082,61.268436,51.674953,90.96225,453.10013
1517741220,60.438583,61.626358,96.87355,93.06518,103.8772,99.50241,6.087,5.1,5.8,3.575,14.15,15.488,373.74884,45.213146,1494.9087,305.86755,48.600082,61.29981,51.644478,90.9751,453.04
1517741280,61.188587,62.435894,95.25018,94.3125,100.75229,99.812485,5.662,6.387,5.55,3.625,13.9,14.462,373.48077,42.171543,1488.9017,246.99557,48.600082,61.29981,51.666622,90.96388,453.00006
1517741340,59.48833,61.49854,97.31474,93.937744,103.74834,97.62533,5.75,5.688,5.55,3.675,13.538,16.175,373.21268,42.985847,1489.9071,299.6303,48.600082,61.29981,51.599976,90.919426,452.97992
1517741400,59.751392,62.187355,97.12244,96.124756,99.0019,100.43818,4.975,4.988,5.613,3.663,14.762,15.05,374.6358,45.201878,1492.2275,324.94528,48.600082,61.29981,51.761528,91.28772,453.00006
1517741460,60.061733,61.31391,95.56129,93.439926,102.43823,101.62313,5.613,5.463,5.987,3.863,15.063,15.151,374.5408,44.987976,1503.2361,234.50519,48.615406,61.252514,51.700104,91.237755,452.93994
1517790180,80.687515,78.96914,134.8743,134.46877,89.780716,92.65694,5.681,2.55,3.342,1.85,8.125,8.55,354.14392,39.41191,1449.0814,232.31119,39.125015,46.799965,42.319923,78.46581,472.98007
1517790240,76.717545,77.312614,132.21872,130.06186,88.718216,92.46852,5.875,2.269,3.719,2.094,10.175,10.206,377.5899,43.601234,1493.0758,262.8145,40.02003,48.775047,42.725075,82.79101,472.96985
1517790300,75.780945,74.75049,130.18536,127.43706,90.09224,91.282555,5.75,2.5,3.744,2.475,9.637,9.613,373.58347,41.195026,1465.9175,229.43849,40.820034,50.314297,43.349968,83.25319,472.90985
1517790360,72.625206,71.78127,127.2504,125.78225,88.876755,89.12676,5.781,2.412,3.656,2.656,8.806,9.787,372.75912,41.96346,1487.0754,241.59341,41.40901,51.84998,44.012566,82.525566,472.92996
1517790420,71.00127,69.56297,123.876335,120.87635,91.24932,93.56304,4.962,2.375,3.925,2.125,9.825,10.712,376.33536,40.98294,1490.2322,234.24765,41.922173,52.999958,44.550102,82.48723,472.86008
1517790480,69.0616,70.24921,120.438896,120.311165,87.56114,90.37646,6.05,2.413,3.725,2.738,9.25,10.512,375.84006,42.170834,1457.9128,271.93674,42.399963,54.19989,45.099888,83.13818,472.89996
1517790540,69.03139,68.31285,124.87658,120.407906,90.78204,95.15633,5.381,2.656,3.756,2.813,9.881,10.081,373.8421,42.73005,1483.9061,267.80774,42.793293,54.842842,45.729973,82.940735,472.81985
1517790600,68.437706,67.592865,119.40462,118.56215,90.96839,90.93896,5.244,2.4,3.637,2.306,9.875,10.375,374.23553,45.94102,1493.2385,293.966,43.12503,55.41265,46.17996,82.53425,472.80997
1517790660,67.499596,68.437996,119.28134,119.68742,88.87398,87.78008,5.725,2.481,3.575,2.5,9.325,10.607,375.72318,43.038895,1486.2361,293.27786,43.473373,56.01994,46.55546,82.91542,472.84985
1517790720,67.21861,65.96939,117.907776,117.531075,90.501114,90.34598,6.156,2.394,3.675,2.481,10.275,11.05,374.77908,45.698544,1497.2347,285.65204,43.80833,56.389942,47.04992,82.627075,472.78986
1517790780,65.750275,66.12478,118.65678,114.34364,88.18696,89.905396,5.312,2.381,3.862,2.256,10.2,11.518,373.47263,42.553913,1529.5667,277.49805,44.172695,56.71874,47.419964,82.62828,472.77008
1517790840,65.031204,64.421844,116.78075,115.499466,90.03105,90.84474,5.844,2.719,3.719,2.588,9.944,11.113,374.31088,42.116566,1483.0669,280.49878,44.45998,57.064716,47.81007,82.65286,472.75986
1517790900,65.46778,64.156075,117.186935,111.62465,89.4692,91.56242,5.069,2.481,3.669,2.481,9.437,11.338,375.0206,42.308598,1458.7522,280.31473,44.679996,57.204662,48.118732,82.64057,472.86008
1517790960,65.56145,64.468254,111.87463,112.093094,87.12723,91.09413,5.306,2.863,3.956,2.787,9.613,11.844,373.819,42.356903,1485.0837,300.91168,45.01048,57.572617,48.500015,82.653595,472.12985
1517791020,64.18826,64.25029,113.06153,113.12672,88.50126,90.62584,5.35,2.625,3.912,2.45,9.887,11.037,374.11935,39.20785,1479.2336,243.88196,45.250046,57.634567,48.695034,82.64078,472.74008
1517791080,63.0009,62.936886,113.43721,114.50148,88.562454,90.37646,4.962,2.275,3.75,2.362,10.063,11.2,373.9467,40.331707,1482.5657,265.43915,45.52379,57.84998,48.999947,82.63575,472.6201
1517791140,63.156494,63.843895,111.469604,111.09256,89.249466,93.0615,5.256,2.544,3.85,2.537,9.975,11.462,373.774,40.223167,1482.24,275.44156,45.70837,58.06334,49.128586,82.63383,472.65997
1517791200,63.031113,62.65705,113.21885,111.4388,89.59158,94.8737,5.656,2.812,4.188,2.888,9.831,10.994,373.60132,40.84339,1381.9124,278.9704,45.806587,58.06154,49.43069,82.63479,472.57983
1517791260,62.34377,63.687805,112.40645,107.81348,90.501114,90.22128,5.288,2.631,4.025,2.731,9.375,11.881,373.42862,41.568703,1483.2422,300.8797,46.14672,58.307526,49.549988,82.61887,472.5001
1517791320,61.812782,61.625595,111.00118,108.470314,88.0465,91.7356,5.716,2.472,4.125,2.6,9.522,11.174,373.25592,42.83064,1491.9922,233.09538,46.15001,58.383663,49.733418,82.63009,472.54987
1517791380,63.186707,62.624706,110.68773,110.72087,89.21887,93.751465,5.737,2.775,4.275,2.687,9.915,11.362,374.0711,41.181343,1506.5797,239.0008,46.484627,58.548676,49.985676,82.63443,472.42984
1517791440,63.186707,61.547546,109.72036,107.90513,89.78072,91.68988,5.419,2.625,4.037,2.569,9.687,11.369,373.26285,42.369038,1487.5765,266.9995,46.552418,58.66849,50.150055,82.63479,472.42984
1517791500,63.626305,62.06222,112.43697,108.68671,88.189735,91.56242,5.275,2.5,4.163,2.3,10.025,11.651,373.71637,44.011185,1483.9187,295.1263,46.63081,58.71994,50.29988,82.63768,472.33984
1517791560,62.562813,63.93811,112.49802,107.810936,89.06311,93.56304,5.612,2.363,3.962,2.85,9.825,10.963,373.58347,42.38616,1479.5844,298.7432,46.69993,58.865196,50.371346,82.6319,472.35995
1517791620,61.750088,62.374405,109.314156,108.8751,89.56377,91.68988,5.25,2.562,3.963,2.937,9.75,11.337,373.79236,40.8744,1485.898,222.69287,46.917866,58.98459,50.499985,82.618866,472.32996
1517791680,62.375496,61.499737,108.24817,108.18771,89.747345,90.6868,5.988,2.512,3.8,2.65,9.625,10.763,373.8421,40.603054,1487.2507,316.25137,47.03755,59.047085,50.650066,82.58127,472.26007
1517791740,61.87396,60.312893,110.1876,106.56345,89.814095,92.68742,4.837,2.425,4.05,2.6,9.15,10.951,373.34473,40.98294,1488.2529,215.93924,47.181225,59.05546,50.799892,82.64346,472.3801
1517791800,61.21834,62.593773,112.063644,108.68671,91.043495,91.93649,5.587,2.887,3.962,3.025,9.543,11.581,375.2281,42.25224,1480.073,293.71796,47.239967,59.14337,50.833244,83.12517,472.20007
1517791860,61.061234,61.06381,108.187126,105.87607,93.87499,90.93619,5.937,3.563,4.637,3.275,11.338,13.713,379.05313,40.84339,1498.9008,312.37845,47.30624,59.166702,50.95998,83.68065,472.26996
1517791920,62.06128,61.626297,110.1876,106.06446,93.124,92.499,6.675,4.05,5.512,4.2,10.662,12.113,368.01447,38.225502,1459.2407,301.7519,47.299988,59.350887,51.014294,84.63681,472.14996
1517791980,62.375496,60.813503,112.68586,106.247765,94.06413,93.2527,5.587,2.788,4.525,3.138,11.187,14.475,379.05078,42.008026,1496.5708,300.56763,47.437077,59.409447,51.17152,84.84367,472.03986
1517792040,62.312042,61.499737,107.50151,106.68565,95.56055,95.186806,5.7,2.8,4.163,2.887,10.8,14.176,378.0808,42.51454,1497.573,281.25095,47.564266,59.399933,51,84.09436,472.11008
1517792100,61.531044,61.8752,105.56443,104.59294,89.530396,92.374306,5.625,2.794,4.269,3.575,9.906,10.644,373.97144,43.805923,1498.7379,241.96951,47.5667,59.439404,51.166756,84.38439,471.94986
1517792160,60.594448,63.123913,105.374245,104.2518,91.188126,94.87369,6.325,2.819,4.294,3.131,10.55,12.212,373.68045,42.23345,1486.0732,257.74933,47.71998,59.53163,51.125065,83.852776,471.99008
1517792220,60.686592,62.249252,105.34372,105.34398,91.154755,93.09476,5.6,2.994,4.081,3.475,10.287,11.95,375.5268,43.962315,1490.9087,270.74445,47.73017,59.599922,51.27995,84.32797,471.78998
1517792280,60.594444,60.78116,103.99832,102.99924,90.9684,92.39555,5.45,2.85,4.575,3.487,10.162,12.662,375.43564,43.3954,1494.7418,273.5611,47.722706,59.736557,51.27995,84.31676,471.8701
1517792340,61.12468,61.873787,105.81097,104.2518,91.87236,92.499,5.075,2.75,4.475,3.437,10.838,12.025,374.34723,42.369038,1489.9065,238.56866,47.712475,59.755745,51.266724,84.31857,471.58984
1517792400,61.188133,62.31253,104.87647,102.062355,93.997375,94.25024,5.125,2.613,4.35,3.188,10.95,11.774,375.01636,42.71353,1497.2473,213.37863,47.83571,59.800083,51.233418,84.33159,471.69995
1517792460,61.37545,61.90613,103.53108,103.373474,93.126785,95.84352,5.556,2.747,4.563,3.4,10.481,12.544,374.55817,42.645103,1472.4064,290.0691,47.978497,59.733738,51.41108,84.31278,471.6001
1517792520,60.656384,62.609238,105.93541,101.9376,91.93911,94.12555,5.994,2.7,4.306,3.437,11.006,12.406,374.2081,42.686398,1486.0732,293.93402,47.958607,59.916603,51.35006,84.315674,471.52985
1517792580,61.156406,61.24943,104.56419,103.15708,93.343735,95.78256,5.831,3.056,4.594,3.4,10.756,12.313,374.48306,42.636,1484.0815,305.21674,48.079765,59.992485,51.533363,84.330864,471.43985
1517792640,61.27071,60.813507,102.12463,103.25127,91.34389,95.28102,5.412,2.544,4.419,3.544,10.856,11.937,374.1877,42.45205,1492.2366,235.12787,48.018105,59.957253,51.560047,84.324356,471.43985
1517792700,60.438854,62.81314,102.937035,103.49822,93.50227,93.37462,5.75,2.738,4.288,3.275,11.275,11.837,374.8889,40.76093,1482.0647,273.161,48.139366,59.981667,51.39996,84.33014,471.46985
1517792760,60.24851,62.00035,102.90652,101.12547,90.18681,93.43558,5.175,2.875,4.738,3.525,10.65,11.837,374.3086,40.98294,1485.898,249.93143,48.099957,59.929085,51.458817,84.324356,471.27997
1517792820,61.061234,60.999126,104.43974,103.31492,92.812485,93.56304,6.137,3.262,4.438,3.375,11.275,12.088,374.92227,40.456944,1484.5701,220.50034,48.01844,60.109604,51.39996,84.32219,471.42007
1517792880,59.438805,60.436638,102.25143,101.18658,92.439766,95.314285,5.95,2.738,4.487,3.275,10.75,12.262,374.05765,41.7005,1490.9087,253.86838,48.099957,60.154007,51.600067,84.31279,471.24008
1517792940,59.87387,60.813503,103.18593,102.25074,97.062515,98.3734,5.788,2.887,4.288,3.338,10.888,11.874,373.79898,43.341854,1489.23,229.8786,48.099957,60.19841,51.580055,84.324356,471.18997
1517793000,61.00081,61.125683,104.064064,104.5013,93.68585,93.50208,5.888,3.087,4.55,3.388,11.038,11.625,373.54034,42.113632,1479.2336,309.36975,48.199997,60.228348,51.504185,84.3287,471.13986
1517793060,60.407127,61.62489,105.49869,100.18604,94.34227,93.24992,5.588,2.569,4.744,3.503,10.938,11.906,373.2817,42.82207,1483.9187,308.68158,48.114246,60.267155,51.44999,84.30651,471.07986
1517793120,59.75,61.499737,102.875984,101.563354,95.438156,96.749626,5.8,2.6,4.388,3.562,10.975,11.588,373.5482,42.55072,1490.2322,302.6321,48.099957,60.099983,51.39996,84.30556,471.06998
1517793180,59.562675,59.68853,103.810486,100.87598,95.12664,95.06489,5.563,2.988,4.925,3.525,11.2,12.7,374.63672,44.59729,1504.563,261.56622,48.199997,60.263275,51.600067,84.568825,470.91998
1517793240,59.311913,60.000713,101.25119,100.31079,94.81512,94.18928,5.463,2.9,4.513,3.437,11.325,11.988,374.5336,44.58101,1490.9087,310.31393,48.224606,60.36335,51.70012,84.556526,470.8801
1517793300,59.686554,59.93884,102.12463,100.49919,94.99869,94.37769,5.162,2.988,4.137,3.437,10.687,14.738,374.5336,44.499607,1496.8965,247.93094,48.2888,60.291027,51.500015,84.55002,470.73996
1517793360,60.124634,61.312706,99.220184,99.81435,94.470215,95.18681,5.869,2.844,4.4,3.562,11.188,12.138,374.48602,42.727814,1488.7415,309.96985,48.352993,60.236343,51.562546,84.5341,470.76996
1517793420,59.781723,61.65583,100.78159,98.90547,95.09604,95.9987,5.338,2.944,4.706,3.606,10.994,12.15,375.08716,43.424725,1489.7437,252.55606,48.240013,60.21994,51.580055,84.527596,470.76996
1517793480,59.126106,59.78134,101.4085,99.03276,93.780426,95.125854,5.694,2.869,4.581,3.481,10.968,11.906,374.14664,44.44908,1337.7551,295.0623,48.380062,60.38483,51.44999,84.55581,470.7202
1517793540,60.405617,60.906315,103.592125,99.15497,94.345055,96.62494,5.631,2.806,4.362,3.275,11.156,12.694,373.77118,42.301083,1488.9169,270.6244,48.337852,60.34513,51.677887,84.54713,470.59985
1517793600,59.96904,62.20355,101.77948,102.59444,96.500656,96.74962,5.763,2.881,4.319,3.15,11.463,12.388,373.39572,43.241455,1493.0757,272.90497,48.378376,60.305435,51.580055,84.58763,470.56985
1517793660,60.188084,61.06381,99.438545,100.87598,93.56347,95.685585,5.837,2.712,4.35,3.713,10.8,11.237,374.1394,43.54769,1492.2365,285.25192,48.418896,60.497566,51.600067,84.683105,470.53986
1517793720,59.311913,61.68817,101.18545,99.6896,95.249016,98.750244,6.137,2.85,4.438,3.537,10.8,11.288,373.9164,42.116566,1480.5865,304.12045,48.45942,60.46167,51.600067,84.72505,470.44986
1517793780,58.62608,60.686943,100.06311,98.248634,92.12269,95.81304,5.25,3,4.725,3.338,11.262,12.662,373.69345,42.147575,1491.2344,252.62006,48.49994,60.425774,51.600067,84.70625,470.29987
1517793840,59.905594,60.561794,102.1575,100.49919,96.47006,96.813354,5.75,3,4.462,3.342,11.306,11.594,373.4705,41.000317,1487.9022,231.68704,48.450005,60.411148,51.650093,84.66864,470.40997
1517793900,59.03093,60.843033,100.8755,98.96912,94.968094,96.12616,5.7,2.944,4.15,3.331,10.894,12.206,373.24753,42.320618,1487.9148,252.15598,48.42662,60.585728,51.43331,84.68383,470.22998
1517793960,59.186527,61.031467,101.812355,99.310265,97.4686,96.56398,5.769,2.881,4.356,3.519,11.069,11.981,374.10834,42.170834,1482.5782,316.62747,48.457855,60.558353,51.575054,84.81258,470.1601
1517794020,59.094376,60.93725,101.09387,99.43756,96.845566,95.59415,5.362,2.787,4.425,3.475,11.044,11.969,373.95276,42.473194,1485.9104,266.78348,48.489094,60.53098,51.62508,84.81258,470.13995
1517794080,59.75,61.187553,100.560875,97.12335,93.93618,97.05997,6,2.55,4.2,3.65,10.65,12.062,373.79715,42.28713,1489.5808,229.75055,48.52033,60.50361,51.62008,84.824875,470.10995
1517794140,59.438805,62.250652,101.71843,100.061295,95.499344,96.68866,5.563,2.6,4.35,3.512,11.287,11.725,373.64154,43.07818,1492.5621,223.189,48.551563,60.70012,51.65565,84.83066,470.02985
1517794200,59.87387,60.87538,98.12367,98.74763,93.001625,96.37278,6.325,2.725,4.137,3.537,11.512,13.388,373.48596,43.212948,1491.9108,310.1859,48.582798,60.721645,51.70012,84.81908,469.80997
1517794260,58.93727,61.873787,102.31247,97.12335,95.74968,96.81059,5.162,2.8,4.575,3.567,10.838,12.725,373.33035,46.405067,1500.905,306.18497,48.471466,60.74601,51.600067,84.78726,469.96985
1517794320,60.686596,61.437862,100.936554,98.74763,96.12238,95.75208,7,2.988,4.388,3.525,11.575,11.774,374.00375,43.840134,1496.2451,220.13223,48.40007,60.77038,51.64295,84.847534,469.84985
1517794380,59.532467,60.65601,99.91597,100.40753,94.84572,96.250854,5.188,3.025,4.587,3.619,11.469,12.562,374.9509,44.3368,1499.4019,287.27643,48.479965,60.794746,51.576244,84.99363,469.72986
1517794440,59.062653,60.812096,98.68718,98.999664,97.78012,97.50055,5.588,3.006,4.625,3.925,11.406,11.85,374.46225,44.716682,1494.5665,259.74976,48.500107,60.699947,51.650093,84.9254,469.6201
1517794500,59.562675,60.686943,98.18942,96.12538,95.56055,94.93743,5.275,2.837,4.688,3.713,11.138,12.362,374.65634,45.134644,1492.2365,306.93716,48.510128,60.70012,51.575054,85.01871,469.66986
1517794560,59.937317,62.18878,101.748955,97.62744,96.62305,98.877716,5.162,3.137,4.4,3.338,11.338,12.913,373.95728,42.147575,1485.898,318.68396,48.52015,60.714264,51.500015,85.012924,469.63986
1517794620,58.62608,61.68817,99.748474,98.68652,96.50066,96.87709,5.663,2.887,4.537,3.412,11.65,12.162,373.72168,42.281494,1492.913,311.2422,48.530167,60.73195,51.600067,84.9131,469.47998
1517794680,59.56268,61.031467,98.96895,97.34485,96.90398,98.90542,5.631,2.694,4.731,3.45,11.237,12.532,373.48608,43.3056,1496.2451,274.72137,48.540188,60.74963,51.560047,85.78466,469.39984
1517794740,61.03102,62.343464,100.344864,97.40595,97.56317,96.167725,5.85,2.981,4.35,3.469,11.231,12.119,373.25046,43.600662,1488.2405,309.44174,48.55021,60.767315,51.405846,85.23135,469.50998
1517794800,60.34368,61.0624,100.312,97.25065,95.74968,97.22069,5.525,2.919,4.394,3.55,11.188,11.681,374.41534,42.912518,1486.0858,294.47015,48.56023,60.784996,51.600067,85.13926,469.38995
1517794860,59.186527,61.655823,99.953926,98.50067,97.96926,96.6859,5.519,2.912,4.556,3.419,11.281,11.656,374.77237,42.08943,1488.065,277.28198,48.57025,60.773384,51.675106,85.15903,469.36984
1517794920,59.780212,60.938656,99.87527,95.93698,99.18753,96.71915,5.769,2.731,4.419,3.319,11.169,12.538,375.12943,43.3954,1490.0693,252.8121,48.580273,60.785946,51.6601,85.14022,469.32996
1517794980,60.90715,61.56302,98.499344,98.18753,97.34344,98.12401,5.581,2.862,4.763,3.494,11.406,12.069,373.58347,43.600662,1486.3989,284.7798,48.590294,60.76583,51.585773,85.13081,469.27985
1517795040,60.188084,61.873787,100.74872,97.56125,97.251656,98.750244,5.413,2.687,4.487,3.437,11.762,11.425,374.0556,44.928825,1495.2429,323.8052,48.49994,60.745712,51.67868,85.10695,469.15985
1517795100,58.562634,60.999126,98.311516,98.874916,97.93588,97.564285,5.15,2.9,4.275,3.562,11.287,12.676,373.5066,43.248035,1495.8944,265.37512,48.549957,60.725597,51.43331,85.10984,469.17007
1517795160,59.343636,61.249428,99.71796,97.96858,99.71878,98.126785,6.031,2.869,4.575,3.688,11.494,11.262,373.77283,44.537178,1470.9158,271.68866,48.546112,60.705482,51.6223,85.12792,469.00986
1517795220,60.0627,61.56161,98.59327,97.405945,99.46846,96.62494,5.55,2.969,4.512,3.413,11.025,12.588,373.70898,44.6159,1498.3997,241.84146,48.58569,60.791702,51.593815,85.132706,468.96008
1517795280,59.437294,61.18756,99.37515,96.93751,96.0612,98.56182,5.806,2.844,4.625,3.413,11.219,11.981,374.10834,44.08096,1549.4092,297.03076,48.50257,60.750072,51.674297,85.13733,468.87997
1517795340,58.875336,60.75023,98.87503,97.09281,97.84409,98.467606,5.531,2.996,4.613,3.519,11.45,12.368,373.97144,44.64326,1488.5786,255.25269,48.51481,60.8955,51.66852,85.13081,468.88986
1517795400,59.251488,61.187553,98.62614,96.37487,98.2474,100.06367,5.95,3.025,4.25,3.412,11.863,11.962,375.04016,45.39855,1496.7461,313.97083,48.595924,60.87133,51.600067,85.47147,468.7501
1517795460,59.124588,60.062584,95.49863,94.44001,95.05988,97.43682,5.362,2.788,4.812,3.575,11.2,12.025,374.63617,43.49803,1491.9108,242.12155,48.59647,60.84716,51.600067,85.38179,468.6301
1517795520,58.93727,60.68835,99.2507,96.219574,97.593765,99.12433,5.431,2.644,4.506,3.806,11.356,11.975,374.6394,45.6196,1501.4062,263.71875,48.575832,60.822987,51.663258,85.389885,468.6901
1517795580,59.438805,63.06345,96.31103,95.437996,98.56449,96.81059,5.7,2.887,4.438,3.363,11.138,12.413,373.8523,42.321358,1487.9022,271.8727,48.59998,60.905334,51.680107,85.38127,468.6001
1517795640,60.06119,61.811916,98.18942,96.75166,99.49905,98.31244,5.738,3.225,4.913,3.675,11.663,12.862,373.39407,45.7211,1504.2373,261.93433,48.524437,61.100098,51.600067,85.34996,468.52985
1517795700,59.937317,62.436275,98.4383,96.87386,96.62305,97.81367,5.6,3.363,4.688,3.813,11.487,11.274,373.25806,43.241455,1487.2507,315.0671,48.589973,60.800026,51.533367,85.38757,468.63995
1517795760,59.562675,61.90613,98.626144,96.87386,97.4686,97.375854,5.537,3.063,4.469,3.662,11.512,12.219,373.80978,44.662415,1495.5812,317.75574,48.593,60.999504,51.55459,85.38612,468.51007
1517795820,59.000717,60.686943,97.62591,96.50216,99.248726,97.18743,5.15,2.837,4.775,3.512,10.7,13.488,373.4218,43.300667,1484.2444,301.68787,48.55451,60.979042,51.536396,85.39336,468.40985
1517795880,59.626125,62.06222,97.49911,95.998085,97.501976,98.4399,5.025,2.9,5.075,4.212,12.012,13.637,374.45047,43.09484,1492.5621,240.56915,48.541687,60.958584,51.611183,85.6306,468.24997
1517795940,59.124588,62.06222,99.438545,96.31377,99.06514,99.249016,5.988,2.837,4.775,3.813,12.15,13.137,374.9509,42.46389,1486.2487,323.2451,48.58895,60.938126,51.580055,85.606,468.36008
1517796000,59.251488,60.374763,100.626625,97.250656,100.62275,99.62587,5.463,2.8,4.875,3.525,12.213,14.462,374.59387,42.691822,1486.2487,301.55984,48.513393,60.917664,51.500015,85.6306,468.22986
1517796060,58.813396,60.748817,98.06262,96.75166,100.0609,98.124016,5.362,2.95,4.55,3.575,11.875,12.7,374.274,41.80301,1491.2344,263.5027,48.548496,60.899933,51.640087,85.6306,468.1201
1517796120,59.62613,62.124096,98.68719,96.06428,98.18621,99.43744,6.037,2.794,4.45,3.537,11.819,12.625,374.54547,42.82207,1496.8965,219.06,48.5836,60.949974,51.666767,85.643616,468.1501
1517796180,58.73409,62.00035,98.31386,95.59329,102.1887,99.46792,5.581,2.875,4.309,3.581,11.006,12.175,374.81696,43.241455,1491.5725,275.9057,48.511013,61.000015,51.650093,85.62771,468.06998
1517796240,59.27163,61.906136,98.28099,95.0612,99.218124,98.47038,5.844,2.994,4.563,3.456,12.044,11.9,375.08847,43.669083,1490.0693,251.69183,48.53316,61.000015,51.666767,85.62481,467.92984
1517796300,58.87483,61.40693,100.12415,97.719086,101.312546,99.96947,5.556,2.831,4.544,3.763,11.781,12.394,374.08105,45.102062,1500.7423,287.18842,48.555313,61.094337,51.566715,85.87073,467.83984
1517796360,59.37536,62.15644,99.37515,95.06375,101.06222,99.99994,5.65,2.95,4.612,3.706,11.694,13.056,373.88644,45.154457,1497.7358,267.71973,48.57746,61.087692,51.439983,86.462364,467.89984
1517796420,59.71827,61.655823,97.12343,95.71804,99.09296,100.96977,5.338,2.769,4.488,3.888,11.819,12.1,373.6918,46.65816,1494.2407,311.7463,48.59961,61.081043,51.500015,85.74704,467.8501
1517796480,59.562675,60.062584,98.49935,95.81477,100.127655,98.184975,5.413,2.975,4.637,3.425,11.537,12.113,373.49716,46.955,1507.2437,223.25299,48.535774,61.074398,51.457134,85.73186,467.73996
1517796540,59.583828,62.31253,96.249985,94.56221,103.12604,99.43744,5.463,3.175,4.788,3.662,11.775,12.8,373.30255,44.778706,1494.8003,270.49637,48.532562,61.06775,51.57148,85.73186,467.68985
1517796600,60.06119,62.06222,97.25023,96.18648,97.93588,97.6862,6.513,2.637,4.575,3.662,11.762,12.437,373.40332,46.341175,1494.2407,326.3178,48.508728,61.061104,51.500015,85.73186,467.58997
1517796660,59.562675,61.938477,98.560394,94.185425,99.30991,97.564285,5.275,2.837,4.725,3.713,11.325,12.262,373.2687,46.69061,1504.2373,225.3175,48.529003,61.05446,51.600067,85.77525,467.52997
1517796720,59.345146,60.8121,95.84378,97.46706,101.93837,98.71977,5.456,2.787,4.706,3.469,12.394,12.925,374.9509,45.867714,1499.74,241.22533,48.549282,61.04781,51.657238,85.9286,467.55997
1517796780,58.72981,61.345055,97.3418,93.99957,102.124725,100.592926,5.338,2.969,4.544,3.75,11.9,11.368,374.44986,46.299244,1503.0723,266.0313,48.56956,61.041164,51.55004,85.94378,467.46997
1517796840,58.56112,60.53226,95.719345,95.65694,100.436386,99.279495,5.894,2.775,4.859,3.544,11.944,12.806,375.00046,46.339947,1413.7432,289.749,48.58984,61.034515,51.55004,85.927155,467.47986
1517796900,60.166935,61.937775,97.75034,95.65439,99.06236,100.78134,5.438,3.056,4.637,3.425,11.719,12.844,373.65106,44.679554,1497.2347,287.2124,48.524296,61.02787,51.514305,85.97488,467.3401
1517796960,59.656338,61.657234,96.04023,98.53122,100.43639,97.938354,5.65,3.031,4.894,3.763,11.463,12.369,374.06573,44.304237,1498.5751,225.09344,48.576492,61.021225,51.466663,85.95897,467.2501
1517797020,59.686554,62.250652,98.37726,95.0001,101.562874,100.43498,6.012,3.137,5.363,3.475,12.663,13.4,373.83572,46.307384,1501.9072,260.686,48.49994,61.014576,51.600067,85.923676,467.2801
1517797080,59.37536,60.625072,97.68695,96.81276,103.68789,100.6899,5.463,2.938,4.887,3.713,12.163,13.576,373.60568,47.811256,1508.2458,222.30875,48.70002,61.00793,51.600067,85.95607,467.1901
1517797140,58.530907,61.655823,96.841675,95.21905,99.126335,99.71731,5.438,3.063,4.594,3.719,11.9,13.338,373.37567,46.11899,1499.9028,242.52965,48.505497,61.001286,51.650093,85.92522,467.1001
1517797200,59.437294,61.218494,95.46811,94.59531,102.094124,102.9704,5.262,2.919,4.631,3.356,11.912,13.025,373.70898,47.596916,1500.404,290.0611,48.64545,61.024906,51.52503,85.94559,467.0701
1517797260,59.188038,61.655827,97.62355,95.687485,102.094124,100.75087,5.825,3.013,4.813,3.519,11.581,13.1,373.9229,46.04393,1499.9155,223.31702,48.657146,61.02769,51.579002,85.93727,466.96985
1517797320,59.124588,62.250652,95.437584,95.74859,101.123405,100.43498,5.75,3.275,5.075,3.612,12.4,12.9,373.34863,46.79581,1503.9116,222.18073,48.49994,61.06668,51.500015,85.925705,466.96985
1517797380,60.188084,62.56283,96.188934,95.74859,103.81027,100.37402,4.913,2.8,4.487,3.863,11.962,12.313,374.13013,46.83694,1485.898,280.93088,48.533287,60.999844,51.600067,86.063126,466.89996
1517797440,58.873825,62.56283,97.377014,95.0001,103.6267,98.99963,5.7,3.125,4.725,3.713,11.863,13.213,373.94986,44.173992,1493.2386,235.68799,48.49994,61.100098,51.560047,86.050095,466.80008
1517797500,58.813396,60.999126,98.06262,96.624374,104.75039,100.939285,5.95,3.225,4.975,3.8,11.962,12.15,373.925,45.800514,1501.2307,256.62103,48.59998,60.999844,51.500015,86.050095,466.74008
1517797560,59.061142,61.873787,96.06215,96.12538,101.93558,100.43498,5.763,3,5,3.525,12.463,13.899,373.6763,44.22354,1497.2473,259.7578,48.59998,61.100098,51.533363,86.16872,466.72986
1517797620,59.49923,61.561607,96.43783,94.25162,103.87702,106.06,5.837,2.863,5.075,3.825,11.762,14.575,373.4276,43.379612,1493.915,281.61905,48.59998,61.100098,51.44136,86.18173,466.54984
1517797680,59.56268,61.40693,96.68671,95.75113,100.65613,102.90666,5.306,2.944,4.8,3.713,12.319,12.882,373.47263,42.237873,1487.0629,283.0274,48.59998,61.10305,51.480003,86.134,466.72986
1517797740,59.188038,60.969593,98.21759,96.344315,103.782455,100.72039,5.938,2.983,4.812,3.825,11.844,12.304,375.1122,42.86277,1479.91,279.87463,48.59998,61.107716,51.500015,86.43705,466.5301
1517797800,59.124588,60.87538,95.56437,95.18849,101.8132,101.62648,5.262,2.788,5.162,3.512,11.925,12.937,374.9369,42.21735,1487.2507,256.1249,48.59998,61.11238,51.436344,86.418976,466.4701
1517797860,60.188084,61.437862,96.87454,96.31377,104.18855,101.81491,5.512,3.125,4.537,3.375,12.012,13.437,374.6018,42.116566,1491.9108,293.55792,48.59998,61.117046,51.39996,86.468155,466.32996
1517797920,59.438805,61.750042,95.81326,94.87281,102.25267,101.127716,5.175,3.15,4.5,3.188,12.413,12.862,374.31882,42.98488,1531.8966,274.06525,48.59998,61.12171,51.500015,86.42476,466.32996
