时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1517797980,59.396507,61.645046,97.56329,96.520836,104.08285,103.165276,5.927,2.942,4.863,3.738,11.766,13,374.97653,43.805923,1477.1375,293.0458,48.59998,61.126377,51.520027,86.43344,466.21985
1517798040,59.438805,60.748817,97.00134,96.06428,103.31517,101.81491,5.325,2.837,4.587,3.462,11.762,13.288,373.99585,45.44416,1345.2461,279.93863,48.59998,61.131042,51.600067,86.45657,466.17996
1517798100,58.93727,62.18878,96.8135,95.62639,100.750694,102.62402,5.75,2.938,5.013,3.612,12.05,13.825,373.79236,44.54401,1493.915,307.36926,48.59998,61.135708,51.39996,86.44934,466.20996
1517798160,58.74995,61.56302,95.1887,96.59383,103.468155,102.249954,5.862,2.887,5.019,3.713,12.056,13.294,373.5889,42.221714,1467.9093,288.99683,48.59998,61.140373,51.43331,86.437775,466.14996
1517798220,58.811382,61.749104,97.27213,94.66575,102.60499,101.438065,5.342,3.133,4.896,3.4,12.258,12.27,373.3854,47.284065,1542.1268,292.03757,48.59998,61.145035,51.461533,86.39583,466.51984
1517798280,58.90555,61.219902,95.78039,93.969025,102.06353,100.6234,5.219,2.9,4.663,3.594,12.225,13.044,373.97144,40.114628,1481.2378,273.065,48.59998,61.1497,51.500015,86.43705,466.05997
1517798340,59.15631,60.8121,95.125305,94.37636,101.59347,99.7173,5.5,2.8,4.919,3.775,11.85,11.712,374.98364,42.740665,1470.9033,299.94345,48.59998,61.154366,51.475002,86.608826,466.02997
1517798400,59.251488,60.436638,96.62566,95.49909,103.999405,101.997795,5.454,3.275,4.587,3.725,11.725,14.55,374.87234,42.322014,1487.9022,276.92993,48.59998,61.15903,51.586727,86.605576,465.88986
1517798460,58.62608,60.25102,94.751976,92.25056,101.312546,100.87279,6.325,2.887,4.812,3.512,12.825,13.825,374.0498,41.495483,1487.2507,228.56625,48.59998,61.163696,51.483337,86.61859,465.87997
1517798520,60.000763,61.750042,96.844025,95.343796,103.782455,102.09477,5.675,3.088,4.825,3.6,12.394,13.444,373.88065,40.773617,1486.3989,229.62253,48.59998,61.16836,51.51669,86.59979,465.8701
1517798580,58.43725,60.968185,96.75011,92.53061,104.063385,102.4356,5.769,2.972,4.903,3.506,12.825,12.438,373.71146,40.522587,1481.2379,306.56107,48.59998,61.173027,51.428547,86.590385,465.7801
1517798640,59.813446,61.0624,97.65642,96.59383,102.655975,102.71823,5.7,3.275,4.694,3.713,12.731,13.15,373.5423,40.114628,1480.7493,278.44226,48.59998,61.177692,51.449986,86.60052,465.8101
1517798700,60.0627,61.437862,96.71958,93.969025,104.78099,101.93683,6.194,2.944,5.069,3.962,11.819,13.056,373.37314,41.87135,1446.2502,277.25,48.59998,61.182354,51.493343,86.59979,465.69995
1517798760,58.62608,61.499737,95.24975,93.81372,104.24974,100.06367,5.687,2.837,4.438,3.475,12.537,14.162,373.20395,40.616623,1482.9165,249.99545,48.59998,61.18702,51.54741,86.61281,465.72998
1517798820,59.438805,60.186337,98.74823,94.81171,101.37374,101.43806,6.375,3.137,4.375,3.238,12.3,13.213,373.76602,40.42474,1481.9143,313.3067,48.609985,61.191685,51.600067,86.59776,465.66995
1517798880,58.81189,61.187553,98.93608,95.437996,104.18855,103.937454,5.738,3.175,4.487,3.975,12.05,13.799,374.12564,42.69757,1480.5865,299.2553,48.619987,61.19635,51.600067,86.605576,465.67984
1517798940,59.75,60.501328,95.1887,96.50216,102.81452,101.559975,5.413,2.762,4.55,3.525,12.213,12.913,373.64865,46.141743,1503.5608,229.8786,48.62999,61.200005,51.553375,86.61281,465.58984
1517799000,58.873825,61.750042,98.18942,96.75166,101.00102,98.4399,5.162,2.988,4.35,3.512,11.675,12.213,373.5592,43.92566,1493.2386,328.43033,48.639996,61.200005,51.41815,86.76904,465.51996
1517799060,58.562634,60.999126,94.81302,95.62639,103.81027,101.93683,5.5,2.938,4.487,3.525,12.4,11.988,375.51147,42.736446,1485.898,305.56082,48.65,61.24282,51.57148,86.97446,465.5701
1517799120,59.092865,61.187557,99.53011,94.31271,102.8757,101.62648,5.975,2.95,4.463,3.069,10.931,12.506,378.48923,39.093815,1505.7405,286.18817,48.660004,61.15222,51.5556,84.19995,465.63995
1517799180,59.686554,61.125683,98.06262,96.31377,104.31093,104.43622,5.988,3.462,4.725,3.087,10.35,11.437,375.3365,34.60373,1468.235,296.0545,48.670006,61.100098,51.39996,84.269394,465.43985
1517805480,81.12459,80.0627,140.2496,140.04167,93.27235,91.627075,5.583,2.971,3.457,2.054,8.704,9.379,358.2462,35.41367,1440.9097,261.99832,39.028595,46.566677,42.066708,81.18533,466.65997
1517805540,76.65561,75.84453,139.5632,135.1867,89.84191,92.68742,5.475,2.919,4.144,2.556,10.65,10.287,378.0808,38.694866,1486.7498,255.99687,39.900017,48.599865,42.60007,85.219055,466.59998
1517805600,73.75064,74.000984,134.49861,132.8114,93.001625,92.12769,5.612,2.738,3.863,2.75,10.8,11.151,373.97144,38.159225,1474.348,309.88187,40.6769,49.999954,43.100086,85.79985,466.60986
1517805660,73.24911,71.3123,132.00037,129.43558,91.811165,93.87339,5.425,2.887,3.863,2.5,10.55,11.337,372.41003,36.10274,1466.5814,206.25691,41.228592,51.800026,43.757072,84.84946,466.54984
1517805720,69.8139,70.12545,127.501625,125.937546,95.05988,92.06119,5.025,3.238,4.113,2.312,11.338,12.025,376.57034,34.619102,1473.8971,207.68124,41.763695,52.999958,44.299965,84.793045,466.57983
1517805780,69.8129,68.62456,128.75076,126.290565,88.916626,93.853065,5.175,3.025,4.075,2.944,10.794,11.956,376.66263,35.633465,1458.13,273.00366,42.221455,54.050026,44.860012,85.642166,466.47998
1517805840,69.001175,67.40584,125.24991,124.06378,91.00177,90.81149,5.506,3.006,4.192,3.006,10.469,11.125,373.35715,35.87237,1466.406,276.99393,42.62005,54.74008,45.333347,85.41867,466.51984
1517805900,67.53133,68.53081,124.53143,123.0327,93.90837,91.40725,5.381,2.975,4.269,2.356,11.188,11.788,374.05765,37.74666,1475.5757,245.56236,42.96668,55.379974,45.88339,84.825226,466.48984
1517805960,66.81377,64.812775,122.749306,122.62282,89.43582,90.188034,5.125,3.125,4.062,2.6,11.2,11.637,376.6081,37.630173,1477.5801,248.12299,43.299973,55.925026,46.300022,85.069336,466.45984
1517806020,65.81372,66.18806,122.18579,120.000565,93.185196,91.252075,5.512,3.175,4.1,2.9,10.838,12.088,375.02454,37.45622,1469.5629,298.7432,43.799995,56.399933,46.683308,85.38757,466.4401
1517806080,65.43606,64.500595,119.74859,120.12277,91.627594,90.49838,5.4,2.988,4.288,2.8,11.413,11.788,373.68045,37.554455,1471.5671,280.5628,44.06998,56.68335,47.04992,85.09393,466.4401
1517806140,65.00099,63.249065,118.62626,120.311165,91.811165,94.25024,5.262,2.55,4.2,2.937,10.975,11.825,374.974,35.999786,1473.5714,208.12936,44.370045,56.90016,47.199997,85.131546,466.4401
1517806200,64.31214,62.875015,123.937386,118.748,93.56347,94.99839,5.85,2.988,4.012,2.55,11.825,12.15,375.65775,36.488815,1472.5693,315.56323,44.514217,57.125,47.71113,85.14311,466.32996
1517806260,63.312096,65.5637,117.49922,118.24901,92.12269,90.81426,5.213,2.988,4.625,2.937,11.175,12.074,375.14728,36.418953,1473.2457,302.5041,44.99995,57.499958,47.999916,85.16191,466.51984
1517806320,64.094604,62.68799,119.093506,118.50105,92.531555,94.21698,6.356,3.275,4.237,2.869,11.275,12.563,374.33997,35.674168,1515.8999,244.37808,45.099987,57.554073,48.26006,85.16673,466.2901
1517806380,62.96918,63.90577,117.71993,116.84369,94.499886,94.06181,5.325,3.112,4.25,3.069,11.381,11.938,374.51996,37.051064,1469.4126,290.5012,45.371376,57.816677,48.449905,85.17222,466.4101
1517806440,63.354393,63.77124,116.33306,113.89387,91.39766,91.83398,5.858,3.142,4.358,2.596,11.166,12.054,375.11752,37.90042,1471.35,309.5831,45.512474,57.94989,48.75,85.13926,466.20007
1517806500,63.374027,62.62471,117.21981,114.06105,91.84454,93.24992,5.344,3.106,4.312,2.875,11.156,11.956,374.77634,36.146496,1460.4058,291.59747,45.789406,58.066563,48.98994,85.16843,466.14996
1517806560,63.37554,61.437862,119.06297,114.37419,92.06149,91.18557,5.275,2.988,4.825,2.937,11.075,13.025,374.30084,37.424675,1467.5836,298.56714,45.931217,58.200005,49.1,85.16191,466.08008
1517806620,61.87396,63.4375,113.75184,112.87722,93.06281,93.50208,5.5,3.188,4.575,2.95,11.088,12.325,374.2419,37.012012,1463.575,294.9983,46.100033,58.375965,49.387432,85.16914,466.03986
1517806680,62.562813,62.50096,115.00098,116.375244,92.37302,96.43928,5.5,2.888,4.3,2.688,10.85,12.013,375.00702,36.207253,1469.5629,293.12582,46.211834,58.377884,49.449993,85.05052,465.97986
1517806740,62.71841,62.156437,115.06201,113.83277,91.783356,91.875534,5.344,2.931,4.4,2.887,11.256,12.218,374.46863,35.16248,1457.5747,295.50238,46.41332,58.64494,49.620026,85.18072,465.99008
1517806800,63.375538,61.53067,113.249374,112.18729,91.31329,93.188965,5.894,2.938,4.275,2.813,10.994,12.212,374.23553,36.464764,1471.2415,260.622,46.59683,58.701714,49.787613,85.15324,466.02997
1517806860,61.686638,61.062405,113.90681,112.87467,94.00015,93.5963,5.406,2.863,4.344,2.769,11.094,11.781,374.08105,37.193653,1471.9054,271.7527,46.647095,58.70967,49.96,85.190636,465.93008
1517806920,61.65643,62.15644,113.185974,111.71885,93.65526,95.15634,5.188,3.113,4.275,2.994,11.787,12.438,374.00375,36.169884,1466.5688,289.65295,46.835274,58.76527,50.175068,85.10333,465.93997
1517806980,63.18822,61.71911,113.50061,110.84306,93.124,93.87338,5.987,3.206,4.275,2.762,11.019,12.112,373.31097,35.970184,1469.4126,271.8407,46.952293,59.017014,50.01998,85.15903,465.82983
1517807040,61.96762,62.343464,111.15732,109.56249,96.656425,94.593834,5.65,3.112,4.338,2.706,10.7,11.806,373.8611,35.41367,1466.406,281.339,46.933346,59.052082,50.150055,85.16288,465.82983
1517807100,61.12468,61.68817,112.873695,109.435196,94.12532,92.87585,5.338,3.325,4.163,2.987,11.2,12.488,373.48077,37.220627,1478.5823,233.81555,47.187836,59.159664,50.24998,85.13733,465.8101
1517807160,60.750046,61.62489,109.81192,110.52992,95.499344,94.12554,6.019,3.325,4.469,3.056,11.188,12.262,373.33405,36.89634,1471.2415,307.9054,47.294724,59.204296,50.305767,85.209656,465.67984
1517807220,60.937363,61.87379,112.000244,110.094574,92.3452,93.188965,5.706,3.044,4.338,2.962,11.025,12.644,373.95758,36.325806,1469.7507,292.5897,47.350006,59.27313,50.433285,85.150345,465.7201
1517807280,59.281696,61.345055,111.59405,106.874054,97.4686,94.21698,5.388,3.213,4.494,3.034,10.938,12.375,373.74734,38.153214,1477.9182,280.0027,47.450043,59.27838,50.424946,85.14962,465.75998
1517807340,60.78026,61.12568,107.7504,108.75037,95.001465,94.75178,5.331,3.275,4.2,3.216,11.044,12.268,374.14218,38.774128,1473.7343,303.77637,47.385735,59.409298,50.524998,85.390465,465.54007
1517807400,60.90564,61.312714,111.01644,108.31247,98.25018,94.96791,5.756,3,4.363,3.15,10.579,12.662,373.7937,37.856487,1474.749,243.90598,47.450043,59.42491,50.55716,85.359375,465.57996
1517807460,61.188133,61.626297,110.502235,109.18571,93.435524,96.43928,5.95,3.175,4.388,2.887,10.7,12.613,373.44522,37.450962,1477.5801,212.49841,47.5905,59.5813,50.681034,85.36299,465.48007
1517807520,60.594448,63.06345,107.7504,106.75185,94.9375,92.87585,5.687,3.325,4.438,3.325,10.55,12.174,373.74512,35.999786,1461.5707,300.8717,47.627216,59.596024,50.641727,85.16914,465.34985
1517807580,62.06128,62.18878,108.501755,105.18868,94.81512,94.56058,6.237,3.337,4.113,3.238,10.863,11.4,373.82266,36.39101,1476.578,233.75153,47.739986,59.63551,50.799892,85.41651,465.54007
1517807640,60.686596,61.187553,110.24866,106.93515,96.00001,93.68496,5.95,3.425,4.45,3.188,11.237,12.025,373.3851,36.42503,1471.918,314.81107,47.766663,59.787266,50.700092,85.43097,465.36996
1517807700,60.686596,62.18878,110.43649,109.25189,95.31021,95.314285,4.937,2.988,4.738,3.363,10.8,10.851,373.48874,36.73333,1468.235,282.43524,47.80001,59.635063,50.879936,85.33116,465.34985
1517807760,60.71832,62.09316,106.96852,105.75132,94.751144,96.68866,6.137,3.119,4.538,3.662,11.044,11.138,373.4193,37.74666,1471.918,299.53534,47.716644,59.818798,50.888832,85.51922,465.36008
1517807820,60.3754,61.811916,108.872734,107.50033,94.49803,93.56304,5.5,2.95,4.288,3.238,11.138,11.937,373.99088,37.164223,1466.5814,302.80817,47.812126,59.89539,50.866596,85.506195,465.48007
1517807880,60.438854,61.06381,108.126076,105.00028,94.49803,96.189896,4.925,3.425,4.812,3.375,11.225,11.5,373.78952,38.1983,1477.9058,220.18024,47.99386,59.82378,50.95998,85.4874,465.27997
1517807940,59.62613,61.750042,108.68959,105.81497,94.9375,96.561195,5.65,3.65,4.525,3.087,11.075,11.488,373.58817,36.756992,1475.5757,243.06577,47.92641,59.913483,50.983326,85.54381,465.24997
1517808000,60.000763,63.06345,107.18689,105.377075,95.499344,95.06489,5.8,2.988,4.637,3.462,10.95,12.162,373.38678,37.21904,1475.9014,239.43289,48.058216,60.027668,50.987495,85.52501,465.24008
1517808060,60.188084,61.37599,105.06431,104.18561,97.12371,95.375244,5.4,3.137,4.338,3.388,11.338,11.988,373.40332,37.38788,1484.2444,288.99683,48.000786,59.994522,51.038483,85.506195,465.1501
1517808120,60.375404,60.827564,104.834206,108.31247,97.87747,97.74994,5.294,3.144,4.269,3.281,11.306,11.794,374.05765,35.644566,1471.5796,247.46684,48.052982,59.939014,51.050026,85.51632,465.09998
1517808180,60.25002,62.48479,107.43811,104.531845,95.18782,96.24808,5.419,3.369,4.688,3.713,11.069,12.175,373.9229,36.73333,1473.4086,222.4688,48.049934,60.18562,51.026844,85.51053,465.0301
1517808240,60.15485,61.686764,105.87437,105.00029,94.65657,96.12616,5.463,3.169,4.319,3.25,10.913,11.974,373.94986,36.488815,1473.2457,258.25342,48.039932,60.033375,51.030785,85.63301,465.13986
1517808300,59.749996,61.343643,106.75016,104.8119,95.34358,94.563354,5.625,3.169,4.431,3.35,11.238,11.462,373.66873,36.349094,1456.9106,288.8768,48.099957,60.19989,51.096752,85.63422,464.9101
1517808360,61.219097,61.613636,106.88987,104.01758,97.842705,96.96714,5.628,3.712,4.412,3.325,11.138,11.913,373.3876,36.195877,1470.8156,305.54483,48.07995,60.13872,51.058365,85.60215,464.8501
1517808420,59.188034,61.24943,104.68863,104.124504,97.62436,97.12647,5.438,3.087,4.625,3.525,10.987,11.637,373.98434,35.999786,1468.9114,290.69324,48.099957,60.19989,51.035313,85.368774,464.91995
1517808480,59.75,60.312893,103.99832,103.12653,98.43655,98.31244,4.937,3.175,4.587,3.363,11.563,11.551,373.20844,35.785355,1471.2415,321.56467,48.14998,60.23665,51.014294,85.6494,464.77985
1517808540,59.15632,61.8752,106.09273,104.15506,96.094574,97.564285,5.569,3.281,4.619,3.238,11.719,12.274,373.45663,35.674168,1470.7404,288.66074,48.154522,60.286774,51.07504,85.6089,464.8801
1517808600,59.09438,60.62507,106.28056,103.03233,99.2209,97.84415,5.044,3.281,4.331,3.644,11.075,11.338,373.77744,35.75557,1467.2495,211.69022,48.23334,60.35433,51.04402,85.71884,464.73007
1517808660,60.43734,61.56302,105.15588,103.65607,96.283714,96.65541,5.762,3.638,4.806,3.275,11.738,12.025,373.97787,36.399902,1222.2572,238.52869,48.25224,60.45593,51.050026,85.765854,464.74985
1517808720,59.37536,62.062218,104.87413,102.84393,97.84409,97.333374,5.381,3.331,4.75,3.406,11.581,12.794,373.7839,35.916054,1471.2415,285.31592,48.318928,60.41798,51.025013,85.765854,464.70996
1517808780,59.188038,60.374763,103.1554,102.87448,98.280785,96.752396,5.8,3.197,4.338,3.106,11.206,12.206,373.58994,34.852077,1456.7478,300.9997,48.38562,60.494835,51.050026,85.77815,464.67996
1517808840,59.75,61.499737,102.25143,100.62648,97.81351,100.6899,5.888,2.887,4.775,3.238,11.625,12.462,373.39594,34.809364,1455.9086,286.43622,48.40007,60.57169,50.89995,85.78104,464.49997
1517808900,58.686504,61.24943,101.18545,101.93506,100.56156,99.93621,6.425,3.238,4.275,3.037,11.812,12.062,373.20197,35.145035,1467.9093,312.6185,48.315933,60.498173,51.028587,86.20633,464.55008
1517808960,59.124588,60.186337,101.439026,104.81189,97.251656,98.62278,4.988,3.125,4.688,3.225,11.863,12.45,373.80002,36.977844,1474.8993,240.18506,48.361366,60.471413,51,85.76224,464.49997
1517809020,58.62608,60.501328,105.1864,101.563354,98.56449,97.375854,5.6,3,4.3,3.138,11.775,11.974,373.40143,38.108368,1477.5801,233.43146,48.4068,60.44465,51.126385,85.77525,464.46008
1517809080,58.686504,60.625072,102.50031,100.43808,98.937195,99.43744,5.213,3.363,4.775,3.375,11.425,11.662,374.0615,35.720684,1464.2515,303.4963,48.452232,60.41789,51.078613,85.77525,464.3701
1517809140,59.21976,60.12446,103.873886,101.59392,97.56317,98.31244,5.456,3.262,4.775,3.375,11.406,12.462,373.62088,35.2183,1472.5693,272.74493,48.497665,60.550083,51.009094,85.77092,464.32983
1517809200,59.000717,60.625072,102.627106,100.74868,97.1849,97.6862,5.563,3.412,4.438,3.412,11.663,11.774,375.07715,36.92637,1463.9008,289.06085,48.385708,60.604713,51.10005,85.9691,464.4001
1517809260,59.061142,61.68817,103.810486,101.313866,96.873375,99.37647,6.425,3.325,4.487,3.775,11.338,11.737,374.05237,34.510384,1467.2329,322.38086,48.40007,60.627075,51.050026,85.95029,464.40997
1517809320,59.49923,60.374763,104.93752,99.8729,100.68951,100.00271,5.463,3.313,4.438,3.238,11.812,11.525,373.91672,36.217133,1468.9114,303.32028,48.407227,60.649433,51.10005,85.96187,464.22998
1517809380,59.061142,59.43823,103.62735,100.18859,102.49743,99.4984,5.225,3.363,4.65,3.275,11.863,13.75,373.78107,36.847435,1476.2522,303.62436,48.427677,60.671795,51.02001,85.99368,464.23984
1517809440,59.124588,59.874153,102.68815,101.93506,98.937195,101.188675,5.6,3.475,4.45,3.225,11.625,12.274,373.64542,37.490387,1482.24,235.624,48.44813,60.694157,51.04485,85.92975,464.17984
1517809500,58.061096,60.625072,102.937035,99.811806,100.750694,98.50086,5.8,3.012,4.05,2.937,11.8,12.421,373.50977,36.977844,1474.8993,223.87714,48.468582,60.689,51.073208,85.96187,464.23984
1517809560,58.24993,60.438046,101.154915,100.62393,98.469925,98.750244,5.594,3.288,4.538,3.106,11.588,12.412,373.3741,37.94898,1481.9019,244.74619,48.489033,60.53635,51.07504,85.92209,464.22998
1517809620,58.688015,60.562496,102.323746,100.73341,98.8927,98.28195,5.537,3.163,4.497,3.316,11.385,12.6,373.23846,34.68123,1461.4016,298.7792,48.425037,60.681164,51.011116,85.95174,463.98996
1517809680,58.718227,59.43682,101.37563,100.50173,100.28063,98.99963,5.369,3.338,4.425,3.294,11.481,13.168,373.30325,35.836975,1465.7421,311.3062,48.549957,60.65929,51.083096,85.93438,464.04007
1517809740,58.218204,61.71911,99.59351,99.5954,98.99838,99.93621,5.913,3.375,4.462,3.419,11.725,12.462,373.38123,35.374596,1473.0829,302.08798,48.5015,60.637417,51.03335,85.96548,464.04996
1517809800,59.438805,60.25102,100.687675,99.00221,101.00102,99.18806,5.55,3.325,4.35,3,12.012,11.874,373.6153,35.999786,1470.5651,244.74615,48.514866,60.615543,51.08081,85.943054,463.95007
1517809860,58.843613,60.875378,101.90627,99.906,98.31138,98.187744,5.625,3.469,4.344,3.475,11.425,11.594,374.15463,34.2175,1467.7339,247.46681,48.528236,60.671474,51.045025,86.0718,463.92007
1517809920,58.270576,60.25008,102.75076,99.18721,101.8336,98.833374,5.396,3.121,4.563,3.167,12.079,11.884,373.9391,35.91838,1470.799,256.477,48.541603,60.744976,51.04288,86.080956,463.95996
1517809980,58.290714,60.10477,102.35317,100.64515,99.95706,100.207756,5.575,3.162,4.933,3.458,11.258,11.929,373.72357,34.232143,1469.897,298.3751,48.554974,60.80614,51.00834,86.07951,463.15985
1517810040,58.165836,59.906498,100.28146,101.18657,103.22061,100.93652,5.287,3.242,4.9,3.394,11.768,12.356,373.50803,35.30513,1467.4082,244.77817,48.56834,60.86731,51.04002,86.07831,463.72986
1517810100,59.10445,60.686943,99.91596,97.56295,102.60313,100.47931,5.196,3.1,4.779,3.154,11.496,12.554,373.29248,35.744953,1474.2479,313.71213,48.58171,60.75721,51.044468,86.07572,463.77008
1517810160,57.87378,59.311665,98.74823,99.8729,99.06514,99.68683,5.85,3.262,4.438,3.288,12.2,12.237,373.896,34.56733,1465.5793,322.74893,48.595078,60.780045,51.029427,86.081924,463.68008
1517810220,57.562584,60.374763,99.748474,99.12441,99.37667,101.127716,6.662,3.35,4.675,3.325,12,12.362,373.87906,36.862778,1471.2415,301.06375,48.511707,60.752163,51.028587,86.112305,463.56998
1517810280,58.124546,60.25102,103.373764,99.43501,100.56156,98.750244,5.187,3.412,4.338,3.075,12,13.25,373.32483,36.62219,1468.9114,305.12872,48.59998,60.72428,51,86.05589,463.83008
1517810340,59.311913,58.999485,99.81422,99.501205,101.62406,102.62402,5.262,3.175,4.575,3.475,12.138,13.688,374.42294,35.999786,1468.9114,308.37747,48.59998,60.750072,50.9333,86.27432,463.51984
1517810400,58.62608,58.81387,102.81024,99.06331,102.68658,100.81182,5.837,3.087,4.575,3.388,11.863,13.113,374.90582,35.2183,1475.9014,248.50708,48.539143,60.856495,51.052658,86.268524,463.5901
1517810460,58.718227,60.49992,101.15727,98.62288,100.094284,99.312744,5.456,3.331,4.987,3.425,12.106,12.469,374.09653,35.75557,1470.4147,290.59723,48.549957,60.88631,51.068092,86.26563,463.5301
1517810520,58.780167,59.40729,98.78111,96.78221,100.875854,99.59539,5.994,3.312,4.729,3.369,12.106,12.875,373.93118,37.39704,1447.741,286.25217,48.521,60.86535,51.027287,86.25913,463.36984
1517810580,58.405525,59.31354,98.71771,97.21756,99.03177,99.06337,5.913,3.175,4.519,3.375,11.313,13.025,373.76587,36.855587,1476.0769,244.06601,48.52495,60.84439,51.0769,86.245026,463.32007
1517810640,58.37531,59.311665,99.00182,99.43501,104.31093,103.1893,5.95,3.462,4.675,3.375,12.15,13.788,373.60056,35.548927,1461.5707,298.87122,48.537884,60.82343,50.91149,86.24394,463.32007
1517810700,58.56263,61.25084,99.84475,98.53123,102.283264,100.87279,5.607,3.144,4.431,3.075,11.831,13.138,373.4352,35.389248,1468.7361,286.86832,48.519947,60.80247,51.102493,86.27504,463.29996
1517810760,58.62608,60.436638,99.96919,98.874916,100.87308,98.56182,5.638,3.175,4.537,3.325,11.6,13.737,373.2699,33.932713,1472.2437,219.81216,48.50213,60.800026,50.96665,86.23816,463.3801
1517810820,58.592846,60.25008,100.06311,98.061935,101.09559,99.60185,5.229,3.183,4.587,3.329,12.037,12.691,373.91016,33.570465,1454.9065,304.90466,48.545944,60.84998,51.06003,86.26402,463.23007
1517810880,57.791195,60.374767,100.08345,98.71198,102.79041,101.68744,5.433,3.521,4.4,3.254,11.921,13.391,373.70355,34.556976,1471.9095,238.24861,48.589756,60.991302,50.96665,86.27239,463.20996
1517810940,59.811935,60.65601,100.57732,98.71707,100.97043,99.71731,5.9,3.438,4.612,3.294,12.475,13.34,374.3618,34.556976,1468.0721,302.72015,48.570934,60.974224,51.050026,86.38787,463.29996
1517811000,58.43725,59.21815,98.9079,97.281204,103.153854,100.90881,5.275,3.181,4.763,3.45,12.062,13.881,374.72998,34.25411,1463.7378,305.1207,48.629025,60.957146,51.02354,86.39076,463.11996
1517811060,58.219715,59.75041,100.344864,97.31175,101.37651,102.03104,5.531,3.362,4.8,3.438,11.959,13.938,375.09818,34.313248,1469.5754,255.46875,48.52395,60.940067,51.038116,86.41535,463.14008
1517811120,59.00072,59.417603,97.64625,97.04359,102.52154,101.43806,5.821,3.446,4.688,3.333,11.996,13.329,373.90405,34.04146,1467.9176,282.798,48.59998,60.92299,51.012505,86.44115,462.96008
1517811180,58.65629,60.374763,97.62591,97.62744,102.06354,99.87525,4.975,3.475,4.887,3.138,11.913,13.388,373.55557,35.957314,1470.9158,294.24606,48.639996,60.90591,50.93568,86.34375,462.99997
1517811240,58.74995,60.062584,100.936554,98.06024,105.06192,101.62648,5.663,3.137,4.788,3.425,12.25,13.676,373.20712,35.65246,1464.9028,269.68018,48.616653,60.96533,51.08004,86.42476,462.8401
1517811300,57.562588,59.84462,98.562744,99.6896,100.96764,101.42421,5.287,3.25,4.538,3.356,11.769,13.294,373.65137,35.0654,1462.5854,302.152,48.65278,60.91083,50.996773,86.396545,463.08008
1517811360,59.186527,60.1568,102.00019,98.00168,100.68951,98.90819,5.556,3.413,4.656,3.394,12.244,13.707,373.30325,34.87106,1459.5789,258.0614,48.604977,60.92277,50.80312,86.40668,462.87997
1517811420,57.87529,60.656006,98.842155,97.8744,104.0606,100.18837,5.487,3.262,4.519,3.4,12.138,12.375,373.93842,33.36374,1467.2329,274.3453,48.61996,60.906746,50.9333,86.39871,463.02008
1517811480,59.96904,60.374763,100.59375,98.47012,101.40433,100.56244,6.019,3.406,4.656,3.512,12.856,13.875,373.38947,32.892696,1461.0697,307.44128,48.63495,60.92134,50.9333,86.40306,462.90997
1517811540,57.03084,61.312706,98.31386,96.37488,102.78114,100.15511,5.706,3.281,4.75,3.5,11.937,12.1,373.77026,33.731422,1459.4036,304.52856,48.649937,60.92491,50.984474,86.43416,462.7801
1517811600,58.061096,60.625072,97.87479,99.37391,103.68789,99.74779,6.425,3.05,4.35,3.562,11.762,12.113,373.94025,32.40521,1453.9043,299.2553,48.664925,61.02003,50.91996,86.58099,462.61984
1517811660,56.937183,59.311665,99.68743,96.24758,101.8132,100.939285,4.725,3.513,4.537,3.375,12,13.637,373.42065,34.54981,1470.9158,269.62415,48.67991,61.09872,51.10005,86.65621,462.51996
1517811720,57.74991,60.686943,97.31127,97.68854,105.56258,102.252716,5.888,2.8,4.537,3.487,12.787,13.4,374.07855,34.155544,1448.2421,282.30722,48.694897,61.086926,51,86.57173,462.57996
1517811780,57.813354,60.000713,100.687675,97.43905,102.31386,101.499016,5.75,3.087,4.725,3.125,11.663,11.925,373.64426,35.511356,1452.2507,289.685,48.709885,61.075134,50.916622,86.575195,462.57007
1517811840,57.373756,60.062584,99.78135,96.90441,103.43756,101.90635,5.494,3.181,4.719,3.313,12.25,12.475,373.20996,34.612892,1466.5688,284.09164,48.724873,61.06334,50.95998,86.585815,462.57996
1517811900,57.5928,61.031467,98.46883,97.84384,106.1884,100.374016,5.725,3.106,4.85,3.231,12.4,12.338,373.99673,34.909027,1467.0825,268.4719,48.739857,61.051544,50.921387,86.578094,462.40985
1517811960,57.718185,59.594315,98.34439,96.43852,101.688034,101.53227,5.356,3.363,4.775,3.35,12.35,13.15,373.30325,33.538143,1464.5771,272.90494,48.754845,61.03975,50.91996,86.5846,462.40985
1517812020,57.843567,59.750404,98.9079,98.68652,104.50007,103.18652,5.869,3.188,4.663,3.194,12.25,12.25,374.0513,34.213646,1471.0786,254.03642,48.769833,61.027954,50.95998,86.584595,462.54996
1517812080,57.530865,60.48445,99.485504,97.85785,99.17084,101.34246,5.116,3.106,4.278,3.375,11.581,11.609,373.68045,34.483406,1467.1577,249.0112,48.78482,61.01616,50.91424,86.69707,462.33008
1517812140,57.437202,59.156982,99.09338,97.686005,103.187225,100.96977,5.238,3.056,4.706,3.519,12.387,12.8,375.08182,35.782707,1476.9037,247.71489,48.79981,61.004364,50.92496,86.80954,462.21008
1517812200,58.00067,58.124825,97.748,97.250656,103.04074,102.93991,5.088,3.075,4.4,3.125,12.15,12.45,374.05383,34.63852,1496.5708,268.75195,48.800056,61.057133,50.96665,86.81244,462.18008
1517812260,58.438755,59.93884,99.62638,98.126434,102.06354,102.502106,5.837,3.363,4.875,3.525,12.475,13.15,373.92508,34.612892,1469.9136,278.9304,48.78805,61.100098,50.949974,86.83124,462.21997
1517812320,57.87378,60.062584,96.8135,97.250656,101.87439,100.37402,6.137,3.737,4.438,3.175,12.438,12.9,373.79633,35.804413,1472.92,315.0671,48.70002,61.049973,50.91996,86.81244,462.31985
1517812380,57.87378,60.563198,97.62591,98.28172,105.50138,103.5606,5.712,3.125,5.025,3.475,12.55,13.288,373.66757,36.39101,1474.5736,270.49637,48.76004,60.999844,50.700092,86.81244,462.04984
1517812440,57.438713,59.37635,101.18545,95.998085,102.18591,101.687454,5.888,3.275,4.5,3.625,11.863,13.599,373.53882,36.162796,1470.2394,294.50217,48.800056,61.136837,51,86.70683,462.0001
1517812500,58.656292,59.594315,97.06239,97.187004,102.40843,102.87341,6.15,3.344,4.894,3.688,12.037,12.932,373.41006,34.071056,1465.573,224.22124,48.783382,61.17551,50.761585,86.80144,461.95984
1517812560,58.656292,59.81228,98.18707,96.87386,104.96735,102.34416,5.844,3.318,4.675,3.231,12.225,13.044,373.28134,37.31954,1473.4087,296.3426,48.795708,61.214184,50.949974,86.76543,462.0301
1517812620,56.937183,60.25102,97.18918,95.87588,105.06192,100.81182,5.8,3.175,4.721,3.325,12.363,14.55,374.06927,36.977844,1463.2493,302.184,48.709877,61.252857,50.946484,86.79941,461.92984
1517812680,57.187946,59.061363,96.87454,96.31377,104.622444,103.25026,5.65,3.175,4.288,3.275,12.1,13.1,373.545,36.253357,1478.908,288.18063,48.720253,61.29153,50.96665,86.827385,461.91995
1517812740,57.187946,60.12446,99.499596,97.062256,102.31386,105.561226,5.013,3.325,4.925,3.1,12.188,13.05,373.80807,35.511356,1465.5793,309.88187,48.73063,61.136063,50.879936,86.80664,461.73007
1517812800,58.37531,60.186337,95.000854,96.24758,105.68496,101.127716,5.9,3.275,4.6,3.375,12.188,12.8,374.0241,33.160534,1466.5814,238.63269,48.741005,61.18402,50.89995,86.93683,462.01984
1517812860,57.31333,58.937614,96.43783,94.623314,102.06354,100.43498,5.313,3.238,4.2,3.388,11.962,12.574,373.6387,35.2183,1463.2493,304.87265,48.75138,61.231976,50.91919,86.92526,461.9101
1517812920,57.375267,59.812283,96.56461,95.81477,104.18855,103.627106,5.463,3.513,4.975,3.7,12.638,12.95,373.2533,35.56596,1350.9083,266.4314,48.761757,61.27993,50.929962,86.931046,461.61008
1517812980,58.061096,59.18792,98.18942,95.3107,102.68658,101.00026,5.612,3.35,4.775,3.225,12.05,14.025,373.4995,34.992775,1466.5814,302.05597,48.772133,61.13536,51.10005,86.95564,461.71985
1517813040,57.468925,59.84462,96.93794,95.343796,107.09236,101.748405,5.387,3.344,4.794,3.25,13.119,13.512,373.68045,33.346603,1467.9093,258.31744,48.782505,61.249958,50.845932,86.91803,461.80984
1517813100,57.811844,59.969776,97.90531,96.56072,106.218994,101.65697,5.659,3.637,4.781,3.325,12.062,14.369,373.2138,34.968975,1466.0679,297.2788,48.79288,61.13485,50.821957,86.921646,461.65985
1517813160,56.87373,58.937614,94.87407,95.0612,106.00204,101.3106,5.7,3.6,5.112,3.512,11.812,13.388,373.4245,35.58113,1467.2329,308.50552,48.803257,61.1556,51.10005,86.92526,461.64996
1517813220,57.813354,58.81387,97.18918,95.0001,105.812904,101.499016,5.531,3.6,4.775,3.225,12.25,13.637,373.1955,35.498154,1474.2479,223.06097,48.813633,61.20445,50.95998,86.92526,461.35986
1517813280,57.562584,58.656372,97.81374,96.43597,101.06221,101.74841,5.013,3.275,4.537,3.138,11.437,12.862,373.1955,35.022926,1455.5829,264.49493,48.82401,61.216045,50.95998,86.92526,461.67007
1517813340,56.061005,58.124825,98.49935,97.87694,104.12736,101.3771,5.712,3.113,4.487,3.462,12,12.862,373.56854,35.742718,1476.578,227.38199,48.834385,61.22764,51,86.91803,461.67996
1517813400,56.625988,59.500103,96.0011,95.687485,104.811584,104.37526,5.5,3.225,4.537,3.188,12.388,12.825,374.15323,34.25411,1466.9071,316.3154,48.84476,61.239235,50.97999,87.17552,461.62985
1517813460,57.219673,59.56338,99.06287,96.37487,102.81174,102.313675,5.45,3.275,4.95,3.644,12.106,12.906,374.007,36.34948,1471.918,229.19043,48.855137,61.250828,50.949974,87.181305,461.22998
1517813520,56.828415,59.500103,97.030685,95.28142,104.13847,102.52981,5.619,3.45,4.831,3.5,12.21,12.672,373.86078,35.07058,1468.7423,310.34195,48.865513,61.26242,50.819904,87.184555,460.11996
1517813580,56.687927,60.031647,98.15655,96.53017,102.18591,103.34447,5.675,3.206,4.756,3.644,12.606,12.856,373.71457,36.325806,1472.0682,305.5288,48.87589,61.274017,50.727764,87.179855,461.43997
1517813640,58.530907,59.84462,99.90579,95.90643,103.062065,101.09447,5.431,3.569,4.9,3.763,12.956,13.888,373.56836,34.242634,1461.245,306.377,48.886265,61.28561,50.9565,87.17769,461.43008
1517813700,57.74991,59.43823,95.1887,94.87281,107.68759,101.74841,5.75,3.462,4.738,3.275,11.962,12.413,373.42212,34.453434,1467.2329,319.56418,48.89664,61.297207,50.958313,87.17745,461.01996
1517813760,57.438713,59.500103,96.43783,96.50216,104.24974,102.252716,5.113,3.325,5.3,3.763,12.537,12.613,373.2759,34.68123,1470.9158,247.93094,48.70002,61.100098,50.91814,87.17455,461.22998
1517813820,56.813305,59.18792,97.377014,95.437996,106.625084,99.81429,5.35,3.475,4.575,3.475,13.025,12.862,374.0085,33.56368,1466.9071,271.93674,48.71668,61.194397,50.987495,87.14369,461.43997
1517813880,56.718136,58.437004,98.09315,98.21808,105.217674,103.25026,5.737,3.375,4.994,3.806,12.394,12.306,373.5806,34.225636,1465.905,275.6576,48.83329,61.179104,50.95712,87.196495,460.92996
1517813940,56.93718,58.188103,98.78111,94.501114,105.31224,101.37433,5.306,3.4,4.637,3.087,12.806,12.906,374.1377,33.82795,1466.2432,252.84415,48.840004,61.163815,50.89995,87.19722,460.86996
1517814000,58.092827,58.781525,95.28027,94.12431,105.8129,104.50272,5.584,3.375,4.619,3.25,12.45,13.45,373.47263,31.669071,1460.2429,263.6227,48.84999,61.14852,50.849922,87.18564,461.02985
1517814060,57.781628,59.282135,98.28334,96.65746,105.34562,102.65727,5.637,3.463,4.594,3.35,12.525,12.969,374.07446,32.258595,1461.5707,277.5301,48.80719,61.13323,50.94283,87.225426,460.83997
1517814120,57.124504,59.14667,97.59303,95.18595,107.21753,102.74872,5.506,3.387,5.062,3.15,12.632,12.956,373.96188,32.080215,1462.41,262.31842,48.88566,61.11794,50.945427,87.29992,461.04007
1517814180,57.375267,59.561974,97.00134,94.81171,108.0603,103.627106,5.563,3.412,4.975,3.325,12.875,13,373.7021,32.610466,1457.3993,259.3737,48.857876,61.102646,50.83412,87.34043,460.93985
1517814240,56.87373,59.623848,98.560394,95.37689,103.93822,103.00087,5.563,3.25,5.512,3.163,12.837,13.462,373.4423,32.48083,1465.905,213.3146,48.848564,61.200005,50.799892,87.30571,460.72986
1517814300,57.251392,59.249794,98.87503,95.18849,106.18561,102.68498,6.137,3.8,4.575,3.512,12.688,12.074,373.438,31.017834,1452.2507,305.19272,48.835907,61.15719,50.89995,87.33754,460.5301
1517814360,58.187992,58.937614,96.56461,96.06428,107.809975,103.80999,6.475,3.3,5.25,3.525,12.65,13.1,373.523,32.564854,1440.5757,277.81012,48.813374,61.219986,50.830433,87.30571,460.4401
1517814420,57.438713,58.999485,98.62614,96.50216,103.559944,101.499016,5.362,4.037,5.162,3.562,12.925,14.262,373.25806,33.579185,1450.2463,272.88095,48.633324,61.188904,50.978935,87.30571,460.47998
1517814480,57.1245,59.623848,96.12319,95.12739,107.06455,105.311844,6,3.412,4.875,3.313,12.688,12.9,374.4558,34.66113,1468.235,313.24268,48.813553,61.36478,50.96665,87.52559,460.63986
1517814540,56.937183,58.437004,96.68671,96.06428,106.31357,103.5606,5.313,3.65,4.913,3.175,13.7,13.588,374.8707,33.997837,1463.2493,281.31497,48.83251,61.14006,50.935524,87.506775,460.20996
1517814600,57.499138,59.061363,96.0011,94.939,103.6267,100.81182,4.837,3.313,4.587,3.412,12.05,12.125,374.07477,35.674168,1473.2457,292.86975,48.842857,61.183353,50.89995,87.568985,460.5001
1517814660,56.562542,58.749184,95.24975,96.18648,107.87673,103.1893,5.6,3.275,4.975,3.425,12.45,12.413,373.53088,33.411724,1464.2515,319.13208,48.800056,61.24282,50.859924,87.52559,460.50998
1517814720,56.813305,58.999485,95.31079,94.50111,105.000725,101.559975,5.35,3.475,5.112,3.763,12.975,12.513,374.06546,33.607098,1468.235,278.9304,48.800056,61.100098,50.822983,87.52559,460.33984
1517814780,57.187946,58.498875,96.06215,96.50216,103.87702,101.997795,5.225,3.075,4.775,3.813,13.025,12.513,373.71277,34.491398,1470.5651,224.00519,48.800056,61.31662,50.874935,87.49954,460.32007
1517814840,56.187904,58.186695,96.8135,93.436935,106.06323,103.688065,5.45,3.375,4.838,3.325,12.6,12.85,373.36008,35.511356,1475.5757,294.006,48.800056,61.286736,50.89995,87.52559,460.4701
1517814900,56.686413,58.31325,96.93559,93.68643,106.25237,100.81182,5.075,3.563,4.688,3.188,12.45,12.837,373.836,34.944073,1467.5836,279.61856,48.800056,61.15499,50.934177,87.487976,460.23996
1517814960,56.58268,58.37513,96.564606,95.68749,106.49992,104.779816,5.312,3.7,4.612,3.281,12.281,13.294,374.0657,36.58686,1479.8975,252.18797,48.800056,61.2901,50.88216,87.51908,460.05997
1517815020,57.602867,59.375416,97.06395,94.58258,107.41872,105.18807,5.338,3.65,5.05,3.458,12.333,13.112,373.52182,35.095287,1466.3009,305.74753,48.800056,61.27226,50.866596,87.47688,460.12985
1517815080,56.686413,59.56197,96.10441,95.74859,108.06216,105.16591,5.575,3.358,4.983,3.517,12.767,12.605,373.80807,34.74694,1461.128,306.53705,48.800056,61.254417,50.939255,87.512085,460.21985
1517815140,57.187946,58.498875,93.24926,94.75061,104.75039,104.18684,5.35,3.513,4.775,3.188,12.675,12.513,373.23676,34.510384,1467.9093,313.69077,48.800056,61.236576,50.837772,87.487976,460.05008
1517815200,57.686462,59.623848,95.37653,97.062256,102.936905,103.5606,5.8,3.763,4.738,3.763,12.888,13.388,374.4436,34.93379,1466.5814,272.3048,48.800056,61.21874,50.799892,87.81201,460.33984
1517815260,56.813305,59.43823,96.31103,95.12739,105.31224,103.49964,4.937,3.712,5.225,3.562,12.888,14.462,374.31088,36.977844,1472.2437,291.94153,48.800056,61.200897,50.85531,87.68761,460.20007
1517815320,57.31182,59.43823,96.249985,96.56327,106.74746,104.37526,5.25,3,5.013,3.475,12.438,12.962,375.03818,35.999786,1466.5814,269.50412,48.800056,61.183056,50.905834,87.7744,459.96008
1517815380,57.40548,58.68731,96.3439,95.31325,104.63914,104.25057,5.425,3.012,4.488,3.406,12.269,13.381,374.05637,35.348545,1440.5757,240.90526,48.800056,61.165215,50.949974,87.75017,460.03986
1517815440,56.46888,59.906494,96.311035,95.59329,103.657295,103.125565,5.044,3.387,5.094,3.637,12.488,13.144,373.92007,35.609043,1473.9097,236.62422,48.800056,61.147373,50.98604,87.775116,459.81998
1517815500,56.608616,58.593094,98.25046,95.59329,107.718185,104.06214,5.563,3.269,4.856,3.562,12.694,13.262,373.7838,35.877678,1469.9011,295.4704,48.800056,61.129536,50.849922,87.77922,459.99008
1517815560,56.56254,58.750587,95.719345,95.12485,108.18825,103.904205,5.356,3.638,4.9,3.463,12.444,13.462,373.64752,36.266964,1470.5775,295.4704,48.800056,61.111694,50.9122,87.75921,459.7801
1517815620,57.843567,58.99949,97.2197,94.7506,107.37607,104.31152,5.138,3.638,4.925,3.231,13.194,13.619,373.51123,32.48883,1466.2432,246.0585,48.800056,61.31423,50.949974,87.74402,459.67984
1517815680,56.438667,58.781525,93.18822,94.21852,107.90454,103.87372,5.581,3.3,4.969,3.494,12.85,14.443,373.37494,35.75557,1467.7463,305.71286,48.800056,61.219986,50.909042,87.77922,459.70984
1517815740,57.437202,59.156982,98.49935,98.06278,106.81143,104.12588,6.113,3.625,5.331,3.606,12.337,13.094,373.23865,33.15666,1463.9006,297.1588,48.800056,61.100098,50.92615,87.76572,459.8701
1517815800,56.74986,59.18792,96.56461,96.06428,109.93499,103.74902,5.5,3.575,4.688,3.375,12.988,14.613,373.63196,33.997837,1470.2394,261.69427,48.800056,61.100098,50.952755,87.76282,459.72998
1517815860,57.438713,59.623848,96.0011,95.62639,106.43594,103.1893,5.563,3.125,4.788,3.825,12.55,13.288,373.99673,32.199947,1461.245,292.80576,48.800056,61.100098,50.87851,88.30673,459.49985
1517815920,56.030792,58.688713,96.15841,94.81171,107.81275,102.6268,5.694,3.688,5.263,3.5,12.5,13.194,374.01285,35.348545,1471.2415,250.34752,48.8107,61.1334,51.015564,87.85902,459.51996
1517815980,56.906967,59.186516,98.032104,95.343796,105.65714,104.78259,6.206,3.313,5.144,3.612,12.632,13.468,373.84937,34.510384,1467.1514,242.18558,48.821342,61.172146,50.916622,87.656494,459.61984
1517816040,57.417564,59.415726,96.97942,94.68611,109.45844,103.627106,5.587,3.321,5.113,3.433,12.654,13.546,373.6859,34.56733,1471.9932,227.06592,48.831985,61.114506,50.915955,87.87023,459.45996
1517816100,57.37627,60.021336,97.64625,95.293724,107.20733,104.18684,5.471,3.646,4.908,3.262,12.358,13.95,373.52243,32.287918,1457.3533,250.88098,48.84263,61.13643,50.9333,87.872765,459.64984
1517816160,56.84352,58.438408,96.844025,95.74858,102.439026,103.84324,5.425,3.413,4.785,3.275,12.531,13.006,373.35898,34.86107,1465.2411,302.61212,48.85327,61.200005,50.917603,87.81924,459.67984
1517816220,57.375267,59.68853,95.68646,94.31271,104.56126,103.5606,5,3.325,4.913,3.725,12.638,14.187,373.1955,34.491398,1465.2537,293.4299,48.863914,61.1445,51,87.86842,459.6001
1517816280,57.31182,59.68853,95.12295,95.0612,102.87571,104.68561,5.262,3.175,4.875,3.575,12.438,12.9,374.2527,35.022926,1460.5686,301.8799,48.874557,61.100098,50.929962,88.112885,459.37985
1517816340,57.187946,58.437004,96.49887,96.12538,105.62377,103.99841,6.137,3.65,5.113,3.575,14.238,13.288,374.68906,34.339535,1455.232,288.8688,48.8852,61.29991,50.80759,88.11868,459.39008
1517816400,57.31182,57.624214,96.62566,94.87281,106.875404,105.43931,5.225,3.225,4.825,3.363,12.3,12.4,375.12546,34.40787,1468.235,307.68933,48.895844,61.29991,50.992302,88.1317,459.21997
1517816460,57.729763,59.562912,97.563286,95.772354,107.481766,104.24965,6.058,3.737,4.892,3.497,13.029,13.108,374.9196,37.376488,1474.3481,313.4187,48.844154,61.29991,50.990906,88.13941,459.21008
1517816520,57.937225,58.625435,99.750824,97.594345,105.623764,107.99966,4.894,3.419,5.238,3.438,13.419,12.894,374.07678,35.473785,1469.0743,292.46967,48.844826,61.29991,51.08186,88.14977,459.0601
1517816580,57.094288,59.126045,97.2197,96.46907,106.96719,103.31122,5.894,3.181,5.144,3.456,13.225,13.425,373.92484,34.699215,1469.4126,279.6266,48.862045,61.29991,50.908287,88.7566,459.21008
1517816640,56.8118,59.156982,95.56203,95.40489,106.218994,102.40512,5.431,3.462,5,3.606,12.763,12.988,373.7729,35.69452,1473.0703,268.43988,48.82003,61.29991,50.949974,88.14507,459.10983
1517816700,55.843475,59.5001,97.499115,98.123886,106.344154,103.74902,5.456,3.619,5.244,3.6,12.356,13.294,373.62094,35.131466,1479.91,272.7849,48.870613,61.29991,51.15008,88.141815,459.21997
1517816760,56.56254,58.124825,95.90483,94.12432,106.814224,105.68868,5.8,3.462,5.112,3.412,13.163,13.725,373.469,33.82545,1452.4136,293.99805,48.82859,61.29991,50.961517,88.15918,459.09998
1517816820,56.686413,60.563198,95.24975,94.31271,105.93529,104.43622,5.3,3.563,4.8,3.288,12.337,14.713,373.31705,34.510384,1471.918,320.55643,48.899925,61.29991,50.93747,88.1505,458.89984
1517816880,57.251392,59.37635,97.748,95.560196,107.626396,101.3106,5.85,3.6,5.5,3.512,13.213,13.037,373.76117,34.021957,1465.5793,276.36978,48.881767,61.29991,50.958313,88.35013,458.9401
1517816940,55.813263,58.06295,95.68646,93.62533,108.12705,105.00149,5.8,3.712,4.738,3.775,13.037,13.876,370.29642,35.674168,1477.5801,216.93149,48.899925,61.29991,50.89995,88.280685,458.9401
1517817000,57.813354,57.874516,97.748,93.49804,107.99911,103.1893,5.7,3.5,5.45,4.025,12.15,12.75,374.7364,34.59131,1469.9136,318.3159,48.84999,61.29991,50.799892,88.52516,459.03998
1517817060,57.62603,58.749184,97.123436,98.06024,112.18795,106.5643,5.7,4.088,7,3.8,14.275,16.313,381.3976,36.39101,1504.9137,298.31107,48.899925,61.29991,51,89.15585,458.73007
1517817120,57.71818,60.96819,97.87479,96.34433,111.56213,109.52921,5.7,5.356,6.25,5.075,14.681,15.619,366.51614,32.148636,1441.0767,272.44083,48.850033,61.29991,50.849922,90.647255,458.64008
1517817180,58.061096,58.124825,95.437584,93.49804,110.31326,110.560005,5.6,3.55,6.212,3.7,14.862,15.975,379.1902,37.091743,1488.2529,271.93674,48.899925,61.29991,50.833244,90.65593,458.70007
1517817240,57.251392,59.500103,99.62638,96.68547,110.31326,103.5606,6.95,3.8,6.125,4.925,14.712,17.287,376.90265,36.702766,1477.5801,277.57007,48.800056,61.29991,50.72005,90.39989,458.52997
1517817300,56.686413,59.623848,96.49887,95.87588,106.43594,103.876495,6.137,3.938,5.363,4.237,14.187,14.662,373.1955,36.40731,1468.5857,306.6171,48.87773,61.29991,50.749992,90.03102,458.52997
1517817360,57.094284,58.53122,94.15558,93.47003,111.68729,108.37373,5.8,3.606,5.675,3.587,14.65,15.15,374.06332,36.43013,1474.9119,271.21655,48.91155,61.29991,50.72005,89.69976,458.35983
1517817420,58.00067,58.937614,96.37678,91.93996,109.061615,106.75273,5.325,3.9,5.888,3.863,14.925,17.475,374.61655,36.055676,1469.5629,307.00116,48.932686,61.29991,50.67508,89.818375,458.3701
1517817480,58.74995,59.061363,97.18918,93.74753,106.31357,107.06307,5.988,4,5.162,3.537,14.2,15.701,374.99622,34.81791,1463.9008,306.441,48.95382,61.29991,50.766624,90.18146,458.37997
1517817540,56.74986,59.249794,96.12319,96.624374,108.31062,105.3728,5.612,3.125,5.65,3.85,15.162,15.687,374.28323,37.395473,1471.918,304.80865,48.974957,61.29991,50.700092,90.13083,458.23984
1517817600,56.718136,60.031647,97.99923,94.8448,106.81144,104.93776,6.075,3.794,5.463,3.694,14.7,16.325,374.23553,35.588478,1463.9008,302.9682,48.99609,61.23256,50.80002,90.10624,458.1601
1517817660,57.78163,58.906677,95.655945,94.173965,111.5649,106.59202,6.219,3.837,5.506,3.656,15.062,16.312,374.7177,37.091743,1476.6593,268.39987,48.915653,61.3751,50.77494,90.14385,458.02985
1517817720,57.362576,59.18698,95.987015,94.501114,105.56258,105.39681,5.458,3.838,5.45,3.8,14.404,15.283,374.01993,35.41367,1473.4629,285.76938,48.953407,61.303116,50.849922,90.157166,458.01007
1517817780,57.62603,59.874153,96.249985,94.623314,107.93792,103.627106,5.4,3.5,4.712,3.788,15.2,14.276,373.7554,38.32855,1478.9163,276.91925,48.991158,61.317337,50.782684,90.1318,458.04996
1517817840,57.375267,58.937614,95.87431,94.063225,109.12282,103.937454,5.512,3.837,5.512,3.863,14.462,15.687,373.49088,38.07807,1480.2357,312.37845,48.999966,61.35649,50.889954,90.33191,458.01996
1517817900,56.312782,59.561974,95.68646,93.93593,105.373436,106.126495,5.512,3.175,5.6,3.662,14.525,13.688,373.22635,36.664867,1474.5736,294.43814,48.899925,61.283707,50.766624,90.16844,457.80997
1517817960,57.895935,58.959175,94.249504,95.437996,106.31357,108.49842,5.663,3.775,5.3,3.5,14.888,14.612,373.88522,37.306644,1473.2457,311.2422,48.899925,61.210922,50.78454,90.16266,457.69986
1517818020,57.71818,58.81246,94.62518,94.20749,106.62508,105.563995,5.675,3.188,5.45,3.706,14.475,14.963,373.23862,36.195396,1474.5736,301.49585,48.899925,61.36634,50.77494,90.143845,457.71997
1517818080,57.624523,58.342785,95.437584,94.34326,108.34401,107.06031,5.456,3.616,5.794,3.669,14.869,14.95,373.82056,38.955956,1484.0815,274.4013,48.899925,61.324932,50.838455,90.215454,457.57983
1517818140,56.811794,58.81246,97.12343,94.625854,107.843346,105.99903,5.294,3.656,5.591,3.731,14.738,15.1,373.38947,37.25287,1455.6914,279.84262,48.899925,61.28352,50.83333,90.26898,457.5901
1517818200,57.187946,58.12482,96.21947,93.46748,109.656845,106.06276,5.481,3.569,5.85,4.131,14.869,14.837,373.9557,38.566498,1474.0725,273.03296,48.899925,61.242107,50.786587,90.259865,457.5001
1517818260,57.467415,58.81246,95.594894,95.84532,107.21753,105.375565,5.969,3.331,5.106,3.531,14.675,15.1,373.34473,37.10598,1458.915,298.15903,48.899925,61.200695,50.616695,90.262474,457.5001
1517818320,57.438713,58.37513,94.62518,93.874825,110.37445,105.062454,5.738,3.125,5.392,3.675,14.275,15.401,373.5188,37.10598,1474.5736,321.13257,48.899925,61.200005,50.62005,90.26825,457.26996
1517818380,57.375267,58.87574,97.68695,97.87694,107.49845,107.62281,5.5,3.287,5.363,3.437,14.325,15.983,374.07037,38.00293,1462.8986,278.06622,48.899925,61.29341,50.700092,90.52429,457.3801
1517818440,57.061054,58.937614,96.37678,95.0612,108.12705,103.876495,5.75,3.363,5.5,4.15,15.25,16.075,373.94073,38.14248,1481.9143,234.18362,48.899925,61.350037,50.89995,90.48813,457.12985
1517818500,57.59431,58.249977,97.12578,93.03214,108.81407,107.53136,5.35,3.681,5.525,3.863,15.163,15.225,373.81113,36.195396,1472.4065,298.09503,48.899925,61.24819,50.80002,90.47511,457.20996
1517818560,56.37371,58.06295,96.75011,95.59329,111.90703,107.15729,5.631,3.469,5.456,3.856,15.131,14.413,373.68152,38.545624,1480.2358,302.5601,48.899925,61.371567,50.64994,90.56263,457.03986
1517818620,56.84352,60.1568,96.875725,94.96955,108.06308,105.46701,5.919,3.556,5.681,4.325,15.237,15.85,373.5519,37.490387,1466.9072,269.6562,48.899925,61.274933,50.796055,90.62193,456.99997
1517818680,56.311775,58.937614,97.68695,93.81372,108.249435,107.99965,5.362,3.55,5.637,4.087,15.638,15.625,373.4223,39.621223,1477.2294,311.43423,48.899925,61.296173,50.499985,90.63133,457.03986
1517818740,56.8546,58.81387,95.000854,95.437996,106.18561,107.439926,6.037,3.621,5.888,4.125,15.788,14.738,373.2927,40.90582,1486.5743,326.1898,48.899925,61.275784,50.700092,90.62555,456.78998
1517818800,56.437157,59.34401,97.00134,93.780624,109.81261,106.09602,5.85,3.494,5.519,4.013,15.557,16.668,373.68045,39.492935,1481.2378,306.94513,48.899925,61.255394,50.73336,90.59734,456.78998
1517818860,56.311775,57.188282,94.249504,95.49909,106.68627,105.250885,5.413,3.412,5.412,3.9,14.238,15.938,374.40137,40.396828,1457.2365,284.24368,48.899925,61.235004,50.740013,90.87436,456.61984
1517818920,58.187992,58.749184,97.93584,94.37382,111.436966,104.75211,5.888,3.475,6.413,5.025,15.212,16.613,374.85803,39.073082,1478.908,311.99435,48.899925,61.21462,50.712067,90.84978,456.69995
1517818980,57.1245,58.749184,94.68623,95.62639,112.499466,109.50151,5.65,3.408,5.5,3.863,14.725,16.662,373.70596,40.00609,1488.2529,216.24329,48.899925,61.216656,50.61338,90.80638,456.54007
1517819040,57.907013,59.186516,96.782974,94.03012,109.56228,107.43854,5.9,3.594,5.406,3.981,15.438,17.8,374.00552,40.70384,1456.9106,286.3082,48.899925,61.216656,50.65721,90.83096,456.37985
1517819100,56.280804,58.593094,97.03187,93.68516,108.06308,107.561844,5.26,3.281,6.213,4.147,15.378,16.735,373.36603,39.621223,1445.8181,292.44565,48.899925,61.325104,50.70633,90.90257,456.33997
1517819160,56.499092,57.874516,97.377014,97.56125,110.062935,107.251495,5.75,3.6,5.538,4.05,15.15,15.301,374.1373,38.00293,1478.2314,217.8757,48.899925,61.280067,50.779934,91.074715,456.36996
1517819220,57.061054,59.93884,98.62614,94.87281,110.37724,106.5643,5.95,3.888,5.938,4,14.887,15.387,373.85617,39.952072,1481.2379,311.49826,48.899925,61.266724,50.700092,91.03783,456.39996
