时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1517819280,56.625988,59.061363,98.00158,93.68643,109.56227,106.37588,5.125,3.888,6.075,4.05,15.55,16.424,373.575,38.816975,1481.9143,293.4939,48.899925,61.25719,50.653008,91.03783,456.15997
1517819340,56.625988,58.37513,95.87431,95.81477,112.62741,109.37404,5.162,3.412,5.15,3.7,15.45,14.913,373.29388,40.00609,1480.2357,299.43134,48.899925,61.200005,50.662575,91.033005,456.00998
1517819400,57.187946,60.686943,95.061905,94.063225,109.00042,109.87281,5.213,3.6,5.2,3.9,15.487,15.787,374.07724,39.712856,1479.91,324.74942,48.899925,61.2763,50.63506,91.194046,456.12997
1517819460,57.156223,58.21904,97.40754,94.90591,108.6889,107.24873,5.638,3.731,6.025,3.931,15.1,14.657,373.8421,39.859474,1394.2388,268.1918,48.899925,61.2218,50.725075,91.198395,456.09998
1517819520,57.468925,59.077534,96.32747,94.92119,109.1548,107.9373,5.75,3.234,5.566,3.713,15.506,16.269,373.5133,38.654163,1476.246,299.6114,48.899925,61.24911,50.725044,91.14559,455.9401
1517819580,56.34501,59.71947,98.18707,97.65544,110.188095,109.468254,5.438,3.637,5.744,4.225,15.931,16.868,373.58347,36.782234,1474.5735,231.84708,48.899925,61.284542,50.75383,91.16585,455.8801
1517819640,57.7912,58.9798,97.165695,94.333084,111.01975,108.62404,5.5,3.583,5.717,3.95,15.483,15.804,373.58347,38.73557,1479.7932,289.749,48.899925,61.27793,50.60349,91.197426,455.77985
1517819700,57.62603,58.81387,97.68695,96.31377,109.37314,106.37588,5.413,3.662,5.8,4.438,14.387,16.213,374.96317,38.172817,1475.5757,319.2441,48.899925,61.28243,50.700092,91.4689,455.76007
1517819760,57.53086,58.68731,97.6893,94.06067,111.46756,108.656364,5.925,3.494,6.156,4.031,15.713,16.551,374.8147,37.74666,1479.5718,276.44183,48.899925,61.233307,50.650066,91.37197,455.62985
1517819820,56.84352,58.500282,95.06347,94.75061,110.65538,107.09356,5.881,3.594,6.05,4.188,16.031,16.787,373.98355,37.74666,1478.5823,320.94052,48.899925,61.23273,50.84614,91.43707,455.52997
1517819880,57.53237,58.906677,96.81351,93.34274,108.81407,106.84417,6.062,3.413,5.788,4.075,15.875,17.181,373.68045,38.654163,1484.4072,287.00433,48.899925,61.386795,50.660072,91.46215,455.49008
1517819940,57.937225,59.96837,97.56251,95.93698,110.37445,108.625885,5.381,3.594,6.256,4.106,15.325,16.662,373.37735,37.080353,1478.244,262.91055,48.899925,61.239967,50.67508,91.468895,455.47986
1517820000,56.780075,58.625435,97.09526,93.59478,110.9057,108.65637,5.431,3.638,6.006,4.325,15.831,17.406,373.9391,37.490387,1473.3961,287.5005,48.899925,61.246304,50.705345,91.456604,455.19995
1517820060,57.1245,58.81246,98.31151,95.532196,113.906876,109.37404,5.575,3.625,6.081,4.394,15.325,15.7,373.45413,38.509445,1478.2439,275.4976,48.899925,61.214275,50.627327,91.45848,455.2501
1517820120,57.094284,59.156982,96.40495,93.12634,109.375916,109.90607,5.631,3.587,5.894,4.1,15.5,16.281,374.1382,38.31141,1477.5676,236.75223,48.899925,61.350037,50.633392,91.71553,455.1901
1517820180,56.31379,58.562626,95.79134,94.60294,111.01975,108.12342,6.084,3.392,6.125,3.529,15.096,15.758,373.86627,39.57396,1487.0085,259.8325,48.899925,61.27993,50.616714,91.70179,455.10007
1517820240,56.686413,58.31325,95.437584,95.12739,111.56491,108.31,5.463,4.075,5.737,3.987,16.4,16.062,373.59433,38.42158,1474.8993,258.1254,48.899925,61.29991,50.60004,91.70035,455.13995
1517820300,56.74986,59.12605,97.49911,94.063225,109.37314,110.43809,5.162,3.813,5.7,3.675,16.225,16.062,373.3224,38.00293,1481.2379,272.43283,48.899925,61.40016,50.60004,91.72493,455.01007
1517820360,57.438713,58.37513,98.18942,94.68951,114.37415,107.811226,5.6,3.513,5.75,3.963,15.7,16.675,373.90353,38.979782,1487.2507,291.49344,48.899925,61.200005,50.771378,91.711914,454.92007
1517820420,56.37522,58.38397,97.56485,94.185425,110.062935,109.37404,6,3.837,5.562,3.85,15.113,15.525,373.3216,36.651825,1472.2437,309.56177,48.899925,61.29991,50.721478,91.693115,454.75986
1517820480,57.46968,59.12605,95.719345,94.43747,110.43843,110.68747,5.431,3.318,6.156,4.512,14.962,15.881,375.05524,36.75214,1470.565,308.96967,48.899925,61.300083,50.749992,91.9846,454.83997
1517820540,56.47996,59.062767,96.125534,93.21799,112.71921,108.15759,6.237,3.469,6.156,4.463,15.625,15.975,374.89822,35.48083,1470.0764,259.96582,48.899925,61.385605,50.662334,92.16252,454.69986
1517820600,57.5928,60.187737,95.90718,95.0943,110.31048,110.15822,5.675,3.556,6.581,4.412,16.094,17.213,376.1545,35.145035,1473.0703,284.2837,48.899925,61.3968,50.696644,91.94819,454.68008
1517820660,57.061054,58.31325,95.62542,94.25162,111.6261,107.87773,5.25,3.175,5.55,3.713,15.487,15.501,377.4108,35.022926,1475.25,296.37463,48.899925,61.368004,50.60004,92.02437,454.60983
1517820720,57.333973,58.124825,99.56064,94.68951,114.12383,106.62526,5.638,3.837,6.513,4.262,14.087,14.875,379.5962,36.40731,1484.2444,316.37943,48.899925,61.339203,50.633392,89.14427,454.69986
1517820780,56.87373,58.124825,98.00158,94.12432,110.062935,108.625885,5.738,4.188,5.838,3.775,12.775,14.825,374.1654,29.991535,1510.2501,268.4319,48.899925,61.310402,50.749992,88.837616,454.56998
1517820840,57.251392,58.625435,96.37678,94.75061,111.06425,108.43746,6.025,3.425,5.5,3.325,13.312,14.425,373.29584,36.830708,1467.2329,233.75153,48.899925,61.281605,50.88327,90.24367,454.44995
1517820900,58.311863,59.93884,96.8135,93.62533,109.62347,108.7478,5.425,3.987,5.6,4.488,14.437,15.25,375.03177,34.81791,1471.5671,258.18942,48.899925,61.252804,50.89995,90.394104,454.3402
1517820960,56.061005,59.18792,94.81302,93.49804,111.24783,108.7478,5.5,3.462,5.888,4.112,13.887,15.162,375.0151,36.918568,1466.5814,289.49295,48.899925,61.224003,50.743755,90.47511,454.32007
1517821020,57.438713,59.37635,94.06167,92.81065,110.43564,105.93808,5.375,3.325,5.75,3.188,14.288,15.15,374.76544,35.389248,1466.5814,307.88138,48.899925,61.36484,50.799892,90.39989,454.23996
1517821080,56.562542,60.999126,97.62591,93.93593,114.68567,106.126495,5.025,3.137,5.562,3.612,14.187,15.687,374.1654,36.977844,1476.9037,234.56772,48.899925,61.29991,50.700092,90.43172,454.24985
1517821140,57.156227,59.342606,97.06239,95.1885,107.501236,109.47102,5.725,3.194,5.7,3.931,14.594,15.263,374.0604,35.93001,1473.4087,272.62488,48.899925,61.366802,50.974987,90.42159,454.21985
1517821200,56.937183,59.874153,94.310555,93.62533,107.24812,103.80999,5.55,3.375,4.925,3.388,13.362,14.013,373.87506,34.202854,1463.2493,306.24896,48.899925,61.333443,50.888832,90.44328,454.09985
1517821260,57.62603,61.311306,96.31103,97.12335,115.24753,107.37343,5.85,3.613,5.412,3.713,13.662,15.625,373.68973,33.950184,1468.9114,290.8693,48.899925,61.280067,50.89995,90.48813,454.05997
1517821320,58.686504,58.81387,97.62591,93.248535,112.24914,108.7478,6,3.275,5.6,3.662,13.362,15.562,373.5044,32.12298,1445.2357,257.80533,48.899925,61.258286,50.82213,90.450516,453.96008
1517821380,56.813305,59.18792,95.437584,92.99905,109.93499,110.6265,5.988,3.85,5.687,4.2,14.612,16.513,373.31906,33.607098,1465.905,318.4439,48.899925,61.200005,50.89995,90.4375,454.03986
1517821440,56.813305,59.874153,95.37653,93.126335,115.06395,107.99965,5.225,3.717,5.788,4.35,13.438,15.501,373.7882,31.22716,1458.915,216.69144,48.899925,61.20645,50.879963,90.46571,453.90997
1517821500,56.562542,58.906677,96.06215,94.37382,113.4396,107.00211,5.6,3.65,5.788,3.95,14.375,16.013,373.5188,29.991535,1455.9086,285.31595,48.899925,61.265568,50.89995,90.48813,453.88983
1517821560,57.62603,59.500103,93.49815,94.063225,110.22797,109.62343,5.988,3.987,5.4,3.95,14.187,14.613,373.2763,31.157385,1459.2407,296.8067,48.899925,61.228104,50.823715,90.41292,453.8701
1517821620,56.749863,59.218857,94.93746,95.06374,110.188095,106.09325,5.344,3.363,6.063,3.869,14.481,16.363,374.02744,35.962215,1431.5814,289.685,48.899925,61.286343,50.859924,90.58794,453.63995
1517821680,56.93718,59.93743,94.62518,93.874825,111.93762,109.78137,5.625,3.419,5.525,3.906,14.719,15.019,373.7766,29.725122,1456.2468,209.03357,48.899925,61.212337,50.824905,90.56624,453.76984
1517821740,57.96895,58.625435,96.625656,92.74956,110.9057,107.500885,5.55,3.425,5.894,3.619,13.883,15.469,373.52576,30.309198,1462.2346,286.30817,48.899925,61.205883,50.969982,90.63481,453.75995
1517821800,57.438713,60.000713,98.81399,93.68643,110.37445,106.75273,6.175,3.563,5.462,3.713,14.625,15.538,373.27493,29.64266,1454.9064,278.9304,48.899925,61.257095,50.82718,90.55034,453.7501
1517821860,57.251392,58.625435,95.24975,93.74753,111.68729,107.251495,5.95,3.712,5.462,3.763,14.588,16.624,373.5984,31.99469,1460.9193,296.6947,48.899925,61.36377,50.949974,90.53731,453.66995
1517821920,56.499092,58.937614,97.31127,94.37382,112.18795,109.00274,5.463,3.613,5.55,3.425,14.05,14.762,373.8017,32.37955,1453.9043,298.43912,48.899925,61.200005,50.799892,90.58794,453.6901
1517821980,56.499092,59.812283,95.935356,93.81372,111.56491,106.81369,5.9,3.662,5.912,4.825,14.962,15.013,373.6628,30.551334,1454.9064,257.50125,48.899925,61.387653,50.700092,90.56914,453.67984
1517822040,56.813305,58.81387,95.12295,94.31271,110.00175,108.7478,5.563,3.475,5.512,4.012,14.488,15.387,374.1115,32.36789,1463.575,219.12402,48.899925,61.40016,50.799892,90.5807,453.67984
1517822100,57.00063,58.87574,95.49863,94.81171,112.31033,106.06,5.262,3.325,5.45,3.225,13.988,14.05,373.72324,31.272665,1461.245,291.31738,48.899925,61.26661,51,90.66316,453.60995
1517822160,56.81331,59.5001,95.99875,93.18744,112.68861,108.12712,5.744,3.788,5.513,4.056,14.363,15.206,373.76862,30.196795,1420.4075,284.61975,48.899925,61.239967,50.833244,90.731155,453.6301
1517822220,57.166798,59.62525,98.15654,94.310165,111.15604,107.00211,5.575,3.55,5.675,3.95,14.331,15.369,373.4878,31.136194,1461.7336,270.9685,48.899925,61.249958,50.820957,90.706566,453.54996
1517822280,56.875244,58.781525,95.99875,93.93593,111.3118,108.49842,5.894,3.55,5.431,3.856,14.7,15.263,373.7882,29.340303,1457.4119,216.37134,48.899925,61.233307,50.72005,90.67836,453.52985
1517822340,57.06256,59.469166,94.998505,94.68696,110.24929,108.063385,5.288,3.563,5.25,3.569,14.475,15.637,373.96024,31.017834,1458.7397,306.409,48.899925,61.357197,50.89995,90.69716,453.51007
1517822400,58.061096,59.43729,94.310555,92.25056,110.685974,109.62343,5.512,3.375,6.288,4.3,14.575,15.15,373.58347,31.603947,1455.5829,304.6326,48.899925,61.40016,50.816566,90.72537,453.46985
1517822460,57.00063,59.874153,96.87454,93.248535,109.31195,107.251495,6.2,3.45,6.475,4.375,13.763,16.313,375.09818,30.903801,1463.2493,229.19043,48.899925,61.249958,51,90.93077,453.45007
1517822520,57.37426,59.208546,96.522354,94.61211,111.416565,108.12343,6.042,3.412,5.204,3.683,14.762,14.971,374.38406,29.839512,1450.5804,270.58173,48.899925,61.33333,50.919956,90.9274,453.42007
1517822580,57.437202,60.187737,94.18611,93.53113,108.65831,108.81154,5.412,3.519,6.394,4.25,14.863,16.444,374.6316,30.099567,1461.0696,271.0325,48.899925,61.324974,50.949974,90.91849,453.42996
1517822640,57.594307,59.28073,95.15582,96.15846,110.84451,105.71917,5.769,3.469,5.725,3.769,14.913,15.887,374.87912,30.76126,1460.0801,278.9064,48.899925,61.224983,50.849922,90.99395,453.37985
1517822700,57.218155,59.282135,94.3763,93.75008,111.78186,106.40636,5.425,3.306,5.312,3.713,14.581,15.494,375.12665,30.747755,1455.7457,310.27393,48.899925,61.233307,50.858257,90.90908,453.36008
1517822760,57.1245,58.999485,97.56485,92.62734,110.75273,109.56247,5.413,3.85,5.938,4.15,14.525,16.601,374.78683,29.89385,1457.5747,238.2246,48.899925,61.200005,50.87052,90.90908,453.33008
1517822820,57.74991,59.061363,94.93981,92.062164,108.18825,107.251495,5.612,2.988,5.363,3.763,14.8,16.162,374.1188,33.28148,1465.905,259.59775,48.899925,61.200005,51,91.08773,453.33997
1517822880,56.813305,60.000713,95.12295,93.37584,111.99882,110.68747,5.7,3.188,5.025,3.037,13.9,15.199,373.99176,32.09732,1466.5814,246.25055,48.899925,61.262447,50.89995,90.949585,453.30997
1517822940,57.74991,59.561974,96.249985,92.56115,110.31326,110.43809,5.837,3.7,5.75,3.675,14.4,16.55,373.8647,30.846785,1456.585,317.37167,48.899925,61.28511,50.799892,90.9438,453.27008
1517823000,56.74986,59.561974,96.68671,93.37584,110.31326,105.50027,5.875,3.412,6.312,3.938,15.1,15.825,373.73764,31.506262,1469.9136,227.06192,48.899925,61.214275,50.879936,90.90619,453.21997
1517823060,58.061096,60.686943,98.37726,94.37382,111.24783,110.68747,6.225,3.3,5.462,3.813,14.912,15.887,373.61057,31.99469,1461.5707,228.37424,48.899925,61.3201,50.89995,90.90619,453.21997
1517823120,56.97847,59.751343,94.56257,93.37584,113.00012,109.41838,5.571,3.397,5.837,4.021,14.867,15.313,373.4835,33.67222,1466.5814,238.68605,48.899925,61.266724,50.854465,90.9274,453.18997
1517823180,57.937225,58.781525,94.37395,94.470566,110.65538,106.03229,5.888,3.25,5.575,3.575,13.625,14.194,373.35645,34.020123,1468.5732,280.05865,48.899925,61.300083,50.874935,90.92137,453.15997
1517823240,57.5928,59.062767,95.15582,93.09325,110.502396,105.96855,5.531,3.206,6.15,3.713,14.262,15.492,373.22937,34.909027,1471.7426,270.5924,48.899925,61.222244,50.857067,90.9033,453.0901
1517823300,57.562584,59.061363,96.249985,92.81065,110.5636,106.935616,5.213,3.212,5.875,3.987,14.175,14.362,374.37753,34.396484,1459.2407,294.006,48.899925,61.200005,50.89995,91.06242,453.12997
1517823360,57.562584,60.501328,94.81302,94.25162,108.81129,110.814926,5.937,3.575,5.65,3.612,14.675,16.375,374.74118,33.83503,1461.8964,283.68353,48.899925,61.294525,50.904114,91.03783,453.09998
1517823420,57.00063,58.37513,94.12272,93.74753,111.31458,108.18808,5.45,3.425,5.7,3.375,15.063,16.55,375.10486,34.424957,1468.9114,246.5546,48.899925,61.386513,51,91.006,453.09998
1517823480,56.438667,58.87574,95.24975,94.75061,110.99749,110.249664,5.837,3.275,6.025,3.863,14.813,16.275,374.02396,34.22215,1465.2537,232.5032,48.899925,61.36702,50.84537,91.03783,453.0601
1517823540,56.562542,58.56356,95.24975,93.436935,110.99749,111.37466,5.788,3.513,5.737,3.725,13.887,15.987,373.7815,34.965977,1472.92,245.93045,48.899925,61.347523,50.87493,91.056625,452.97995
1517823600,57.686462,59.249794,95.1887,93.68643,116.68831,106.75273,5.687,3.313,6.013,3.713,13.55,13.488,373.539,32.815727,1466.5814,232.24716,48.899925,61.328026,50.87493,91.02481,453.00995
1517823660,56.25135,58.437004,97.56485,95.0001,111.18663,108.625885,5.975,3.325,5.875,4.012,14.187,14.962,373.29654,32.815727,1459.5664,306.93716,48.899925,61.308533,50.700092,91.01903,452.92984
1517823720,57.577694,59.406586,96.71958,95.079025,110.31465,107.68793,6.138,3.466,5.675,3.819,14.294,15.559,373.91324,31.13994,1463.0802,280.79886,48.899925,61.289036,50.80002,91.02011,452.94995
1517823780,56.531574,59.750404,94.62518,93.43948,110.81114,107.93869,5.825,3.606,5.675,3.813,15.081,15.387,373.94986,32.947678,1427.5728,271.53662,48.899925,61.26954,50.849922,90.978516,452.9101
1517823840,57.31182,57.936386,96.06215,93.18744,112.43828,109.939316,5.463,3.325,5.687,3.813,15.1,15.938,373.2314,31.603947,1459.2407,312.74655,48.899925,61.250046,50.82848,91.11015,452.91995
1517823900,57.438713,59.311665,97.123436,94.12432,110.502396,106.24842,6.025,3.225,5.263,3.713,14.675,17.187,373.8421,32.507835,1459.2407,305.81686,48.899925,61.23055,50.859924,91.003685,452.85007
1517823960,56.499092,59.18792,93.4371,92.93794,111.37577,108.93623,5.663,3.363,5.75,4.1,13.95,15.575,373.68045,35.54392,1471.2415,232.18314,48.899925,61.211052,50.89995,90.99732,452.82007
1517824020,56.061005,58.87574,95.68646,95.687485,111.74848,108.686844,5.638,3.525,5.6,3.525,13.8,14.813,373.85913,34.43716,1465.2537,281.55502,48.899925,61.200005,50.771378,90.9814,452.83984
1517824080,57.218163,59.030426,94.7191,93.75008,112.65523,109.437775,5.919,3.181,5.506,3.731,13.806,15.35,373.8715,37.797913,1480.4111,288.78076,48.899925,61.287575,50.8714,91.25915,452.77985
1517824140,57.68797,59.5001,95.5315,93.780624,109.7514,109.28261,5.55,3.344,5.644,3.856,14.837,15.157,374.38095,34.949707,1445.9121,302.74414,48.899925,61.240036,50.88819,91.27216,452.74985
1517824200,57.53237,58.87574,95.31314,93.75008,110.71935,105.25088,5.963,3.494,5.475,3.812,14.094,14.813,374.32764,38.825542,1480.9121,271.34457,48.899925,61.249958,50.749992,91.256256,452.73007
1517824260,56.99962,58.344193,96.21947,94.27962,111.314575,109.95594,6.069,3.581,5.806,3.95,14.531,15.394,374.8399,37.856487,1476.415,273.59314,48.899925,61.293465,50.842773,91.20924,452.70996
1517824320,57.000626,59.438225,92.9675,94.65641,112.938934,106.999344,6.137,3.319,6.159,3.931,14.931,16.538,374.09323,40.738728,1490.7458,244.53012,48.899925,61.20937,50.84992,91.22906,452.68985
1517824380,56.25135,59.750404,94.62518,95.0612,109.31195,108.3765,5.937,3.075,5.7,3.612,14.962,15.187,373.82254,38.90464,1482.9165,314.87506,48.899925,61.29991,50.857067,91.39368,452.64996
1517824440,57.31182,59.500103,94.49839,94.50111,114.06263,107.312454,6.237,3.513,6.288,4.062,13.862,14.813,373.55188,38.840233,1485.5723,256.31696,48.899925,61.29991,50.799892,91.20563,452.64008
1517824500,57.87529,59.062767,96.53174,92.74956,111.15604,108.18808,5.575,3.306,6.769,4.656,14.287,15.456,373.28122,37.783268,1478.0686,304.84064,48.899925,61.221138,50.88744,91.265656,452.62985
1517824560,57.218163,59.749,94.87407,93.56168,113.8429,109.9698,5.6,3.475,6.031,3.837,14.428,15.837,373.93,38.73557,1478.2439,287.53247,48.899925,61.249958,50.833244,91.22515,452.58997
1517824620,56.532326,60.062588,96.21711,93.21799,113.87628,106.50057,5.938,3.631,6.219,4.156,14.437,15.05,373.365,39.390305,1483.405,224.75737,48.899925,61.3201,50.849922,91.22804,452.58008
1517824680,56.37522,58.188103,93.53102,94.03267,111.6261,110.06123,5.809,3.612,5.719,3.887,15.181,16.125,373.73303,38.1983,1475.2375,272.7849,48.899925,61.394997,50.79233,91.22684,452.53986
1517824740,56.813305,58.37513,95.752205,93.37584,109.250755,109.939316,5.6,3.287,5.075,3.775,14.575,15.75,374.10965,36.977844,1475.25,244.74615,48.899925,61.383514,50.859924,91.25047,452.52008
1517824800,56.187904,58.625435,95.31079,92.62734,113.62317,110.249664,5.66,3.462,5.35,3.375,14.325,15.587,373.44077,37.547337,1478.5823,262.75052,48.899925,61.372032,50.799892,91.23774,452.49008
1517824860,56.030792,59.469162,94.686226,94.53166,111.3118,108.96948,5.583,3.494,5.444,3.525,14.719,16.319,373.5592,37.60181,1471.4167,267.2796,48.899925,61.36055,50.749992,91.23745,452.46997
1517824920,57.1245,59.12605,95.935356,91.313675,114.12383,110.74843,5.463,3.613,5.7,4.1,13.812,14.75,373.71573,38.351807,1483.2422,249.8674,48.899925,61.34907,50.866596,91.10943,452.43997
1517824980,57.686462,59.561974,94.18846,93.874825,115.125145,106.18746,5.575,3.613,5.375,3.425,13.85,15.25,373.5188,39.665073,1485.2465,293.25385,48.899925,61.33759,50.799892,91.030594,452.41986
1517825040,57.60488,60.29133,97.37546,93.72887,111.001205,110.91653,5.846,3.6,6.096,3.779,14.125,15.284,373.8623,36.150257,1470.7988,259.37903,48.899925,61.326107,50.9333,91.23552,452.4001
1517825100,57.68797,58.155758,95.09478,93.06269,113.094696,111.374664,5.556,3.269,5.181,3.375,14.1,15.163,373.35715,37.490387,1475.4004,284.40372,48.899925,61.314625,50.92496,91.22226,452.38983
1517825160,57.499138,60.000713,96.49887,95.437996,112.18795,108.564926,5.75,3.475,6.037,3.963,14.437,16.95,373.8644,37.020557,1476.9037,264.75098,48.92625,61.303146,50.839912,91.39946,452.34998
1517825220,57.40699,59.34401,95.594894,94.18797,116.31281,110.84541,5.094,3.275,5.975,4.637,14.575,15.65,373.83582,41.324635,1483.9187,309.84186,48.95258,61.291664,50.837414,91.371254,452.32983
1517825280,58.124546,60.625072,96.12319,92.31166,110.9669,109.81185,6.863,3.8,5.45,4.187,14.513,16.025,373.27084,39.348198,1476.578,311.99435,48.978905,61.28018,51,91.36185,452.29984
1517825340,56.25135,59.500103,95.12295,91.06418,112.7498,109.75089,5.712,3.363,6.037,4.056,15.013,14.85,373.5806,41.55304,1487.2507,289.38092,48.949944,61.2687,50.849922,91.34305,452.2501
1517825400,58.00067,59.311665,95.935356,93.81372,112.31033,109.00274,6,3.275,6.037,4.15,14.687,15.199,373.89426,40.78757,1474.8993,302.00797,48.947002,61.25722,51,91.34305,452.20984
1517825460,57.499138,59.311665,96.37678,92.93794,112.87775,109.12466,5.35,3.188,5.888,3.725,14.337,14.999,373.2685,40.385975,1482.5657,318.68396,48.924934,61.24574,50.750057,91.35028,452.1901
1517825520,56.87373,59.18792,98.250465,92.8132,110.62479,109.21887,5.663,3.231,6.15,3.912,13.969,15.25,373.42963,40.649082,1482.24,307.49728,48.924934,61.234257,50.992855,91.34305,452.2201
1517825580,57.00063,59.874153,95.56437,94.44001,113.52637,109.56247,6.075,3.8,6.025,4.012,13.85,15.301,374.10074,38.73557,1481.5636,223.31702,48.999966,61.222775,50.839993,91.361435,452.20984
1517825640,57.87529,59.18792,95.37419,93.84428,111.53153,108.46794,5.913,3.928,5.881,3.944,14.519,15.563,373.5419,37.52054,1474.8994,284.6278,48.921364,61.211296,50.839993,91.35027,452.16995
1517825700,56.99912,59.65619,97.46859,95.249596,112.7498,108.28229,5.631,3.275,6.862,4.562,14.806,15.994,373.6335,41.495483,1490.5703,259.8138,48.932396,61.300083,50.839912,91.45949,452.10007
1517825760,57.156227,60.218674,96.87455,91.718475,111.281204,108.78383,5.587,3.387,6.194,4.469,15.112,16.931,374.04517,39.05309,1457.4119,288.8768,48.985046,61.35012,50.82848,91.49059,452.08984
1517825820,56.499092,58.625435,95.49863,94.44001,110.18532,111.43562,5.262,3.425,6.238,4.012,15.125,17.8,373.5642,40.98294,1489.9065,234.1196,48.900772,61.280067,50.80006,91.484085,452.11984
1517825880,58.813396,58.937614,95.1887,95.12739,112.24914,110.6265,6.237,3.262,5.637,4.15,14.813,16.987,374.0941,42.008026,1491.9108,255.99689,48.92621,61.327377,50.885654,91.45587,452.07996
1517825940,58.311863,61.125683,96.68671,93.56423,112.24914,109.87281,5.175,3.888,5.363,3.9,15.15,15.199,373.23828,40.5922,1472.92,291.62146,48.95164,61.200005,50.89995,91.5123,452.04996
1517826000,57.00063,59.12605,96.06215,94.37382,110.43564,109.31308,5.313,3.363,6.037,4.012,14.137,15.562,373.74216,40.365982,1488.5786,244.05801,48.977074,61.200005,50.816566,91.51808,451.98007
1517826060,57.00063,59.561974,94.68623,92.74955,113.311646,108.7478,5.262,3.175,7.675,4.7,14.675,15.462,374.0615,39.898056,1484.5701,284.99588,48.909187,61.29991,50.89995,91.59329,451.99985
1517826120,57.18643,59.531036,94.56413,93.50058,112.06278,110.96733,5.525,3.225,5.656,4.444,15.044,15.256,373.5419,40.406475,1464.9028,276.12973,48.98885,61.233307,50.849922,91.58751,451.92996
1517826180,56.873734,58.96855,94.56178,93.15434,114.06264,110.65422,5.469,3.513,5.581,4.025,14.806,15.025,374.10794,40.5922,1478.7451,307.80936,48.901096,61.350037,50.874935,91.60993,451.92007
1517826240,57.625027,58.416378,95.18635,92.31166,111.90703,109.811844,5.15,3.337,5.306,4.129,15.106,15.613,373.8924,42.398766,1486.7372,294.3181,48.918648,61.300083,50.942825,91.60921,451.87985
1517826300,56.961956,59.046597,96.54817,93.436935,113.108604,107.32909,6.5,3.437,5.812,3.653,14.797,15.885,373.67685,41.958023,1490.489,250.73961,48.936195,61.336113,50.946636,91.63597,451.84985
1517826360,57.68646,59.687126,95.21922,94.31271,112.37709,111.50212,5.725,3.669,6.281,4.225,14.5,17.044,373.46133,39.800827,1499.0762,247.65887,48.953747,61.40016,50.82848,91.63452,451.83997
1517826420,56.56254,59.561974,94.93746,92.935394,115.43666,110.4076,5.425,3.469,5.975,3.913,14.783,15.775,373.2458,41.495483,1460.9067,259.3737,48.9713,61.40016,50.816566,91.6121,451.80008
1517826480,57.562584,59.93884,95.24975,93.126335,111.74848,109.62343,5.362,3.475,5.8,3.662,15.212,16.113,373.86346,42.008026,1490.2322,224.69336,48.98885,61.40016,50.799892,91.581726,451.80997
1517826540,57.40548,60.062584,96.65619,93.65588,112.25192,109.31308,5.212,3.488,5.981,4.388,15.493,15.419,373.31445,42.936035,1492.75,286.02814,48.974957,61.40016,50.779934,91.62223,451.75986
1517826600,56.06252,60.31289,95.24974,96.56326,112.71921,110.12497,5.7,3.275,6.306,4.175,14.85,14.925,374.05215,42.59414,1490.9087,250.65158,48.933273,61.40016,50.779934,91.81607,451.74008
1517826660,57.15622,58.71965,94.28238,94.03267,110.37724,113.3448,5.5,3.712,5.381,3.962,15.138,15.6,373.87793,41.751755,1488.9169,273.03296,48.927208,61.40016,50.849922,91.797264,451.71008
1517826720,57.375267,58.87574,95.91813,93.83409,114.95826,109.4387,5.788,3.35,5.7,3.954,15.379,16.113,373.70367,41.187958,1488.5703,230.87083,48.971382,61.40016,50.866596,91.79003,451.68997
1517826780,57.74991,60.12446,94.249504,92.56115,114.18502,108.93623,6.088,3.475,6.813,5.025,15.5,16.701,373.52945,40.946762,1484.5701,319.2441,48.94161,61.40016,50.89995,91.77557,451.65997
1517826840,56.562542,59.500103,94.62518,92.12327,112.56065,109.62343,5.463,3.5,5.938,4.037,14.813,14.999,373.35522,40.494514,1487.2507,299.43134,48.899925,61.40016,50.963615,91.881165,451.63983
1517826900,56.061005,59.561974,97.06239,93.248535,110.99749,111.68501,5.313,3.175,5.387,3.375,14.625,17.263,374.1654,42.008026,1521.5745,279.8746,48.93994,61.40016,50.766712,91.76834,451.60983
1517826960,56.562542,57.874516,93.563896,92.93794,110.18532,110.31062,6.05,3.613,5.75,3.963,14.588,15.587,373.47263,41.42559,1487.5764,326.94196,48.922157,61.40016,50.874935,91.80594,451.60983
1517827020,57.499138,59.500103,95.24975,92.25056,112.18795,111.81248,6.525,3.563,6.375,4.1,14.925,16.65,373.97888,43.783115,1491.5851,314.87506,48.93994,61.40016,50.857067,91.77557,451.57983
1517827080,56.25135,60.12446,96.8135,94.185425,109.8738,111.50212,5.35,3.475,6.363,4.538,15.3,15.987,373.60583,43.441013,1485.2465,276.36978,48.899925,61.40016,50.799892,91.77557,451.54984
1517827140,56.46888,58.71965,94.96799,94.686966,114.1878,109.09418,5.531,3.275,5.963,3.863,15.569,15.569,373.2328,46.66556,1499.239,315.5952,48.949944,61.40016,50.949974,91.79076,451.53998
1517827200,56.00058,58.87574,94.751976,92.50005,110.685974,110.31062,5.912,3.513,6.337,3.9,13.963,16.224,373.1955,44.98803,1502.233,268.36786,48.899925,61.40016,51,91.80594,451.50995
1517827260,57.843567,59.093704,95.5315,93.59478,113.40622,111.49936,5.581,3.563,5.983,4.319,14.375,15.788,373.2763,44.890347,1488.9043,311.15414,48.974957,61.40016,50.9333,91.79076,451.4701
1517827320,58.187992,58.25138,95.752205,93.81372,114.752426,110.06123,5.563,3.888,6.037,4.775,14.475,14.462,373.8274,42.78951,1487.5764,290.80527,48.866634,61.40016,50.859924,91.81897,451.44995
1517827380,57.375267,59.31167,94.68623,94.75061,109.62347,110.74843,5.225,3.188,6.137,3.913,14.45,15.738,373.93262,42.1437,1491.5851,241.9455,48.95995,61.40016,50.89995,91.800156,451.38007
1517827440,58.124546,60.374763,93.18822,93.874825,113.37285,109.12466,5.313,3.75,6.075,4.137,15.263,16.887,374.13895,41.86824,1488.2529,266.8155,48.899925,61.40016,50.799892,91.969406,451.35007
1517827500,56.311775,58.37513,95.87431,92.99905,111.87643,108.93623,5.5,3.387,6.075,4.112,14.488,15.213,373.60992,43.441013,1486.5743,301.62387,48.800056,61.40016,50.700092,91.90648,451.39984
1517827560,57.499138,59.874153,95.1887,92.99905,110.18532,108.93623,5.125,3.188,5.95,4.225,14.975,16.401,374.0752,42.008026,1487.5764,213.87473,48.899925,61.40016,50.933296,91.91058,451.32007
1517827620,56.438667,58.87574,95.000854,92.74955,113.8123,112.499664,5.25,3.175,6.8,4.687,15.487,15.713,373.3985,43.08751,1493.915,331.247,48.800056,61.38614,50.942825,91.91058,451.33984
1517827680,56.438667,59.813683,96.49887,95.0612,113.43681,109.62343,5.456,3.462,6.269,4.425,15.069,14.8,373.98065,42.19409,1485.0836,313.72278,48.924934,61.37212,50.91424,91.90648,451.32007
1517827740,57.062565,59.5001,97.31362,93.84427,114.02926,107.93593,5.919,3.725,6.925,4.7,14.256,15.119,373.42642,44.51197,1492.3994,314.03485,48.933273,61.358097,50.949974,91.92818,451.26996
1517827800,57.251392,58.749184,95.49863,92.81065,110.62479,108.31,5.837,3.462,6.013,4.438,14.475,15.875,374.08646,46.502754,1503.5608,236.6322,48.999966,61.344078,50.9588,91.912994,451.24985
1517827860,56.87373,58.56356,93.18822,93.68643,111.93762,112.00089,5.738,3.125,6.025,4.288,14.612,16.324,373.4098,45.37802,1501.5815,277.7461,48.899925,61.330055,50.89995,91.90576,451.17996
1517879280,84.37295,83.31057,152.4363,147.49944,84.1251,82.0606,6.15,3.85,3.375,1.775,8.188,8.687,358.24857,28.80958,1432.9174,187.99646,37.300007,44.50016,40.244408,79.69952,471.10986
1517879340,82.439,79.751114,146.62267,144.99812,84.68519,83.498375,5.488,3.7,3.85,2.119,9.825,9.851,378.0726,31.63521,1465.2328,295.87784,38.26663,46.49987,40.899925,83.81219,471.05994
1517879400,78.06408,75.999374,138.94012,139.62323,85.74937,85.18702,5.625,3.687,3.725,2.7,9.488,10.137,373.8801,33.411446,1467.9133,284.43643,39.23993,48.149994,41.859924,83.98759,470.94003
1517879460,74.56413,72.81223,137.56041,135.37816,85.250374,85.56335,4.937,3.463,3.625,2.35,9.187,10.501,373.1976,33.99701,1463.9174,297.9373,40.10003,49.80012,42.699825,83.08114,470.97992
1517879520,71.81354,71.18797,134.62537,133.05971,85.18927,84.56463,5.8,3.613,3.862,2.263,10.15,11.628,376.352,36.000175,1474.5651,304.31497,40.58668,51.199787,43.457077,83.156906,470.95007
1517879580,69.81229,70.12423,130.2479,133.2491,85.18927,82.436935,5.65,4.325,3.713,2.563,9.775,11.338,376.2201,34.143547,1472.2319,248.93854,41.160084,52.39988,44.233334,83.887955,470.94003
1517879640,69.12576,68.96843,132.84427,130.90451,84.12509,83.717896,5.656,3.663,3.694,2.656,9.731,9.913,373.81805,32.43492,1462.8997,234.90622,41.642918,53.36662,44.733418,83.775,470.79
1517879700,68.71968,67.49964,125.68854,126.43741,85.15617,86.18573,5.381,3.581,4.194,2.356,10.675,11.951,374.86902,33.483356,1467.0818,225.34341,42.049965,54.033337,45.433403,83.21864,470.76993
1517879760,67.748215,67.061874,130.37332,126.80966,85.31147,84.81069,5.4,4.225,3.713,2.6,9.35,11.401,377.09756,31.588055,1468.236,202.62668,42.458305,54.63338,45.919865,83.730804,470.73004
1517879820,65.935425,65.124626,125.5004,123.68791,85.876656,85.06158,5.312,3.75,3.813,2.65,9.825,11.874,374.86453,33.99701,1468.5835,221.75229,42.927288,55.20009,46.441753,83.51191,470.68988
1517879880,66.5008,65.03258,128.4668,125.03328,84.65718,86.03134,5.575,4.225,4.281,2.606,10.1,12.207,374.42917,32.815918,1458.9037,280.8785,43.233387,55.510117,46.97495,83.54418,470.67007
1517879940,64.62407,63.65789,124.939095,125.34349,84.31094,87.18686,5.525,3.675,4.119,2.475,9.631,11.944,375.42618,31.832407,1463.4084,261.78244,43.574974,55.95309,47.350014,83.506294,470.65
1517880000,64.56237,64.3125,121.28283,121.34334,86.12616,85.62607,4.943,3.319,3.975,2.556,10.012,12.044,375.00134,31.659323,1455.0691,244.84547,43.8214,56.133495,47.74004,83.499985,470.67007
1517880060,63.780495,62.81098,120.655685,119.7498,82.84198,84.8131,5.431,3.487,4.031,2.58,10.263,11.944,374.85773,31.780277,1459.4001,262.4394,44.110004,56.49431,48.16003,83.506294,470.68988
1517880120,64.00148,61.626545,118.43873,118.809364,85.998856,85.18702,5.062,3.7,4.3,2.7,10.312,11.737,374.402,31.750956,1452.5746,285.18933,44.44613,56.73354,48.500145,83.51892,470.43
1517880180,62.31433,62.125687,121.31105,119.87389,83.49881,85.500626,5.237,4.088,4.138,2.363,9.962,11.775,374.57886,33.021072,1458.9037,297.37628,44.79994,56.95373,49.00009,83.51191,470.51
1517880240,62.74958,62.436626,118.996895,116.49744,83.9978,87.06383,4.975,3.662,4.2,2.587,9.825,12.512,375.1476,32.62655,1451.2344,282.56152,45.099987,57.141464,49.09984,83.46841,470.30002
1517880300,61.376526,62.6862,118.81501,117.3138,84.31349,85.37518,5.65,3.562,4.1,2.708,9.575,12.275,374.62863,32.840054,1464.5874,263.37686,45.283295,57.263138,49.449966,83.475426,470.34995
1517880360,62.93804,63.0626,117.56073,115.56353,86.24835,85.18702,5.563,3.7,4,2.687,9.975,12.563,374.28296,31.995308,1454.2377,291.55963,45.454563,57.542683,49.69994,83.51892,470.38007
1517880420,62.000233,62.02954,117.218925,115.406784,86.90774,84.8131,5.581,3.931,4.15,2.713,10.312,11.438,374.6601,33.063503,1463.5823,295.34265,45.655594,57.668587,49.966652,83.48454,470.37003
1517880480,60.87397,61.499714,113.1268,115.87701,88.3767,85.37518,5.113,4.225,3.725,2.65,10.613,12.375,374.84042,33.79155,1465.9028,222.24686,45.79993,57.7927,50.100147,83.506294,470.20996
1517880540,60.43872,61.499714,117.62344,112.87282,85.998856,85.56335,5.812,3.938,4.05,2.3,10.15,11.775,374.5626,33.99701,1461.5842,272.50046,46.07236,57.999863,50.325085,83.48805,470.39987
1517880600,60.99961,60.5628,114.68839,111.7495,85.68826,87.81167,5.6,3.9,3.962,2.687,9.813,11.663,374.89102,35.279984,1471.9093,210.43637,46.22722,58.067608,50.55002,83.63118,470.26993
1517880660,61.25089,60.5628,114.43754,111.50133,85.93776,86.87567,5.9,3.675,3.913,2.663,9.537,11.287,374.83737,35.022774,1464.24,294.6894,46.32937,58.127647,50.633415,83.6382,470.28998
1517880720,60.187443,61.311512,114.87653,112.06299,85.43877,86.31117,5.075,3.512,3.512,2.787,9.875,10.563,374.98114,34.47044,1470.569,231.8724,46.400024,58.317833,50.900146,83.61294,470.17007
1517880780,61.313705,60.032974,112.581184,111.3152,87.40418,88.00224,5.556,4.112,3.788,2.937,9.731,11.081,374.46246,34.68085,1464.7363,283.18896,46.694805,58.366558,51.05382,83.608444,470.1199
1517880840,60.313084,59.62384,113.58838,110.12658,84.46879,87.24958,5.369,3.637,3.956,2.738,9.8,12.306,374.36758,34.68085,1470.7428,246.28117,46.728638,58.433987,51.125084,83.65643,470.17007
1517880900,59.938408,60.155716,112.0638,113.0916,88.31306,87.40639,5.756,4.013,3.788,2.719,9.731,11.313,374.09338,33.801823,1464.9102,294.62665,46.849968,58.64082,51.242947,83.64381,470.1199
1517880960,59.532326,60.249817,111.34571,109.0294,87.063034,86.65614,5.188,4.012,4.012,3.062,10.481,11.319,374.01144,32.705452,1457.4146,266.40698,46.95722,58.7829,51.360035,83.61925,469.94
1517881020,58.374653,60.186398,113.189514,108.810616,86.68625,86.938385,4.875,3.662,3.988,2.638,10.75,11.487,373.9295,35.022774,1461.7456,291.75153,47.00012,58.799923,51.49984,83.78132,470.0301
1517881080,59.99898,59.93683,111.43978,109.12409,85.372574,86.62479,5.162,3.938,3.862,2.612,9.775,10.951,373.8476,33.99701,1307.5774,259.30963,47.136845,58.82318,51.56661,83.6003,469.91995
1517881140,59.500916,59.499058,108.874756,107.31505,88.875694,88.43888,5.312,3.6,4.05,2.787,10.513,11.387,373.76566,36.000175,1470.569,271.4375,47.220036,58.950844,51.620026,83.64381,469.96988
1517881200,58.935543,59.687256,108.74933,108.68652,85.81046,87.81167,6.287,3.788,3.862,2.687,10.3,12.413,373.68372,35.565773,1461.5842,293.25,47.30004,59.05449,51.62861,83.60592,469.80002
1517881260,60.813396,60.687584,110.74992,108.31427,92.31262,89.15535,5.781,4.069,3.881,2.813,10.206,11.469,373.6018,35.239975,1468.906,292.6558,47.36665,59.12876,51.850075,83.63352,469.82986
1517881320,59.000603,59.063328,108.188034,106.87422,87.592575,88.75007,5.969,4.206,4.006,3.062,10.213,12.2,373.51987,35.476566,1457.4146,284.71692,47.437218,59.124947,51.813248,84.475174,469.8399
1517881380,58.623688,59.157433,107.15637,105.81294,86.312004,85.7491,5.437,3.637,3.888,2.994,9.994,10.419,373.43793,34.110985,1461.7332,297.6568,47.55004,59.249958,51.880016,83.77851,469.70996
1517881440,58.896652,58.66579,109.290764,107.72649,87.314224,89.24943,5.013,3.463,4.246,2.762,10.683,11.325,373.356,34.47044,1465.4562,297.4575,47.592285,59.266624,51.98017,84.94126,469.69992
1517881500,57.939404,58.999916,107.31316,106.1852,86.75244,88.31343,4.825,3.6,4.138,2.925,10.125,10.812,373.27408,36.902393,1516.2374,262.4394,47.66382,59.3776,51.900047,83.7757,469.66003
1517881560,58.060555,60.43597,109.188324,107.06034,86.75244,86.002396,6.475,3.575,4.25,3.087,10.35,9.788,373.97757,35.058975,1467.9133,308.24933,47.599964,59.504593,51.982365,83.98759,469.74985
1517881620,56.875957,58.500774,107.56402,106.00234,87.31252,88.25071,4.738,3.425,4.1,2.887,10.7,10.962,374.46933,37.409477,1480.919,213.0642,47.75997,59.51037,51.900047,83.95671,469.47012
1517881680,57.813766,58.811714,106.81144,104.56555,83.8145,87.93711,5.075,4.037,4.062,2.738,10.125,11.062,374.57144,35.14495,1465.9028,305.0605,47.752357,59.588295,52.055523,83.95671,469.41992
1517881740,57.70757,59.230392,108.540276,106.93626,87.855644,91.061905,5.833,3.812,3.9,2.846,10.458,10.996,374.2809,36.77181,1476.5836,285.8094,47.889286,59.51536,52.033314,83.962326,469.52005
1517881800,57.531075,60.249813,107.71767,104.999855,87.47038,88.68735,5.588,3.8,4.325,2.944,10.463,12.3,374.53537,35.218254,1470.7427,242.4686,47.869545,59.688877,51.95002,83.946884,469.38007
1517881860,57.436844,59.376316,105.497574,106.655426,88.56255,89.897865,5.356,3.737,3.975,3.119,10.481,11.069,374.17633,35.131374,1469.9114,277.0327,47.84996,59.544662,51.927326,83.96864,469.45004
1517881920,58.62593,58.87308,105.814285,106.81217,88.875694,86.87567,6.475,3.987,4.1,2.95,10.363,11.912,374.40134,34.395916,1468.5835,254.7478,47.932438,59.709747,52.019985,83.944084,469.49997
1517881980,58.123375,59.188114,106.30973,105.74764,88.31051,87.6235,5.9,3.813,3.95,3.087,10.4,11,374.62634,35.389297,1471.9093,243.18832,47.96007,59.856102,52.000202,83.993195,469.41992
1517882040,58.00222,58.999916,104.064545,105.56478,89.31358,88.56432,5.713,4.325,4.162,2.675,10.875,11.382,374.85135,35.603107,1471.9093,217.24953,48.00011,59.82683,52.07778,83.94969,469.3201
1517882100,57.813766,58.811714,105.75157,102.18832,88.4378,89.87664,5.5,3.313,4.737,2.9,11.375,11.401,375.07635,36.000175,1448.9014,278.43524,47.90001,59.90001,52.158455,83.95671,469.23004
1517882160,59.249638,59.564518,104.93628,104.500244,89.501976,90.064804,5.25,3.613,4.3,2.9,10.513,11.688,374.06458,36.000175,1472.2319,226.81604,48.085697,59.85422,52.15628,84.15596,469.17007
1517882220,57.127235,58.500774,104.6227,103.12224,87.62312,88.31343,4.963,3.7,4.15,2.862,10.562,12.062,373.88458,36.000175,1251.9315,261.25098,48.057007,60.000015,52.299843,83.95671,469.22
1517882280,57.436844,58.623512,107.94031,103.873276,89.56308,89.7512,4.862,3.938,4.3,3.138,10.125,11.8,373.7046,35.825638,1471.2391,320.31076,48.15454,59.94001,52.160122,83.94969,469.19992
1517882340,58.34324,59.1247,104.779495,103.15489,88.90625,89.353966,5.875,3.675,4.369,3.008,11.175,11.374,373.5246,34.949505,1473.237,282.56152,48.147625,59.916676,52.01196,83.946884,469.11987
1517882400,57.03076,59.18811,103.876396,101.251144,90.561066,91.188965,5.706,4.025,4.294,2.994,10.744,11.182,373.3446,35.511475,1474.7388,235.21625,48.133965,60.056267,52.22488,83.94829,469.0499
1517882460,58.68875,60.186398,102.314804,101.06501,90.06207,90.624466,5.587,4.187,3.99,2.887,10.725,11.238,373.44135,34.305187,1469.2535,210.6283,48.215576,60.093243,52.150024,83.944084,469.13995
1517882520,56.875957,58.439404,105.12442,103.46837,88.249405,89.56303,5.362,3.625,4.213,3.038,11.388,11.638,374.81406,35.674374,1468.236,301.50256,48.297188,60.04239,52.099945,84.2184,468.91992
1517882580,57.750946,58.312572,104.064545,102.998146,90.688354,89.7512,5.55,3.85,4.35,2.65,11.063,11.35,374.17258,35.022774,1450.2416,280.05917,48.25331,60.000015,52.000202,84.206474,468.94
1517882640,56.18943,58.623512,102.74754,101.50258,91.87473,92.06224,5.45,3.375,4.238,3.038,10.837,11.275,375.0329,35.022774,1475.5826,243.81577,48.26262,60.23389,52.2286,84.22472,468.97012
1517882700,56.875957,58.750343,104.18997,99.497604,92.9389,92.43856,5.162,4.187,4.287,2.738,10.987,10.9,375.00833,37.49046,1478.9084,310.68524,48.33622,60.28114,52.099945,84.34399,468.98993
1517882760,57.750942,58.12642,103.158325,100.671524,89.49815,91.625595,5.034,3.7,3.963,2.816,10.606,11.006,374.60065,37.816837,1480.7513,265.18903,48.259968,60.22503,52.124985,84.189285,468.84995
1517882820,56.71891,59.061287,102.40575,100.56213,93.313156,91.40607,5.294,3.687,4.175,3.256,11.25,11.55,374.7044,36.05767,1466.573,304.68768,48.349957,60.233364,52.115353,84.22191,468.90988
1517882880,56.822113,58.9365,102.24896,99.93844,90.9073,89.999664,5.5,3.95,4.2,2.919,10.941,11.425,374.19696,36.521458,1476.4016,269.8431,48.313435,60.291702,52.10662,84.204506,468.65
1517882940,57.939404,59.74863,103.4374,99.060036,90.49996,90.43631,5.075,4.187,4.2,2.85,11.075,11.812,374.1762,38.904213,1485.9076,237.25354,48.345898,60.32334,52.119976,84.206474,468.67007
1517883000,57.49967,59.437683,103.500114,102.12301,92.56212,91.3144,5.525,3.562,4.175,2.45,11.038,12.025,374.28558,36.83694,1483.5746,247.37366,48.37836,60.439854,52.119976,84.19385,468.69992
1517883060,57.18557,58.93854,101.56223,99.876396,92.00203,91.18896,5.312,3.5,4.013,3.225,10.9,10.812,374.39493,38.491314,1471.5865,304.31497,48.330708,60.3915,51.999996,84.199455,468.6299
1517883120,57.374023,59.873413,105.281204,100.74826,92.03003,91.71968,5.369,4.194,4.041,3.131,10.644,12.113,374.50427,37.91009,1478.9084,219.02849,48.30277,60.340214,52.138466,84.20121,468.63995
1517883180,56.095203,58.218475,100.24837,99.5923,92.623215,92.31312,5.625,4.018,4.269,2.794,11.232,11.231,374.61362,35.239975,1470.085,265.71683,48.337444,60.350044,52.05007,84.20577,468.63995
1517883240,56.875957,57.74797,102.12666,101.371956,94.313675,91.49775,5.6,4.088,4.387,3.025,11.175,11.726,374.72296,37.832382,1487.0742,300.6537,48.329937,60.503468,52.024277,84.21594,468.61987
1517883300,55.875336,58.93854,102.18938,99.56291,91.68633,91.74863,5.413,3.7,3.813,2.787,10.212,11,374.83234,35.413734,1475.9053,233.06082,48.345406,60.532738,52.000202,84.20367,468.56995
1517883360,57.01394,58.811714,101.297264,100.81031,93.8427,93.62544,5.162,3.938,4.35,3.225,11.293,11.387,374.94168,36.76255,1473.324,293.46957,48.324932,60.562008,52.031372,84.19525,468.52002
1517883420,56.56186,59.687256,103.31197,100.05926,91.49794,93.31184,5.75,4.1,4.2,2.95,11.612,11.524,375.05103,35.47388,1195.5906,249.80957,48.33119,60.591278,52.000202,84.2191,468.48993
1517883480,56.373405,58.2512,100.9978,102.2471,93.62629,93.82712,5.5,3.75,3.775,2.75,11.087,10.763,374.4651,37.205524,1479.9012,258.06213,48.464355,60.655617,52.07139,84.35661,468.30002
1517883540,56.063793,59.687256,102.377525,101.189095,93.99799,91.87407,5.175,4.1,4.05,3.038,10.8,11.475,374.7044,37.124115,1478.9084,293.25,48.474274,60.574528,52.085873,84.36293,468.46008
1517883600,56.499043,57.874798,103.93911,101.80953,91.75253,92.18768,5.225,3.512,4.15,2.787,10.95,11.187,374.25568,39.620384,1481.2416,280.31015,48.441715,60.54261,52.000202,84.35661,468.28998
1517883660,56.126614,59.249485,104.18997,102.31241,93.99799,94.18511,4.987,3.75,4.238,3.075,11.175,11.925,374.42188,38.773823,1482.9044,221.56038,48.42991,60.510693,52.13333,84.36223,468.1999
1517883720,55.969566,58.345303,100.84415,100.751526,92.56467,94.532486,5.069,3.612,3.994,2.994,10.819,11.125,374.58807,37.710266,1480.7451,271.5962,48.46509,60.691845,51.975163,84.85333,468.27994
1517883780,56.56186,59.564518,98.934494,100.81031,91.18735,92.2504,5.687,4.85,3.962,3.425,10.987,11.737,374.75427,36.172657,1473.5723,220.06192,48.50027,60.664448,52.092464,84.3496,468.1299
1517883840,55.812515,59.188114,99.498924,101.189095,90.810555,92.626724,5.55,3.512,4.162,2.987,10.65,10.612,374.92047,37.247517,1476.5754,260.12158,48.535454,60.637047,52.125137,84.33136,468.17004
1517883900,56.938778,59.249485,103.4374,99.710945,90.12317,93.186386,5.75,4.05,3.575,3.325,10.888,11.912,375.08667,37.69115,1473.9197,314.81152,48.570637,60.60965,52.099945,84.51938,468.04987
1517883960,56.907368,59.376316,99.310776,98.40695,92.15732,93.18639,5.7,3.944,4.206,2.981,10.937,11.237,374.9526,37.593037,1477.5682,308.52982,48.45999,60.733402,52.07511,84.549545,468.1999
1517884020,56.248886,59.687256,100.29853,99.65761,94.96797,94.40704,5.169,3.875,4.219,2.956,10.988,11.4,374.60065,38.671093,1475.9177,290.06485,48.439995,60.725067,52.05007,84.48781,468.0401
1517884080,57.25063,58.50077,101.84445,99.71965,93.656845,92.687035,5.318,3.969,4.125,2.962,10.844,11.387,375.07626,38.88169,1481.4731,267.06393,48.53339,60.792667,52.079998,84.71863,468.04987
1517884140,56.469875,58.1571,98.78398,97.874695,94.59372,93.251526,5.431,4.037,4.3,3.256,10.8,11.763,373.4124,40.68171,1486.7515,263.7201,48.55003,60.7728,51.999996,84.70319,468.02002
1517884200,55.686874,58.656242,98.874916,98.18817,94.06164,93.980865,5.237,4.062,4.225,3.4,10.994,11.456,374.00745,37.409477,1478.5735,240.93694,48.51074,60.825077,52.150024,84.490616,467.92996
1517884260,57.124992,59.188114,99.09441,98.53104,95.813194,95.71937,6.181,4.406,3.912,3.119,10.887,11.063,373.77158,39.107506,1390.4136,291.24957,48.541107,60.793255,52.085697,84.4843,467.96008
1517884320,57.127235,58.12437,101.06052,99.31474,95.25056,92.99823,6,4.125,4.2,3.225,11.475,11.238,373.5357,37.783535,1476.2528,272.50046,48.57148,60.773773,52.099945,84.47448,467.8399
1517884380,56.000973,58.500774,99.24807,98.439606,91.56413,93.37456,5.175,4.325,4.15,3.075,10.625,11.338,373.2998,38.572643,1484.9148,232.12335,48.601852,60.75429,52.099945,84.48149,467.6999
1517884440,56.062298,59.186752,99.93793,97.60148,93.04244,93.188,4.954,3.5,3.871,3.025,11.246,12.475,375.08472,39.321205,1485.1382,243.10712,48.632225,60.73481,52.085697,84.64005,467.7501
1517884500,55.689117,58.50077,98.718124,98.25021,96.28163,93.68817,5.281,3.647,4.075,2.75,11.506,11.562,374.2809,38.46261,1482.9044,296.03284,48.662594,60.71533,52.02015,84.64075,467.70993
1517884560,55.781105,59.032646,98.18819,97.8453,95.4695,94.50113,5.331,4.106,4.656,3.038,11.338,11.887,374.39417,38.14276,1483.7358,238.12457,48.692966,60.80841,52.0401,84.647064,467.6101
1517884620,56.06379,58.40667,99.781136,98.25021,97.157425,93.68816,5.188,3.875,4.2,2.813,11.5,11.5,374.27008,44.709534,1497.2378,323.31137,48.633404,60.89387,51.987682,84.64075,467.35995
1517884680,55.498417,58.87308,99.74978,98.06082,94.68537,93.43728,5.312,4.325,4.387,2.938,11.675,11.937,374.17258,43.0098,1496.5802,283.56543,48.700054,60.87692,52.099945,84.64875,467.67004
1517884740,57.49967,58.439404,99.24807,98.687775,97.185425,94.37327,5.212,3.8,3.975,2.987,11.431,11.974,374.97656,41.12899,1479.9012,302.31454,48.607857,60.85997,51.900047,84.63958,467.70993
1517884800,56.5828,58.85399,98.79025,97.5612,96.06354,94.21889,5.456,3.969,4.15,3.131,11.044,11.719,374.37857,42.37125,1495.0165,223.43529,48.65,60.843018,51.999996,84.64146,467.6299
1517884860,57.156403,58.437355,98.65541,97.998764,97.12432,95.62528,5.406,3.894,4.1,3.012,11.575,11.931,374.65323,41.709034,1490.4124,296.56433,48.65,60.826065,51.94447,84.7095,467.6101
1517884920,56.813137,58.87308,100.00064,98.70955,93.18841,94.87504,5.263,4.062,3.825,3.038,11.238,12.076,374.9279,41.86168,1486.5778,280.8785,48.65815,60.809116,52.099945,84.637245,467.6299
1517884980,55.7497,56.999256,97.68647,97.62325,93.6874,93.750885,5.638,3.562,4.15,2.8,11.2,11.501,374.22775,41.879997,1512.2415,273.06146,48.601833,60.900085,51.905937,84.65688,467.54987
1517885040,56.93654,60.530067,98.68677,97.028946,93.75104,95.56256,5.4,4.106,4.006,2.894,11.612,11.95,374.77966,41.392757,1486.069,266.09695,48.61051,61.03343,51.97289,84.647064,467.6101
1517885100,56.063793,58.063,98.934494,97.18568,94.43588,94.62416,5.687,3.9,4.113,2.9,10.937,11.851,374.2156,41.205444,1491.2439,238.56009,48.61919,61.003925,52.000202,84.637245,467.5401
1517885160,55.875336,58.811714,99.24807,97.49916,95.062164,98.435684,4.875,3.9,4.487,2.85,11.448,12.663,374.35898,40.005043,1472.5793,305.5624,48.627872,61.042267,52.066696,84.64379,467.54987
1517885220,56.24776,57.563858,97.3729,98.49838,96.126335,96.93519,5.012,3.975,4,2.987,10.863,11.874,374.50238,40.982452,1485.2374,272.5595,48.63655,61.08061,51.850075,84.64426,467.49994
1517885280,57.127235,58.001633,98.564476,97.25099,93.49899,96.8773,5.162,3.8,3.813,2.887,12.2,12.025,374.64575,38.979286,1479.5785,209.43987,48.64523,61.11895,51.967545,84.60638,467.50998
1517885340,55.7497,58.87308,100.93509,96.25176,96.126335,94.87504,6,4.238,4.287,3.038,11.712,12.338,374.78915,43.032246,1553.2438,283.499,48.653908,61.15729,52.000202,84.64426,467.46005
1517885400,56.779484,58.979458,97.501465,97.502426,95.59425,95.654236,5.506,4.325,4.263,2.931,11.6,11.95,374.93253,42.675938,1486.2303,312.19107,48.66259,61.19563,51.966816,84.637245,467.41992
1517885460,57.270824,58.811714,97.62376,96.81342,94.93996,96.10374,5.325,4.337,3.913,3.138,10.937,12.25,375.07593,38.784096,1464.91,305.3779,48.67127,61.014378,52.000202,84.63163,467.45004
1517910840,106.56168,105.81286,188.06445,185.24782,84.93977,74.31212,6.075,6.088,4.387,2.463,11.125,11.338,377.09756,37.40498,1477.9156,213.80975,34.849953,43.05005,37.271507,85.049774,468.21997
1517910900,99.81307,94.93812,178.1869,176.68585,78.06083,77.43854,6.15,5.713,3.762,2.5,10.5,10.8,373.0815,37.336594,1472.5793,201.99925,36.05002,45.200214,38.45005,85.112915,468.23
1517910960,93.24844,90.31083,176.18631,171.25218,82.62303,77.31309,6.362,5.287,3.956,2.163,10.888,11.925,373.6851,37.856804,1472.9021,198.19038,37.10006,46.924904,39.849945,84.04371,468.15
