时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1517911020,87.93795,85.749,168.84557,163.99966,78.62601,79.75198,6.4,5.581,3.856,2.075,11.231,11.338,376.43457,38.491314,1478.2383,238.18732,37.85005,48.520023,40.983383,84.29628,467.95004
1517911080,86.09375,84.34363,166.12376,162.7196,78.93661,77.469894,5.594,5.45,3.925,2.788,10.506,11.313,375.92758,39.531616,1480.4102,248.34433,38.640034,49.85013,42.111214,85.06592,467.9701
1517911140,84.15532,81.40605,161.96892,161.62242,79.65709,77.09357,6.45,5.269,4.075,2.962,10.163,10.226,373.59906,38.198532,1463.5823,276.65628,39.38232,50.95021,42.983253,84.73126,468.0401
1517911200,82.62298,78.74874,159.37254,156.06139,80.998764,78.813576,5.512,4.662,4.05,2.112,10.888,11.487,375.1476,39.418896,1480.919,225.81215,40.071465,51.866505,43.79988,84.38748,467.92996
1517911260,79.0647,75.938,157.81094,154.87279,81.68615,76.56043,5.375,5.275,3.862,2.5,10.275,11.199,376.90256,41.552322,1482.9044,292.5635,40.55881,52.63323,44.700035,84.82527,467.85995
1517911320,78.18971,77.00175,155.5595,151.62694,77.37344,75.8126,5.95,5.337,3.762,2.887,10.35,10.937,375.3249,41.623554,1486.9005,244.68677,40.999924,53.09993,45.660034,84.94313,467.85995
1517911380,75.623085,74.75151,151.06285,148.00232,79.93968,79.43597,5.662,5.15,4.1,2.6,11.712,11.726,374.23166,40.65665,1480.919,243.93387,41.29997,53.71998,46.499935,84.58392,467.91992
1517911440,74.81092,71.68712,148.56053,146.12794,76.935555,78.68813,5.65,5.325,4.4,2.987,10.987,11.925,375.23624,40.697376,1474.9125,278.2507,41.93002,54.200012,47.100037,84.611984,467.7699
1517911500,72.56288,73.31137,147.62608,144.81526,77.75023,77.56397,5.35,5.088,4.15,2.7,10.05,10.912,375.9726,40.151653,1487.5706,251.68448,42.266678,54.50004,47.71439,84.850525,467.73
1517911560,72.43874,71.12456,149.93712,147.68883,78.37397,79.12477,5.993,4.787,5.269,3.087,12.419,13.143,378.3417,40.493748,1552.3999,265.90503,42.707787,54.838528,48.36309,85.65033,467.67004
1517911620,71.15617,69.74987,146.93623,144.34503,82.060394,79.81229,6.519,5.644,4.987,3.806,11.963,12.35,366.93118,38.784096,1454.5728,278.15472,43.074978,55.044525,48.888184,86.77496,467.5401
1517911680,71.87636,70.87703,145.12378,142.06575,81.43665,77.31309,6.088,5.425,5.262,2.7,12.587,12.9,379.60095,40.005043,1487.5706,218.12794,43.339993,55.370693,49.19999,86.23124,467.53006
1517911740,70.49881,71.437546,142.0006,139.37505,80.25028,79.2478,5.362,5.063,4.512,2.719,12.137,12.038,376.93506,39.081863,1479.5785,296.49786,43.771385,55.57071,49.700146,86.368744,467.46005
1517911800,70.689514,70.59268,140.78079,139.3424,80.18663,77.65806,5.894,5.675,3.938,3.038,11.643,11.045,373.6851,40.83208,1482.4081,213.28195,43.94284,55.817528,50.020023,86.21861,467.41992
1517911860,68.71967,68.1563,139.53278,136.53085,79.81239,79.75198,6.525,5.669,4.55,2.55,12.419,12.65,374.8476,40.196274,1482.5818,226.65732,44.28122,56.05571,50.475006,85.79977,467.40012
1517911920,69.00012,67.75126,139.95819,137.71622,78.8755,79.093414,5.381,4.663,4.219,2.869,11.287,12.038,375.83273,40.25728,1484.9025,252.24918,44.552887,56.146317,50.871532,86.26281,467.28998
1517911980,68.71967,66.9064,138.90564,134.00015,77.96918,78.7195,5.581,5.213,4.194,3.131,11.644,12.15,375.8106,39.171616,1477.9158,292.0025,44.72505,56.357323,51.266693,86.20317,467.33987
1517912040,67.81253,67.62579,133.93968,131.87544,79.1895,80.51991,6.113,5.183,4.358,2.75,11.484,12.204,375.6026,39.608727,1477.5765,283.08313,44.9357,56.551807,51.5833,86.25958,467.25986
1517912100,68.25077,66.18837,132.31119,134.3724,78.18812,81.50094,5.5,4.837,4.638,3.025,12.45,12.025,375.32224,39.492165,1478.5858,303.3775,45.208767,56.69187,51.779945,86.24948,467.18985
1517912160,67.62707,65.186,133.50278,132.87683,79.62399,78.12364,5.9,5.413,4.225,3.062,11.462,12.238,375.51324,39.849625,1488.9109,227.75348,45.33681,56.818073,52.083492,86.28175,467.0599
1517912220,66.62644,65.7506,133.62193,134.12424,81.813446,79.310524,6.275,5.375,4.35,2.875,12.737,11.688,374.25122,39.492165,1479.5785,268.3151,45.574955,56.920868,52.2001,86.23124,467.04987
1517912280,66.18671,65.50103,132.49933,130.31021,79.50179,79.43597,5.65,4.8,4.387,2.938,11.187,12.275,374.88995,38.378704,1478.9084,310.87714,45.79993,57.186897,52.47154,86.236855,466.92996
1517912340,65.313965,64.90779,132.0321,130.62369,81.00131,78.62541,6.163,4.8,4.156,2.819,11.837,12.187,374.58685,38.04088,1474.2423,263.18494,45.945347,57.210915,52.550026,86.34349,466.97986
1517912400,65.06044,64.43729,133.68465,131.49883,80.25028,80.06317,5.638,5.037,4.812,2.738,11.725,12.837,374.28372,38.58891,1475.2476,281.90454,46.077732,57.333145,52.599895,86.2593,466.99994
1517912460,65.10382,64.47956,130.62627,130.16653,78.58358,81.52185,5.546,5.304,4.358,2.737,11.183,12.499,374.84607,37.448875,1473.8038,295.18643,46.135727,57.542683,52.92256,86.27521,466.89984
1517912520,64.43673,62.935772,132.87563,130.56491,80.122986,79.1899,5.65,4.85,4.287,2.975,11.475,12.438,374.24295,37.97843,1467.9133,296.99985,46.30005,57.60608,53.099846,86.274734,466.82983
1517912580,64.31109,63.62311,129.25072,131.49883,80.68817,79.373245,5.212,4.575,4.587,2.7,11.712,12.013,374.6601,38.6015,1480.2488,229.56198,46.45758,57.66412,53.0001,86.243866,466.7699
1517912640,62.37715,63.20716,133.12648,131.747,83.9978,81.18733,6.313,5.95,4.387,2.838,11.775,12.25,374.41632,38.979286,1449.5715,268.8097,46.50526,57.879856,53.30015,86.27193,466.54987
1517912700,64.0643,64.375916,129.43887,128.99751,82.12405,81.06189,5.413,5.525,4.025,2.95,13.112,12.912,374.94864,38.979286,1402.2401,251.06442,46.680824,57.92486,53.389397,86.28175,466.54987
1517912760,62.8124,63.749943,131.06317,129.25221,82.87253,83.3102,5.8,5,4.15,3.087,11.85,12.113,374.32858,40.563564,1460.2439,275.3719,46.76361,58.043453,53.30015,86.25649,466.61008
1517912820,63.016563,64.5007,127.78006,129.09221,84.00035,83.72031,5.244,5.194,4.256,2.9,12.225,12.719,374.9336,38.047703,1480.2363,254.65555,46.830383,58.04217,53.50005,86.387695,466.45
1517912880,62.561123,63.56174,126.37526,124.311615,83.18822,83.78062,5.193,4.425,4.375,2.738,12.244,13.025,374.22015,39.467743,1472.4056,256.09497,46.92914,58.252266,53.42851,86.478195,466.32007
1517912940,61.937416,62.716885,128.65494,125.78105,82.689224,82.28254,5.719,5.213,4.156,2.656,12.194,13.175,375.02432,41.473034,1479.4048,307.81012,46.925045,58.377666,53.51257,86.49083,466.3499
1517913000,62.37715,62.75166,128.6863,124.56304,84.624084,83.3102,5.687,4.837,4.387,2.763,12.113,12.6,374.3519,41.95937,1484.2448,316.059,47.061317,58.39989,53.626804,86.49363,466.32007
1517913060,62.56112,62.935772,126.81112,126.18923,82.811424,83.372925,5.512,5.325,4.475,2.787,11.525,12.313,375.04498,40.2843,1482.5818,302.62457,47.196728,58.491203,53.699947,86.63815,466.1999
1517913120,62.125877,62.37526,125.5004,126.06515,83.8145,82.6251,5.587,4.888,4.062,2.987,12.2,11.937,374.52713,40.621235,1488.9109,218.187,47.177544,58.584812,53.65461,86.49363,466.12012
1517913180,61.686134,63.719257,124.99867,122.78013,85.998856,81.49853,5.294,4.762,4.338,3.1,12.431,12.488,374.8476,40.871803,1478.9084,315.6235,47.26069,58.673244,53.71762,86.45574,466.06995
1517913240,62.188694,64.03224,125.84532,121.68947,84.499344,82.593735,5.219,5.244,4.469,3.138,12.275,12.287,374.28033,39.398914,1483.7483,265.46954,47.22289,58.75311,53.733334,86.48451,466.04007
1517913300,62.031643,61.12536,120.251175,120.71637,83.030365,82.96765,5.306,4.919,4.125,2.894,12.338,12.438,374.43802,40.15937,1483.9965,215.09412,47.333366,58.759598,53.750023,86.452934,466.00998
1517913360,62.083996,60.8451,123.313736,120.03063,83.95197,83.594864,5.725,4.856,4.419,3.044,12.513,12.632,374.5957,40.21449,1478.9954,311.68542,47.308258,58.849224,53.70412,86.471176,466.04007
1517913420,61.874596,62.6862,121.87549,119.56042,85.06198,81.56367,5.113,4.475,4.567,2.95,12.062,12.375,374.7534,40.367046,1478.9084,307.43735,47.46508,58.84521,53.800102,86.46275,465.96005
1517913480,60.99961,62.436626,122.50263,120.93842,82.93872,82.24877,5.45,5.088,4.287,2.587,12.225,12.463,374.91107,37.250538,1465.9028,299.43573,47.499992,58.87493,53.74001,86.46275,465.61008
1517913540,60.81115,62.187057,122.377205,119.74981,85.372574,82.18605,5.563,5,4.3,2.844,12.675,12.35,375.06876,37.608818,1469.5762,300.18866,47.538944,59.01085,53.76004,86.46837,465.64996
1517913600,60.56212,61.96817,121.43962,120.71638,84.77939,84.71661,5.638,5.5,3.925,2.819,12.438,12.656,374.6813,38.58891,1478.8009,238.8738,47.594826,59.13995,53.91896,86.677444,465.71994
1517913660,60.28167,61.56108,122.34271,116.406006,86.312,87.001114,5.575,4.975,4.319,2.894,12.519,12.65,374.2066,38.545532,1475.7314,279.15863,47.6489,59.270546,53.724987,86.684456,465.71994
1517913720,60.87397,61.000572,121.43649,117.99954,82.31243,85.81423,5.638,5.425,4.287,2.838,12.113,12.225,374.88684,38.054707,1552.5736,279.87463,47.641563,59.182304,53.699947,86.67464,465.6901
1517913780,60.627182,62.125687,119.12232,116.24927,85.06198,83.81197,5.512,5.713,4.087,2.787,12.1,12.7,374.32553,38.7353,1479.2311,228.37354,47.704983,59.215744,53.76004,86.681656,465.4899
1517913840,60.748333,62.436626,120.872055,118.12363,85.31147,84.376465,5.9,6.388,4.675,2.987,12.45,13.262,374.6123,38.00334,1470.9165,314.81152,47.747173,59.199955,53.763683,86.69989,465.43997
1517913900,60.772263,61.042847,122.99808,118.12362,86.93744,87.00111,5.837,4.925,4.392,2.808,12.467,12.625,374.89908,38.31387,1482.5818,236.14632,47.789364,59.40883,53.722202,86.67441,465.38
1517913960,60.187443,61.876118,116.438126,115.315346,85.62716,84.12559,5.4,5.575,4.213,3.138,12.762,12.313,374.71426,38.617825,1471.9093,304.18945,47.74666,59.38997,53.74001,86.89353,465.09
1517914020,58.935543,60.9392,116.50084,116.37335,86.625145,86.31117,5.225,5.425,4.575,2.838,12.725,12.463,374.27942,38.541794,1470.9165,303.93848,47.745094,59.329964,53.699947,86.86828,465.1901
1517914080,59.626553,61.376976,115.685555,113.49977,86.75244,87.31472,5.312,5.137,4.888,3.438,12.538,12.7,375.08084,37.279274,1236.2454,278.06616,47.853176,59.52093,53.739925,86.88792,465.1901
1517914140,60.31308,62.624825,115.56013,115.315346,84.624084,85.18702,5.375,5.775,4.35,2.687,12.4,12.951,374.40472,37.3195,1468.236,264.62436,47.888092,59.578075,53.699947,86.86828,465.03003
1517914200,59.65572,62.187057,118.78365,115.498215,85.031425,84.25102,5.556,5.288,4.1,2.844,12.344,12.95,375.1012,38.760197,1479.2437,261.93747,47.817814,59.54998,53.68716,86.86897,464.96005
1517914260,60.716923,61.624496,116.43813,113.780594,87.56203,86.156784,5.625,5.138,4.488,2.838,12.737,13.037,374.58444,38.198532,1443.7388,269.37436,47.915474,59.57141,53.68,86.862656,464.99994
1517914320,58.906372,61.65518,115.68869,113.49977,87.28198,85.00127,5.531,5.262,3.838,3.156,12.75,13.094,375.08878,39.321205,1310.258,273.4047,47.88889,59.643463,53.633453,87.124115,464.97986
1517914380,59.563736,60.751,113.87311,113.31038,85.62716,85.81423,5.938,5.137,4.788,3.138,13.012,13.287,374.17258,38.979286,1473.2495,305.93887,47.924423,59.77391,53.699947,87.087166,464.95
1517914440,59.438095,61.188774,117.00256,113.186295,86.75244,87.498055,6.225,5.462,4.737,3.338,12.825,13.35,374.9408,38.285282,1472.5793,249.56598,47.91731,59.666332,53.699947,87.094185,465.03003
1517914500,60.50154,61.376976,117.811584,113.87203,88.06102,86.87567,5.413,5,4.387,2.975,13.087,14.35,374.4101,37.218933,1480.919,229.74652,47.954384,59.60864,53.614452,87.068924,464.7099
1517914560,58.99836,61.311512,116.93985,114.25082,85.250374,86.060295,5.537,4.738,4.338,2.55,12.05,13.199,374.9526,39.59474,1466.9205,294.18744,47.99146,59.833668,53.68275,87.08155,464.6901
1517914620,59.532326,59.93683,115.59462,111.968285,85.84357,87.74895,6.019,5.519,4.719,3.119,12.688,13.082,374.09705,39.30321,1480.075,280.31015,47.9817,59.893078,53.62514,87.08086,464.60004
1517914680,58.59452,59.906143,113.562675,113.24834,87.12668,88.906876,5.625,5.163,4.225,2.988,12.863,12.895,373.6851,39.389587,1477.0718,313.9073,47.94718,59.925285,53.624985,87.090675,464.52
1517914740,59.186817,60.875786,112.53101,110.59354,87.53147,86.43662,5.693,5.519,4.512,2.869,12.513,12.775,373.27313,40.04947,1061.4396,287.75073,47.912666,59.991222,53.62514,87.090675,464.63992
1517914800,58.844677,60.015587,115.21677,111.78215,88.153946,87.0759,5.756,5.222,4.231,2.922,12.99,12.484,374.59045,39.150246,1481.4958,260.4224,48.042217,59.92501,53.533436,87.223274,464.33008
1517914860,59.312454,60.624172,111.34571,110.31271,88.40726,88.12527,6.025,5.837,5.55,3.525,13.8,13.438,374.35342,40.005043,1482.2468,297.31354,48.09996,59.94001,53.493374,87.22188,464.32004
1517914920,58.68875,60.06366,112.06065,109.75106,87.063034,88.25071,5.65,5.475,4.3,2.812,12.725,12.9,374.82523,38.00334,1480.2488,317.3729,48.029797,60.024364,53.50005,87.206436,464.35992
1517914980,58.877205,59.499058,114.12396,108.87592,88.06102,86.060295,5.6,5.375,4.875,2.687,13.213,12.612,374.14487,38.054707,1480.5714,219.12445,48.004234,60.12872,53.449974,87.21205,464.35992
1517915040,59.74995,60.967842,112.813225,109.747795,89.186295,86.25087,5.556,5.119,4.444,2.575,13.275,12.875,373.8125,38.208805,1477.2456,264.68707,48.066074,60.10911,53.47501,88.30301,464.25006
1517915100,59.88681,62.0009,113.47174,109.28084,90.25046,87.90816,5.769,5.762,4.825,3.006,13.244,12.8,373.48013,38.784096,1479.7524,317.31018,48.12791,60.17471,53.43342,87.40639,463.9199
1517915160,59.532326,62.81303,112.813225,109.40492,88.03046,87.99983,5.531,5.338,4.038,3.181,12.994,12.625,374.41632,37.234016,1474.5774,249.0308,48.18975,60.250668,53.32509,87.54319,464.17
1517915220,58.56311,60.12503,112.18608,108.9347,88.875694,88.68976,5.212,4.913,4.387,2.563,12.775,13.187,374.6226,38.627945,1479.9012,267.12668,48.200058,60.000015,53.399895,87.49408,463.98987
1517915280,58.68875,59.625885,112.49965,108.9347,87.62312,90.37359,5.125,4.812,4.55,3.187,12.688,13.737,374.402,37.52063,1469.8989,306.24893,48.154854,60.223106,53.322315,87.49548,463.85992
1517915340,59.312458,60.654854,108.6239,107.621994,91.436844,88.935814,5.65,4.75,4.387,3.038,13.262,12.912,374.70984,36.257385,1472.902,319.69073,48.109493,60.269264,53.324932,87.52495,463.84988
1517915400,58.751568,60.68554,107.501305,109.37226,91.68633,89.7512,5.362,5.787,5.113,2.975,12.9,13.262,374.38925,37.443832,1481.9116,280.2511,48.111443,60.228603,53.399895,87.4562,463.90985
1517915460,58.935543,61.000572,110.24821,108.00079,90.49996,87.87439,5.65,5.238,4.3,2.787,13.575,13.013,374.7576,38.568363,1489.9036,291.2496,48.151974,60.28575,53.366646,87.49408,463.85992
1517915520,58.751568,60.251858,109.627335,107.33464,91.37574,88.43888,6.137,5.337,4.25,2.95,13.362,13.626,374.3938,40.005043,1485.2374,273.8734,48.192505,60.214844,53.28884,87.49408,463.56992
1517915580,58.34324,61.749283,108.874756,107.40648,92.53156,90.624466,5.618,5.406,4.563,2.988,12.981,13.563,374.8854,38.06434,1451.9045,290.62216,48.233032,60.322968,53.250076,87.48707,463.6
1517915640,58.249016,59.96956,106.62331,105.34273,91.84418,89.74879,5.275,5.031,4.95,3.075,12.719,13.962,373.8476,41.89424,1489.5686,307.6588,48.273563,60.39941,53.299946,87.57827,463.4801
1517915700,59.02977,61.499714,108.81204,109.12409,89.43578,87.498055,5.263,4.987,5,3.675,13.563,13.888,375.1476,39.207233,1475.2351,304.62497,48.17994,60.47585,53.250076,87.74384,463.50995
1517915760,59.06118,60.12503,107.25045,103.8145,89.1252,93.37456,5.75,4.512,4.4,2.6,12.975,13.524,374.30136,38.296124,1481.9116,250.8725,48.09996,60.386597,53.28346,87.74946,463.50995
1517915820,58.123375,59.74863,108.49846,106.1852,90.43886,89.123985,5.65,5.238,4.538,2.887,13.038,14.649,374.83972,39.492165,1461.907,276.43484,48.220028,60.351505,53.30015,87.74384,463.4101
1517915880,58.31183,62.313885,105.31257,106.12643,89.93987,89.37487,5.225,4.862,4.387,2.838,12.788,13.775,374.4651,38.979286,1485.9076,255.37527,48.21115,60.316414,53.099846,87.73683,463.36996
1517915940,58.62593,60.43597,107.501305,104.62433,90.06207,92.06224,5.687,5.1,4.442,3.138,13.262,13.888,374.8551,40.04764,1487.9181,227.87158,48.20818,60.36671,53.233383,87.73917,463.28992
1517916000,59.06118,61.25014,109.43919,105.44069,88.6262,88.56432,6.013,4.712,4.6,2.85,13.262,12.9,374.35144,39.299835,1476.2528,290.8141,48.22251,60.55365,53.17496,87.74384,463.26007
1517916060,58.15703,60.405285,108.03125,106.62604,91.25099,89.061264,5.312,4.981,4.869,2.987,13.144,14.018,374.6976,41.78564,1488.0793,280.1256,48.236843,60.632088,53.233383,87.74034,463.15997
1517916120,58.969196,61.609158,104.889244,103.812874,89.7031,89.17103,5.753,5.266,4.278,2.713,13.366,14.368,375.04376,40.27161,1481.3284,236.12785,48.25118,60.414333,53.13323,87.65299,463.27988
1517916180,58.374653,60.532116,107.71767,104.500244,91.50049,91.99951,5.75,5.125,4.412,3.1,13.237,13.988,375.0501,40.633377,1485.9077,290.72183,48.26551,60.606285,53.179966,87.997116,462.90005
1517916240,58.547405,60.249817,109.345116,104.719025,93.68739,91.43744,5.675,5.312,5,3.019,13.562,14.644,374.77927,39.389587,1483.0781,255.50073,48.279842,60.629635,53.174957,87.933975,462.82004
1517916300,58.877205,61.311512,106.12785,103.58375,90.561066,90.49903,5.837,5.287,4.675,2.925,13.512,14.125,374.79938,41.444046,1482.2344,306.06436,48.294174,60.65298,53.166615,87.96835,462.86996
1517916360,58.937786,61.000572,105.748436,104.124725,89.52998,90.687195,5.606,5.075,4.438,2.75,13.362,14.294,374.8226,41.324375,1489.7423,226.68686,48.369244,60.67633,53.025036,87.965546,462.83984
1517916420,58.905254,60.24879,108.86064,105.8603,92.10895,91.87528,5.99,5.203,4.622,2.766,13.294,13.525,374.86902,42.943123,1460.6536,266.20398,48.342808,60.699677,53.033348,87.94927,462.5699
1517916480,58.74933,62.46936,104.84221,104.62433,92.24898,91.28304,5.55,5.419,4.675,3.075,14.381,14.762,374.3257,40.235023,1484.1578,256.22046,48.310444,60.687626,53.033348,87.94942,462.68005
1517916540,58.62593,61.532444,103.71961,104.190025,91.65579,91.00079,5.525,5.263,4.8,2.831,13.213,14.851,374.63202,40.305786,1540.0645,297.46857,48.349957,60.657776,53.066597,87.94661,462.69006
1517916600,58.58405,60.875107,109.8322,103.74919,91.75083,92.16517,5.4,4.933,4.771,3.179,13.729,14.317,374.93832,39.549152,1478.7926,303.8745,48.33594,60.627922,53.048363,87.92486,462.68982
1517916660,59.06118,60.68554,106.81144,104.062675,91.87473,93.186386,5.35,5.075,5.217,3.138,13.362,14.013,373.8996,41.666294,1485.0762,313.6563,48.30196,60.720066,53.0631,87.95012,462.33008
1517916720,58.374653,60.624172,103.876396,102.2471,93.18841,89.31215,5.35,6.137,4.25,3.113,13.763,14.5,375.1476,40.606525,1486.5778,240.30951,48.31314,60.800076,53.041374,88.237755,462.32004
1517916780,58.935543,61.311512,107.18774,104.68964,91.49794,90.43631,6.088,4.962,5.025,2.812,13.213,14.8,374.79852,40.76525,1487.9181,288.6882,48.324326,60.741737,53.0001,88.2125,462.2001
1517916840,59.873344,60.43597,106.372444,103.74919,91.87473,94.87504,4.937,5.588,5.1,2.887,14.037,14.463,374.40894,40.32204,1477.5682,306.62537,48.33551,60.700066,53.099846,88.25039,462.43994
1517916900,57.813766,60.9392,102.935684,100.496826,90.00097,89.93936,5.237,5.05,4.45,2.987,13.563,13.401,374.40573,41.576317,1488.5634,280.56113,48.346695,60.757214,53.0571,88.21812,462.36993
1517916960,58.249012,59.875458,103.978836,104.500244,89.31358,88.81038,5.125,4.625,4.725,3.187,13.162,13.626,374.36758,41.386543,1485.9076,319.31424,48.35788,60.711178,53.099846,88.25039,462.20987
1517917020,57.688126,60.90647,103.06424,102.407104,88.437805,92.62552,5.888,4.9,4.287,2.619,13.7,13.925,373.66827,40.167946,1488.0793,258.78183,48.369064,60.731647,53.100048,88.2125,462.20987
1517917080,58.751568,61.687916,104.064545,100.686226,91.314644,90.624466,5.5,6.137,4.975,2.738,13.663,14.125,374.66895,35.302032,1470.9165,319.18875,48.380245,60.700066,53.099846,88.21625,461.97006
1517917140,59.18682,59.376316,102.9984,101.06501,93.49899,93.24911,5.687,5.25,5.062,3,14.037,13.649,374.4326,38.686504,1486.2303,227.25156,48.39143,60.757214,53.0001,88.40614,461.98987
1517917200,58.751568,60.87374,105.06171,102.31241,94.18638,90.93808,5.212,5.238,4.775,2.987,13.55,14.413,375.06284,37.205524,1475.9053,281.31403,48.3583,60.83644,53.099846,88.38144,462.07993
1517917260,59.500916,60.12503,102.377525,103.12224,92.87271,92.99823,5.9,5.25,4.487,3.087,14.475,14.113,374.6601,36.20101,1474.9125,297.1844,48.299908,60.91437,53.0001,88.48752,461.70987
1517917320,58.50029,60.251858,108.435745,102.31241,92.25152,91.0008,5.638,5.713,4.912,2.738,13.875,13.974,374.73706,38.00334,1459.5739,281.62408,48.39242,60.9923,53.199997,88.40474,461.94998
1517917380,59.251877,61.718597,106.002426,101.342575,93.218956,93.00064,5.425,4.782,4.831,2.806,13.656,14.394,374.369,36.733227,1469.2535,308.55936,48.301426,60.89778,53.05225,88.40614,461.26007
1517917440,58.71792,60.751,104.28404,101.02909,92.84216,91.28063,5.625,4.969,4.8,3.056,14.162,14.344,374.78986,36.879837,1406.4099,289.72162,48.333275,60.887142,53.049973,88.41246,461.4901
1517917500,58.21985,62.217743,102.68796,101.37523,92.811615,93.405914,5.963,5.888,5.094,3.35,13.506,14.381,374.14743,37.723587,1480.2363,245.24777,48.392307,60.876503,53.049973,88.43364,461.6
1517917560,59.359573,60.21913,103.29786,101.7834,92.282074,92.78112,5.406,4.875,5.094,3.275,13.612,13.874,373.77002,37.630337,1472.7407,303.40704,48.391663,60.865864,52.93333,88.40369,461.56012
1517917620,59.312458,61.749283,103.24926,99.81109,92.75051,91.25168,5.563,5.113,4.875,3.338,14.1,13.301,373.3926,37.625427,1478.2383,323.56604,48.334316,60.855225,52.953255,88.39351,461.61005
1517917680,59.873344,60.751,104.55999,100.12457,91.75253,92.12496,5.55,4.9,5.113,2.725,13.85,14.262,374.6601,36.488876,1479.9012,217.31596,48.343952,60.84458,52.89995,88.69379,461.27988
1517917740,59.001724,61.40766,100.938225,101.342575,93.31061,91.56288,5.331,4.932,4.875,3.288,14.337,13.944,374.3407,36.325977,1480.5714,280.75305,48.347782,60.833942,52.93333,88.61942,461.18002
1517917800,58.40606,60.814007,104.75127,100.43805,92.34317,93.3432,5.725,5.238,4.863,2.906,13.656,13.588,374.4976,38.328655,1482.9169,286.25232,48.349957,60.823303,52.84018,88.6557,461.1
1517917860,59.781357,62.092957,102.71619,100.594795,92.279526,94.06449,6.044,5.144,5.006,3.062,14.156,14.094,374.6726,36.209618,1524.5769,251.09396,48.3931,60.812664,52.924988,88.64959,461.05008
1517917920,58.46888,59.967514,102.34303,99.22004,93.562645,92.43615,6.069,5.331,4.95,3.212,13.619,13.931,374.90387,38.58891,1108.9321,292.0948,48.359966,60.802025,52.90541,88.669235,461.29993
1517917980,59.06118,61.56108,103.500114,99.687,93.249504,91.87407,5.462,5.337,5.25,3.275,14.625,13.874,374.39758,36.977577,1471.9093,305.3779,48.335655,61.00009,52.89995,88.65591,461.44998
1517918040,59.123997,61.438343,105.877,99.62822,97.44001,92.87279,5.788,5.713,4.638,2.75,13.75,13.837,374.64758,38.538536,1217.9283,253.8768,48.338406,60.9817,52.8002,88.66292,460.86993
1517918100,58.437473,60.87374,102.935684,101.62666,94.43588,94.93776,5.362,5.525,4.675,2.787,13.85,14.313,374.8976,40.138325,1471.2391,299.12573,48.299908,60.95871,52.853817,88.65029,461.1
1517918160,59.123997,60.624172,104.12726,100.37274,93.127304,94.247826,5.275,4.962,5.162,3.275,14.188,14.099,375.1476,39.415234,1483.8972,323.18958,48.324932,60.93572,52.816826,88.79341,460.68002
1517918220,58.99836,61.123314,105.626144,100.18988,93.6874,93.43728,5.575,5.388,5.05,3.125,13.7,14.675,374.0083,38.890564,1464.5874,292.5635,48.319927,60.91273,52.850075,88.83691,460.7001
1517918280,59.218227,61.18673,100.90373,99.5923,94.78212,94.030716,5.581,4.9,5.281,3.637,13.7,13.663,373.794,38.7353,1466.573,305.7802,48.366642,60.95009,52.715427,88.815865,460.7199
1517918340,59.687134,60.969887,104.34363,100.124565,93.969986,95.59151,5.7,5.569,4.856,2.819,14.094,15.182,373.57974,36.279434,1341.0841,279.49817,48.450058,61.098923,52.750023,88.80704,460.39
1517918400,59.249638,60.251858,105.249855,100.43805,95.12327,94.06449,6.338,5.538,4.912,2.787,13.4,14.213,373.36545,39.321205,1483.5746,213.56613,48.450058,61.090126,52.83345,88.81306,460.65994
1517918460,59.810528,61.438343,102.06395,99.060036,91.62524,93.12367,5.55,4.637,4.55,3.062,14.337,14.438,374.8226,38.177616,1478.9084,296.5643,48.400005,61.08133,52.70005,89.15683,460.5699
1517918520,59.375275,61.123314,102.81026,99.43883,94.751564,93.24911,5.7,5.337,5.313,3.575,14.525,15.137,374.57886,38.12927,1474.9125,297.87823,48.492405,61.07253,52.89995,88.9688,460.39
1517918580,58.62593,62.37526,100.93509,99.81109,93.87579,95.18865,5.462,5.2,5.55,3.462,14.8,14.851,375.1476,38.517,1481.9116,243.18832,48.438507,61.063732,52.838566,89.08807,460.76004
1517918640,59.343864,60.520523,102.06395,98.59308,94.28058,94.40704,6.544,5.744,4.825,3.25,14.445,14.425,374.68576,39.332996,1474.5651,298.37277,48.42503,61.054935,52.78001,89.09369,460.5699
1517918700,58.969193,61.65723,102.68796,98.43634,96.31219,97.12336,5.525,5.119,5.262,3.256,14.65,15.076,375.0525,39.064766,1482.2344,272.62595,48.41767,61.046135,52.785892,89.08807,460.40002
1517918760,58.592278,60.904427,100.87551,99.37352,94.74902,94.1248,5.631,5.144,4.756,3.375,13.894,14,374.25644,38.784096,1367.9143,296.2506,48.433372,61.03734,52.72008,89.08206,460.2001
1517918820,59.000603,61.854298,100.34244,98.21756,94.90432,95.06321,5.4,5.387,5.188,3.206,14.194,14.644,374.8855,37.251114,1433.7365,251.40767,48.497665,61.028538,52.742973,89.09088,460.05005
1517918880,59.000603,61.18673,101.18594,98.002045,95.15636,95.813446,5.25,5.288,5.031,2.962,14.081,14.606,374.66837,39.052555,1453.2448,275.65607,48.414215,61.01974,52.855618,89.09032,460.33005
1517918940,58.655094,61.31356,102.78203,99.22766,95.34476,95.12352,5.883,5.238,5.425,3.219,14.656,15.793,375.03387,39.663124,1485.0762,274.0026,48.429176,61.010944,52.89099,89.40309,460.0601
1517919000,58.751568,61.000572,100.93509,99.060036,95.18946,96.93519,5.938,6.063,5.062,3.375,14.95,15.626,375.09027,39.294903,1498.5657,274.62634,48.444134,61.002144,52.757164,89.350464,459.94995
1517919060,58.875713,62.37526,102.08276,98.43742,93.5635,93.14619,5.471,5.296,5.117,3.117,14.838,14.801,374.22992,39.435177,1473.6798,312.56506,48.45909,61.03343,52.90008,89.41455,459.73996
1517919120,59.281044,61.7186,100.032,97.72121,94.74902,94.06207,5.875,5.262,5.206,2.956,14.594,14.649,374.33508,39.321205,1480.9065,313.84082,48.474052,61.025093,52.733433,89.37503,459.56985
1517919180,59.72078,61.342197,101.719025,99.50087,96.62279,94.81232,5.894,5.525,5.144,3.694,14.863,14.613,374.90387,40.7381,1486.5778,275.1246,48.48901,61.113735,52.790188,89.34976,459.7899
1517919240,58.78073,60.90647,100.49922,98.25021,95.186905,96.73642,5.531,5.381,4.8,3.175,14.619,14.75,374.41632,47.332417,1504.5721,312.43835,48.503967,61.1376,52.711807,89.38929,459.51996
1517919300,58.780735,60.624172,100.59643,98.968605,96.49803,94.62657,5.418,5.271,5.169,3.069,14.863,14.301,374.27444,47.88804,1498.9008,313.97003,48.51893,61.10598,52.833317,89.396774,459.84985
1517919360,60.124626,61.56108,99.62435,98.3743,93.93689,95.74832,5.45,5.475,4.688,2.95,14.513,14.125,374.44907,46.8685,1499.5834,327.81042,48.533886,61.168102,52.89995,89.380875,459.66998
1517919420,59.249634,60.593487,102.2176,97.43712,95.96849,95.00049,5.744,5.594,5.744,3.919,14.388,14.838,374.62372,45.175293,1493.7383,312.56384,48.548843,61.135635,52.850075,89.33153,459.5799
1517919480,58.18619,61.438343,98.564476,97.1269,96.56423,95.93648,5.45,6.038,4.975,3.325,14.675,14.55,374.79834,40.982452,1482.2344,318.99686,48.5638,61.185226,52.8527,89.350464,459.4201
1517919540,58.68875,59.998196,101.06052,96.56525,97.50111,93.8136,5.9,5.388,5.313,3.275,14.95,14.962,374.973,42.413284,1470.569,277.87424,48.578762,61.107994,52.820152,89.36871,459.11002
1517919600,58.50029,62.313885,101.81309,97.25099,96.314735,95.87376,5.312,5.612,5.113,2.987,14.275,14.874,375.1476,40.664795,1491.914,244.05936,48.59372,61.1251,52.89995,89.487976,459.27008
1517919660,59.689373,60.87374,102.377525,96.186455,95.43895,94.37327,5.6,4.662,4.775,3.325,14.538,15.15,373.7019,40.706226,1483.252,299.56122,48.434372,61.1501,52.8572,89.480965,459.15994
1517919720,58.50029,59.81409,102.68482,99.00126,95.87685,95.314095,6.062,5.325,5.025,3.425,15.025,14.325,373.1976,40.005043,1474.9125,299.25122,48.496857,61.180103,52.76668,89.50369,459.12006
1517919780,60.124626,62.874397,100.00064,97.46977,96.81372,98.18961,7.163,6.05,5.213,2.938,14.544,14.763,374.12723,39.865166,1479.9012,313.00302,48.559338,61.200104,53.0001,89.50622,459.18
1517919840,59.18682,61.626545,101.248665,96.31054,98.93699,95.87376,5.612,5.637,4.725,3.125,14.425,16.125,374.34985,37.593037,1474.9125,273.31244,48.599953,61.19243,53.0001,89.837364,459.16998
1517919900,59.438095,61.499714,100.439644,99.31474,97.31271,97.81329,5.612,5.962,5.513,3.187,14.625,15.688,374.78198,36.195656,1479.2311,239.68945,48.499977,61.179268,52.854717,89.77563,458.75
1517919960,59.936165,62.248425,101.436806,95.8142,98.2496,96.62641,5.938,5.95,5.462,3.775,14.288,15.749,374.7884,35.572563,1019.2707,252.31192,48.599953,61.16611,52.70005,89.79006,459.01993
1517920020,60.124626,62.313885,100.12607,97.68856,97.185425,95.68559,5.75,5.913,4.925,3.387,15.15,15.45,374.7515,34.238365,1462.577,307.6883,48.500107,61.15295,52.750023,89.96224,458.91006
1517920080,58.874966,60.665085,99.781136,96.31055,96.34528,95.561356,5.462,5.163,5.619,3.9,14.412,15.025,374.61133,34.61247,1471.4128,271.21976,48.520077,61.139793,52.833317,89.93769,458.80997
1517920140,59.75219,62.313885,98.752625,95.25255,96.436935,95.12592,5.263,5.1,5.262,2.95,15.588,15.626,374.2677,34.436623,1464.5874,319.31424,48.500107,61.126633,52.81999,89.900505,458.5799
1517920200,58.97742,61.23869,100.70931,96.95928,97.294044,97.29383,5.562,5.475,5.296,3.708,14.754,15.416,374.8476,38.327106,1463.9073,307.58005,48.56667,61.113476,52.83345,89.90472,458.76004
1517920260,58.969193,60.748955,99.28256,97.156296,98.97008,95.531204,5.669,5.35,4.925,3.212,14.869,15.987,374.45383,41.89424,1489.5809,256.9992,48.57499,61.100315,52.79375,89.91875,458.68
1517920320,58.31408,62.0009,100.032,98.59308,98.28269,97.96768,5.188,5.381,5.288,3.575,14.212,14.763,374.82886,41.97158,1488.5758,266.90894,48.500107,61.200104,52.825138,89.906815,458.30994
1517920380,57.876583,60.812374,100.31421,96.43463,95.50005,93.43728,5.65,5.763,6.037,3.8,15.55,16.712,374.17258,41.76967,1489.9036,236.24966,48.500103,61.298122,52.8002,90.03802,458.31995
1517920440,59.813282,60.749855,97.62461,97.686966,96.563416,95.3742,4.875,5.951,4.983,3.125,15.212,15.588,374.34833,40.98287,1481.9105,288.442,48.5001,61.29244,52.799984,89.9755,458.37003
1517920500,58.187683,60.96869,99.87567,97.468605,95.968575,95.53092,5.556,5.525,5.194,3.156,14.381,14.956,374.06732,41.692734,1508.3977,282.657,48.50009,61.286755,52.833336,90.05062,458.24005
1517920560,60.083027,61.18752,100.29243,95.77179,97.06262,95.95693,5.921,5.591,5.454,2.933,14.058,14.979,374.50717,40.114777,1482.9089,295.454,48.500088,61.28107,52.866688,90.023125,458.38998
1517920620,59.03149,62.96875,99.40629,96.59381,97.50117,97.0628,5.469,5.513,5.694,3.05,14.044,14.25,374.62973,39.236168,1466.4563,298.18298,48.500084,61.275383,52.814278,90.04399,458.14
1517920680,59.437126,60.686787,98.3745,98.186455,93.93677,94.75174,6.375,6.113,4.675,2.75,15.538,15.038,375.1425,39.536873,1516.5769,289.24258,48.50008,61.2697,52.60013,90.3128,458.01993
1517920740,59.56319,62.187073,101.12594,96.6252,96.06421,95.68764,6.287,5.644,6.175,3.675,15.15,15.187,374.86322,37.22164,1465.9194,300.1218,48.500076,61.264015,52.69993,90.3128,457.87
1517920800,59.500156,61.124447,101.62492,96.43687,99.875885,98.43795,5.838,4.763,5.613,3.475,15.263,15.012,374.70807,38.287712,1482.2496,226.93459,48.500072,61.25833,52.675076,90.340775,457.91992
1517920860,59.813282,60.686787,101.500885,96.87632,94.62726,97.12681,5.363,5.237,5.013,3.075,13.988,14.863,374.52518,37.28512,1362.5706,265.9929,48.50007,61.252647,52.60013,90.28186,457.59998
1517920920,57.999607,61.56211,99.93629,98.06362,96.876,98.499756,5.349,5.662,5.075,2.95,14.638,15.112,374.70944,35.12766,1467.8971,275.63187,48.500065,61.24696,52.85456,90.35698,457.97
1517920980,59.250065,62.93817,98.749435,94.875626,97.062614,96.18649,5.313,5.288,5.263,3.2,14.088,15.387,374.3961,35.41071,1443.9105,277.93958,48.50006,61.241276,52.757103,90.33194,458.02997
1517921040,59.90681,62.312256,100.43667,96.00015,96.99963,95.96797,5.481,5.1,5.756,3.025,14.794,15.644,374.81055,35.546818,1474.0704,262.43713,48.500057,61.23559,52.6928,90.50279,457.5199
1517921100,59.3131,61.374813,98.43652,95.24955,97.18858,96.68535,5.412,5.188,4.975,2.75,15.387,15.713,375.09482,35.60969,1472.5872,306.30707,48.500053,61.229908,52.799984,90.58086,457.42004
1517921160,59.624187,60.812923,97.56259,96.25127,97.748436,99.18844,5.324,5.112,5.288,3.325,15.25,16.263,374.73523,35.378517,1446.5663,281.62872,48.50005,61.22422,52.666748,90.600006,457.66998
1517921220,59.500156,61.18752,97.3117,95.375114,95.93824,98.12451,5.637,5.188,5.213,2.888,14.363,15.45,374.37756,37.913708,1474.9038,263.30838,48.500042,61.218536,52.75996,90.661865,457.58002
1517921280,58.186665,60.812923,99.93629,97.501366,99.25072,97.68747,5.263,5.424,5.112,2.788,14.237,15.588,374.70807,36.590935,1495.246,266.87198,48.50004,61.212852,52.69993,90.57497,457.5899
1517921340,58.49979,61.00022,98.8763,95.375114,94.687904,98.0009,5.487,5.762,5.787,3.475,15.35,16.075,374.4142,44.51801,1493.579,296.68378,48.500034,61.20717,52.766632,91.00652,457.23996
1517921400,59.750248,60.31219,100.624146,95.81182,98.31296,97.68747,6.038,6.163,5.45,2.988,15.15,15.675,374.64056,44.544315,1488.2393,307.50015,48.50003,61.20148,52.799984,90.58823,457.06995
1517921460,59.3131,61.250587,99.000336,96.00015,97.68779,95.18879,5.563,5.375,5.688,3.613,15.012,17.138,374.64124,42.75946,1588.5652,272.00546,48.500027,61.299923,52.708267,90.61081,457.35992
1517921520,59.524963,61.18752,98.46893,96.03155,100.249115,98.21943,5.669,5.526,5.25,3.6,15.15,16.55,374.93304,43.05817,1468.5752,286.7779,48.500023,61.384647,52.749954,90.72225,456.9299
1517921580,59.75025,60.87504,102.06189,98.03224,97.06262,98.8441,5.406,5.506,5.063,3.219,15.231,15.663,374.51318,40.250416,1489.7507,255.63174,48.51726,61.32753,52.766632,90.73477,457.19003
1517921640,58.84443,62.062843,100.06314,94.15641,95.62566,98.06271,5.632,5.181,5.625,3.425,15.394,15.994,374.91486,38.316776,1480.4131,297.64923,48.5345,61.270412,52.77497,90.70311,457.06995
1517921700,59.063007,62.125916,98.18844,96.99914,97.748436,95.25059,5.737,4.95,4.975,3.1,14.963,15.888,373.92072,40.494568,1476.9098,308.50488,48.551743,61.213295,52.77775,90.7252,456.73993
1517921760,60.750614,61.06329,97.50057,95.186775,99.25072,96.438126,6.025,5.563,5.8,3.525,15.787,16.038,375.00287,39.068756,1468.9142,305.63202,48.56898,61.330944,52.766674,90.96822,456.90994
1517921820,58.687866,61.43788,97.8741,95.18815,98.03303,96.84427,5.269,5.413,5.188,3.225,15.35,16.35,374.60934,39.800903,1486.5723,274.09338,48.58622,61.3499,52.799984,90.959015,456.54996
1517921880,59.895966,61.437885,99.49932,96.68707,96.91799,96.10409,5.695,5.57,5.454,3.188,14.733,15.746,374.56607,37.900333,1467.2379,271.93744,48.60346,61.33324,52.850014,91.004555,456.60004
1517921940,58.687866,61.09387,101.34302,97.71971,98.15433,97.1555,5.331,5.287,5.219,2.937,15.231,15.794,374.947,38.372395,1479.9047,249.90172,48.6207,61.395973,52.779972,90.95644,456.69
1517922000,59.980007,63.291744,97.79188,96.167564,98.52135,97.18714,5.904,5.429,5.354,3.246,15.271,14.842,374.97958,36.69848,1475.356,249.37845,48.63794,61.38789,52.78666,91.18572,456.62
1517922060,59.780746,61.374817,99.74881,95.12537,95.06114,97.28132,5.687,5.569,5.219,3.2,15.187,14.931,374.30988,36.196224,1470.7507,264.72125,48.655178,61.379807,52.787476,91.12803,456.51996
1517922120,59.93731,60.87408,98.31248,95.186775,101.00026,99.687294,5.112,5.863,5.587,3.9,15.45,17.638,374.16507,37.365482,1478.9158,215.50594,48.672417,61.371723,52.82222,91.12414,456.47003
1517922180,58.375763,60.812923,98.687416,94.498955,99.93653,100.49959,5.126,4.913,5.587,3.375,15.638,15.487,375.1425,36.000904,1467.2473,305.00406,48.689655,61.363644,52.860016,91.16853,456.3399
1517922240,59.18805,60.37526,96.99878,96.12572,98.187,99.31204,5.313,5.438,5.938,3.475,14.663,16.4,374.96478,36.514908,1478.2378,221.69121,48.510277,61.35556,52.799984,91.118454,456.1399
1517922300,60.31346,61.06329,99.000336,95.001175,97.748436,98.62337,6.363,5.65,6.363,3.188,15.263,15.788,373.25275,36.32644,1468.2362,305.31802,48.500023,61.347477,52.69993,91.14938,456.12997
1517922360,59.84378,61.125404,100.03213,94.59448,96.31148,99.18623,5.412,5.262,5.987,3.331,14.675,18.044,374.58395,44.43017,1498.4103,304.52527,48.55002,61.339394,52.875027,91.26575,456.18005
1517922420,59.063007,61.74941,99.31326,95.563446,98.56023,100.00073,5.05,5.288,4.937,3.325,15.55,15.788,374.86554,43.53772,1491.9121,322.4924,48.500023,61.33131,52.799984,91.24955,456.31995
1517922480,59.124004,61.625183,98.811455,94.498955,99.93653,99.31204,5.462,5.812,5.263,3.487,15.925,17.187,374.3801,42.78951,1492.901,231.4401,48.599945,61.323227,52.69993,91.24955,455.92996
1517922540,58.68685,60.937153,96.87473,95.50067,97.68779,95.31239,5.85,5.574,5.787,3.713,15.187,17.5,374.25006,42.49653,1495.8958,215.75711,48.599945,61.315144,52.819996,91.38799,455.9
1517922600,59.5415,61.062653,98.895096,94.74916,98.85415,97.97883,5.866,5.55,5.687,3.683,15.467,17.179,374.36057,40.616642,1486.1202,295.72617,48.67999,61.307064,52.880028,91.5559,456
1517922660,59.813282,60.249123,100.686165,94.498955,98.06103,99.56368,6.038,5.387,5.587,2.988,15.05,17.225,374.22125,40.006264,1477.8987,311.69168,48.60904,61.328484,52.850014,91.41892,455.74
1517922720,59.750248,60.87408,98.31248,96.25127,100.31443,102.43761,5.987,5.574,5.462,3.462,15.675,17.025,374.89532,38.308056,981.609,251.37738,48.647797,61.299923,52.82857,91.38063,455.85995
1517922780,60.00034,61.625183,99.000336,93.75108,100.748314,98.499756,5.588,5.288,5.938,3.525,15.55,15.425,374.51004,38.73532,1469.9031,290.87527,48.7,61.299923,52.799984,91.53822,455.52994
1517922840,59.10926,62.110146,98.32799,95.515,101.07957,99.016266,5.781,5.506,5.722,3.59,16.022,16.272,375.03387,36.15115,1475.3206,259.1208,48.68461,61.39462,52.860016,91.67668,455.52994
1517922900,58.7814,60.938107,99.781235,96.24989,98.78183,97.780174,5.744,5.475,5.931,3.644,15.437,15.925,374.28723,36.651974,1467.0779,255.40411,48.63997,61.315704,52.866688,91.628075,455.31
1517922960,59.03047,61.906128,100.68758,95.62486,101.28018,98.718285,5.6,5.981,5.719,3.35,15.587,16.644,374.84036,36.594284,1472.0786,250.38054,48.676456,61.3499,52.842865,91.659744,455.48
1517923020,59.500156,61.625183,96.499794,94.12502,99.875885,97.312225,5.363,5.188,6.275,3.575,15.1,16.513,374.29874,37.88894,1479.5657,236.2439,48.66665,61.37132,52.757103,91.65017,455.42993
1517923080,59.56319,61.437885,98.25046,93.93668,98.99877,99.18844,6.025,5.475,5.263,3.388,15.05,17.475,374.8,34.398735,1468.2362,313.12027,48.629105,61.359898,52.799984,91.80629,455.25
1517923140,58.93796,61.046566,98.75014,96.2499,99.78258,98.09251,5.681,5.715,5.931,3.437,15.444,16.372,374.1012,34.23676,1469.4341,303.97192,48.66341,61.324913,52.977863,91.660774,455.22992
1517923200,59.280563,60.781387,97.99956,93.37442,98.78184,95.78256,5.594,5.269,5.45,2.887,15.244,16.75,373.71786,33.927753,1450.564,263.71658,48.697712,61.44998,52.875027,91.64354,455.1299
1517923260,58.999977,61.12445,97.8135,96.37545,98.779495,98.9059,5.619,5.387,5.281,3.544,16,15.881,373.33453,32.581467,1465.0719,273.9992,48.616776,61.359898,52.850014,91.64354,455.21
1517923320,58.90644,61.750366,96.65625,95.06259,100.780975,98.435745,6.175,5.906,6.075,3.381,15.687,17.169,374.43524,42.08961,1484.75,307.43738,48.63548,61.396584,52.850014,92.04343,454.84998
1517923380,58.562824,60.749855,96.688675,94.1878,97.81375,100.437775,5.613,5.588,5.8,3.675,15.775,17.438,374.91205,43.388214,1499.9077,269.49365,48.654182,61.363632,52.78331,91.83899,455.13995
1517923440,59.437126,59.62416,97.87552,94.81284,101.12622,99.56368,5.312,6.187,5.9,3.425,15.45,16.125,374.28217,43.486816,1493.579,275.86734,48.672882,61.330677,52.799984,91.75032,454.94998
1517923500,58.875946,61.999775,96.499794,94.75007,99.68926,99.250244,5.651,6.062,5.825,3.225,15.25,15.4,374.55243,42.98483,1483.2384,307.81415,48.691586,61.466682,52.85557,91.91823,454.79
1517923560,58.999973,62.125916,99.626175,95.001175,99.43733,101.43548,5.599,5.526,5.362,3.288,15.838,16.187,374.8227,41.580994,1496.9128,261.94263,48.599945,61.414726,52.60013,91.91823,454.73993
1517923620,58.74988,59.375706,96.93675,94.313354,101.56477,99.56368,5.55,5.274,5.887,3.85,15.163,16.225,375.09293,40.606853,1485.8943,247.68823,48.599945,61.490063,52.90004,91.93738,454.73993
1517923680,58.375763,60.124893,98.3745,93.4372,97.748436,96.06289,5.5,5.138,5.688,3.225,15.6,16.075,373.33798,38.19819,1471.909,305.31802,48.599945,61.500084,52.739952,91.943275,454.53003
1517923740,59.03149,60.49949,99.657196,95.31233,100.93727,98.87647,6.212,6.012,5.406,2.931,15.45,15.475,374.81668,39.566208,1330.5884,287.50006,48.599945,61.471275,52.815376,92.20618,454.57996
1517923800,58.936943,61.00022,98.43652,93.4372,98.81216,98.0009,5.651,5.625,6.238,4.013,16.425,16.325,374.49088,37.399715,1473.915,254.68982,48.599945,61.4368,52.90004,92.15684,454.49988
1517923860,59.624187,61.06329,96.87473,93.56275,100.43574,100.99843,5.813,5.063,5.988,4.35,16.313,16.221,374.17767,38.61094,1480.8934,307.37457,48.599945,61.500084,52.73328,94.4501,454.44995
1517923920,59.187035,61.437885,99.062355,94.1878,101.56477,99.8109,5.513,5.487,5.988,3.737,15.387,16.362,374.55603,35.389633,1468.9142,297.06055,48.599945,61.434452,52.77497,92.650246,454.23
1517923980,58.812916,61.812477,96.56181,94.37613,99.93653,99.56368,5.025,5.338,5.587,3.775,16.025,17.338,374.9344,34.407654,1465.2415,238.3161,48.599945,61.469612,52.86252,92.324745,454.04004
1517924040,58.936943,60.249123,96.99878,94.12502,97.874405,99.06042,5.349,5.526,5.25,2.838,15.9,16.175,375.1425,35.511887,1551.2432,283.3085,48.599945,61.401527,52.840008,92.318855,454.11993
1517924100,58.562824,61.56211,96.688675,94.37613,100.50105,98.75139,5.45,5.1,5.938,3.625,15.875,16.362,374.42636,33.99751,1472.5872,241.75412,48.599945,61.415657,52.775,92.305595,453.97
1517924160,57.438423,60.686787,96.06283,94.1878,101.68607,100.689415,5.599,5.325,5.7,3.375,16.137,16.275,375.007,32.20062,1462.5856,314.75296,48.599945,61.429787,52.890034,92.26288,453.97
1517924220,58.68685,60.594093,99.24983,94.313354,101.3455,96.71845,5.463,5.612,5.95,3.4,15.269,16.975,374.4562,33.142982,1464.9023,306.7152,48.599945,61.443916,52.888924,92.480865,454.01993
1517924280,59.31208,60.84446,98.125,92.31266,101.40614,98.65648,5.606,5.462,6.219,4.156,16.25,16.475,374.87213,30.154049,1453.912,253.0964,48.599945,61.458042,52.880028,92.743774,453.8499
1517924340,59.06199,60.187965,96.5308,94.50032,99.74991,99.31205,6.35,5.462,6.181,3.544,15.394,17.3,374.35303,40.698025,1420.0652,268.02585,48.599945,61.47217,52.749954,92.5987,453.64
1517924400,58.936943,59.563004,95.93879,93.93668,101.060905,101.68712,5.75,6.15,5.5,3.475,16.362,17.037,375.03214,39.349113,1476.2317,312.8063,48.599945,61.4863,52.749954,92.525055,453.68994
1517924460,59.3131,60.37526,98.31248,95.50067,103.06238,98.62337,6.138,6.05,6.512,3.75,16.413,17.037,374.50107,39.104687,1441.9045,269.0698,48.599945,61.50043,52.762463,92.581024,453.55005
1517924520,59.530655,61.09291,96.28131,93.96808,99.84322,100.40467,5.474,5.331,5.669,3.769,16.006,17.425,374.95923,37.09144,1478.0682,318.44214,48.599945,61.51456,52.76425,92.57808,453.6499
1517924580,58.937958,60.53102,97.87552,95.031204,102.31358,99.15533,5.144,5.506,5.575,3.619,17.031,16.313,374.79062,34.070747,1463.2355,264.61923,48.599945,61.52869,52.749954,92.656876,453.58002
1517924640,59.531673,60.81197,97.62602,93.59415,98.469246,101.21916,5.262,5.662,6.475,3.956,15.863,16.831,374.1878,34.71526,1474.24,244.46999,48.599945,61.542816,52.842865,92.7158,453.49005
1517924700,58.656353,61.09387,97.40613,94.75006,102.9994,100.15744,5.363,5.356,6.544,3.694,15.675,16.269,374.40335,33.753357,1467.4027,230.25485,48.599945,61.556946,52.850014,92.75336,453.38
1517924760,59.750248,60.625626,98.25046,95.375114,102.43721,99.373856,6.125,6.037,5.75,3.425,15.987,15.7,374.6457,33.99751,1469.5641,244.87814,48.599945,61.571075,52.866688,92.74304,453.35004
1517924820,59.687218,62.31321,98.31248,92.6866,100.50105,98.68958,5.838,5.338,6.55,3.613,16.125,16.125,374.88803,33.546772,1275.9191,260.12158,48.599945,61.585205,52.60013,92.76023,453.22003
1517924880,58.89628,60.645374,96.12579,93.91758,100.649414,98.27167,5.65,5.688,6.225,3.688,15.744,15.981,375.13037,33.29994,1467.69,248.79236,48.599945,61.599335,52.799984,93.02878,452.89
1517924940,59.3131,60.000668,98.3745,92.623825,102.250595,100.56139,5.025,4.962,6.225,3.462,16.462,16.075,374.41946,32.884193,1464.2526,318.37933,48.599945,61.500084,52.90004,92.93746,453.09995
1517925000,59.56319,61.06329,99.688194,93.311646,98.373604,100.49959,5.025,4.95,7.15,3.95,16.613,15.788,374.40942,31.880484,1457.2458,303.49698,48.599945,61.415295,52.824997,92.97428,453.06006
1517925060,59.03149,62.078613,97.15736,93.89029,101.017746,101.78092,5.403,5.431,5.912,3.791,16.488,17.731,374.35303,30.944271,1461.8228,250.02733,48.599945,61.449257,52.766632,92.9717,452.80005
1517925120,59.3131,62.187073,95.49901,91.93873,105.18983,102.00056,5.8,5.75,5.688,3.713,16.4,16.687,375.1049,30.58578,1460.2406,213.74768,48.599945,61.42574,52.864727,92.98164,452.80005
1517925180,59.750248,60.061825,96.499794,93.93668,100.31443,100.18614,6.05,5.863,5.962,3.412,15.975,16.362,374.66086,32.679123,1463.5745,308.1281,48.599945,61.49789,52.69993,93.26297,452.70996
1517925240,58.625854,61.250587,96.248886,94.37613,100.50105,99.8109,5.3,6.187,5.738,3.188,16.025,17.675,374.10242,31.778206,1461.5685,245.63171,48.599945,61.491302,52.90004,93.07444,452.49
1517925300,58.812916,61.11298,96.00081,96.12572,103.435616,101.06466,5.112,5.338,5.975,3.837,17.575,17.463,373.85178,29.681414,1455.5676,282.3823,48.599945,61.48472,52.799984,93.13188,452.69
1517925360,59.500156,60.749855,97.18766,92.81215,105.49774,101.06466,5.5,4.9,5.5,3.375,15.987,16.6,373.60114,36.928677,1480.8934,235.88281,48.599945,61.478134,52.860016,93.104195,452.56992
1517925420,58.875267,62.187073,96.12485,94.25058,101.12622,99.687294,5.899,5.7,6.025,3.375,16.062,15.963,373.3505,36.41945,1477.2489,292.25674,48.599945,61.47155,52.861557,93.11028,452.31998
1517925480,59.374096,60.562557,98.06158,95.74905,101.87269,101.43548,5.363,5.963,6.55,3.75,15.587,16.5,374.51416,35.556343,1459.5626,300.43576,48.599945,61.464962,52.799984,93.45003,452.27994
1517925540,57.78103,61.250587,94.49963,93.43856,102.96907,102.12637,6.125,5.775,5.938,3.663,16.669,17.344,374.55603,35.48615,1474.5648,245.7573,48.599945,61.458378,52.872116,93.38185,452.0099
1517925600,59.437126,61.40635,95.56244,94.03221,101.501785,103.905464,5.85,5.644,7.312,4.1,16.944,16.469,374.22952,34.571712,1468.0808,277.2174,48.599945,61.451794,52.808323,93.38374,452.01004
1517925660,59.578438,62.00073,96.7817,92.73504,99.90504,101.18827,5.317,5.322,6.747,3.669,15.653,15.394,374.87396,34.090725,1456.8997,280.29828,48.599945,61.445206,52.875027,93.396996,452.2
1517925720,59.813282,61.124447,98.1236,94.25058,104.56466,100.81302,6.1,6.062,6.175,3.675,15.725,16.312,374.60934,33.125546,1465.9194,248.81851,48.599945,61.43862,52.873554,93.3808,452.05997
1517925780,59.187035,60.43833,96.87473,93.311646,101.312836,100.874825,5.599,5.225,7.25,3.913,17,16.362,374.28723,31.082714,1456.9069,300.059,48.599945,61.432037,52.799984,93.6253,451.88995
1517925840,58.68821,63.12547,98.6254,94.12502,100.43574,101.18826,6.038,5.762,6.037,3.513,16.662,16.8,374.55603,32.77082,1463.2355,272.6805,48.599945,61.425453,52.824997,93.587,451.93988
1517925900,58.905426,61.125404,95.34396,93.34439,100.15581,100.7181,5.637,5.8,7.119,3.794,16.706,17.969,375.09103,33.80219,1459.5767,298.84235,48.599945,61.418865,52.799984,93.6253,451.8499
1517925960,58.68787,61.061855,95.56174,93.84389,103.20351,103.03026,5.934,5.703,6.831,3.994,16.269,16.016,374.34427,33.780487,1473.9857,237.43698,48.599945,61.41228,52.850014,93.60762,451.6199
1517926020,58.7814,60.094315,97.12563,93.09328,102.5935,103.24989,5.781,5.669,6.688,4.075,16.781,17.375,374.31543,33.843307,1464.7329,300.34155,48.599945,61.405697,52.885746,93.75834,451.5901
