时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1517926080,58.31273,60.187008,98.34348,93.031876,104.56232,101.31408,6.168,5.65,6.906,3.569,16.45,16.719,374.78488,34.4879,1465.2415,306.49545,48.599945,61.483833,52.750084,93.73428,451.7199
1517926140,59.3131,61.124447,98.18844,94.498955,102.7498,101.93875,5.7,5.662,6.037,3.8,15.613,16.075,374.46915,34.18639,1471.2311,258.19064,48.599945,61.39988,52.90004,93.7122,451.45004
1517926200,58.875946,61.437885,97.06362,93.99947,105.18983,102.499405,5.025,5.288,7,3.9,15.8,17.713,375.1425,35.630836,1475.2429,240.68661,48.599945,61.39988,52.852955,93.72545,451.42993
1517926260,59.624187,61.250587,98.25046,93.62553,104.56466,99.31204,6.149,5.725,7.163,3.475,16.175,16.8,374.70807,33.387135,1462.8965,311.8801,48.599945,61.500084,52.850014,94.012665,451.22992
1517926320,59.187035,60.562557,97.18766,93.62553,101.49945,99.93893,5.899,5.237,5.55,3.763,16.988,17,374.9367,35.8379,1478.9158,221.37724,48.599945,61.39988,52.799984,93.943436,451.25003
1517926380,59.718735,61.87555,95.93738,94.24921,102.439545,100.18614,5.575,5.856,6.437,3.812,16.462,17.662,374.3988,34.937424,1460.4102,302.02917,48.599945,61.44992,52.89569,93.984314,451.28
1517926440,58.49979,60.812923,96.81271,93.99947,102.43721,100.124344,5.737,5.988,5.837,3.625,16.188,18.2,374.31543,35.26738,1469.5641,319.24277,48.599945,61.41324,52.860016,93.98271,451.29996
1517926500,58.999973,60.061825,96.688675,93.81386,103.6269,100.56139,5.212,5.563,6.863,3.913,16.85,17.625,373.9499,37.336384,1483.2384,225.92987,48.599945,61.39988,52.908615,93.981735,450.92
1517926560,59.500156,60.625626,96.99878,94.1878,99.31136,104.37562,6.149,6.388,6.9,4.1,15.875,16.3,373.58105,36.163673,1446.5663,281.94272,48.599945,61.500084,52.850014,94.012665,450.76993
1517926620,58.312733,59.563004,96.81271,92.50099,103.12303,101.93875,5.85,5.676,6.75,3.713,16.313,16.5,373.2122,34.419716,1468.5752,216.99731,48.599945,61.43328,52.85716,93.974365,450.64996
1517926680,59.687218,61.625183,95.62588,94.37613,101.62543,100.81302,5.7,6.113,6.163,3.85,16.45,17.037,374.38226,35.35907,1470.5812,219.36781,48.599945,61.39988,52.85557,94.162895,450.72
1517926740,58.812912,61.00022,96.374344,96.18849,100.96759,101.31408,5.703,5.581,6.969,4.075,16.694,17.169,374.35425,34.11144,1461.399,308.3165,48.599945,61.44998,52.833336,94.09367,450.56992
1517926800,58.749886,61.43788,97.40614,95.219536,102.37656,102.18818,5.387,6.175,6.706,3.806,15.875,16.213,374.66956,34.80315,1461.399,300.74976,48.599945,61.49111,52.850014,94.15651,450.63004
1517926860,59.12502,61.21953,96.51529,92.56173,102.89093,102.125275,5.601,5.903,6.422,3.466,16.612,17.431,374.98483,34.583427,1444.5815,270.4199,48.599945,61.47829,52.71327,94.14669,450.60004
1517926920,59.063004,60.31219,99.75022,93.90666,104.34305,99.687294,6.256,5.675,6.531,3.419,15.606,16.55,380.8118,33.21623,1479.4103,242.93938,48.599945,61.465473,52.875027,91.49993,450.43002
1517926980,58.87493,60.56208,96.21788,94.46893,102.845436,102.09326,6.013,5.787,6.513,4.006,14.844,16.6,373.77643,33.382008,1444.5886,263.25348,48.599945,61.452652,52.850014,90.53447,450.57996
1517927040,58.936943,61.08304,98.104805,94.37431,98.855705,100.8969,5.521,5.258,6.083,3.587,15.7,17.125,374.3492,37.367096,1468.0808,260.4617,48.599945,61.439835,52.806236,92.37875,450.44006
1517927100,58.062637,60.562557,96.00081,92.749374,101.060905,101.43548,5.85,5.963,6.512,4.237,15.7,15.45,374.77417,33.99751,1469.2533,272.99448,48.599945,61.427013,52.90004,92.438156,450.33002
1517927160,59.187035,60.937153,96.18687,92.81215,102.376564,100.124344,5.75,5.424,5.513,3.525,15.263,16.463,374.17508,33.50921,1456.5679,297.7513,48.599945,61.414196,52.799984,92.53684,450.27994
1517927220,58.68685,61.437885,97.68663,95.31233,101.49945,99.56368,5.687,6,6.137,4.1,15.075,16.625,374.29526,32.815834,1463.2355,315.63205,48.607487,61.401375,52.860016,92.561874,450.27994
1517927280,58.65635,60.68774,97.37512,95.28231,102.93642,100.78212,5.375,5.669,5.875,3.738,15.238,17.344,374.41544,32.74748,1460.4102,266.872,48.61503,61.48935,52.850014,92.57072,450.07993
1517927340,58.781395,60.124893,95.12407,91.71901,101.56244,99.188446,6.019,5.607,6.844,4.3,14.881,16.569,374.5356,32.86316,1292.5881,245.9378,48.62257,61.476715,52.962982,92.55967,450.13
1517927400,59.21906,60.29738,95.56174,93.23386,101.23586,99.98307,5.881,5.429,6.072,3.5,15.028,17.188,374.6558,30.607367,1338.2377,265.1844,48.63011,61.464085,52.815376,92.559296,450.04993
1517927460,59.50016,60.812923,96.40677,94.87426,102.84311,100.81081,5.994,5.641,6.894,4.112,15.856,16.219,374.77594,30.302866,1461.738,232.40558,48.637653,61.451454,52.799984,92.69739,449.94003
1517927520,58.531307,60.938107,96.56181,94.437546,103.06238,101.530396,5.925,5.513,5.831,3.806,15.981,15.562,374.89612,28.19411,1443.9105,299.65866,48.645195,61.438824,52.866688,92.69023,449.9
1517927580,58.49979,60.832672,95.37497,93.65555,100.81364,101.06245,5.525,5.068,6.544,4.106,15.45,15.444,375.0163,30.197222,1454.4205,255.43552,48.652737,61.426193,52.866688,92.681915,449.93
1517927640,59.93731,60.749855,95.43699,91.93873,103.93949,101.56351,5.025,5.2,6.85,5.025,15.738,16.687,375.13647,29.69917,1452.2451,309.61948,48.66028,61.413563,52.799984,92.81227,449.88007
1517927700,58.999973,60.781387,96.56181,93.46858,102.00099,100.188354,6.131,5.906,6.413,3.744,16.338,16.212,373.814,30.333937,1445.083,292.87683,48.667824,61.400932,52.850014,92.82478,449.71994
1517927760,58.7814,60.594093,96.21929,93.12468,103.40529,101.375885,6.013,5.669,6.638,4.081,15.487,16.838,373.40097,30.50483,1437.2429,293.84232,48.675365,61.600044,52.833336,92.8027,449.72006
1517965680,85.62506,84.189186,149.37613,146.62604,84.5627,82.49927,6.375,4.938,3.312,1.925,8.138,8.65,351.89417,37.270428,1437.2391,232.81049,37.19988,44.400223,40.099983,78.84389,469.82986
1517965740,83.187294,81.18636,145.37589,144.18814,90.68777,86.75019,5.363,4.912,3.762,2.65,10.013,10.613,376.61374,40.738213,1492.9033,201.25462,38.239986,46.55723,40.900208,84.23163,469.8001
1517965800,79.12433,75.750725,140.87563,139.18863,86.00147,84.99835,5.9,5.15,4.05,2.65,10.112,9.937,373.52045,40.804768,1481.2429,265.623,39.200104,48.199863,41.633427,84.499695,469.64008
1517965860,74.59339,73.53062,136.4085,136.28049,90.84448,87.9354,5.063,5.119,3.881,2.406,10.043,10.206,372.99542,41.422047,1485.3967,246.24808,39.987495,49.800117,42.36665,83.546875,469.71997
1517965920,72.53,72.31214,136.46873,132.31427,89.50078,86.28254,5.681,5.163,3.621,2.156,10.238,10.994,376.17685,40.613483,1483.3999,289.40375,40.63324,51.275005,42.859848,83.6668,469.56985
1517965980,71.74931,70.84377,132.50163,133.5951,86.124794,87.97005,5.713,4.688,3.475,2.688,10.138,11.35,375.82336,41.69269,1492.2377,216.74985,41.150085,52.40013,43.719906,84.38789,469.5101
1517966040,69.31367,69.12552,129.5617,129.49895,86.99834,84.938965,5.113,5.137,3.575,2.5,9.2,9.901,373.65677,40.982246,1483.9054,292.68655,41.65456,53.28569,44.314262,84.081635,469.42993
1517966100,67.99906,68.62573,127.9351,127.93969,88.185326,87.18568,5.55,5.188,4.225,2.737,10.112,11.488,374.41376,38.002533,1480.2322,234.44406,42.15828,54.099865,45.01419,83.78162,469.4999
1517966160,66.999275,66.874435,127.688095,126.55987,87.435104,87.68549,5.688,5.087,3.95,2.7,9.925,11.438,376.90866,38.24688,1481.9086,310.43576,42.4799,54.699905,45.61663,84.037186,469.47015
1517966220,66.81208,66.43661,124.37464,124.12198,84.876144,83.62261,5.4,5.387,3.725,2.85,9.925,10.562,374.38644,38.19801,1476.9042,309.8075,42.940086,55.12863,45.959938,84.23718,469.39
1517966280,67.18646,65.43704,126.15488,123.626976,86.690025,86.126656,4.975,4.713,3.762,2.6,9.787,10.676,374.42285,34.40784,1468.5718,309.0064,43.25389,55.59996,46.500076,84.19969,469.45004
1517966340,66.624886,65.81291,124.62768,123.435165,86.56157,86.126656,5.6,5.037,3.875,3,10.025,11.251,375.36343,37.8407,1470.2482,289.74933,43.679985,55.949944,46.89998,84.19414,469.3801
1517966400,64.43812,64.813354,124.37464,123.31142,88.000336,84.938965,5.5,5.2,4.113,3.2,9.588,11.337,375.9015,37.807304,1478.2354,308.88074,43.98456,56.300156,47.383278,84.206635,469.29
1517966460,64.68913,64.75139,123.43483,121.8759,89.50078,84.37482,4.687,5.337,4.1,2.938,9.962,11.238,375.15097,36.209637,1471.2343,253.62262,44.278473,56.48185,47.800068,84.19969,469.19003
1517966520,64.78273,63.842705,120.81118,120.780716,85.28209,85.59467,5.25,5.219,4.037,2.919,10.481,11.281,374.2058,36.552635,1466.575,292.46667,44.499996,56.747467,48.249905,84.22191,469.13992
1517966580,63.43834,63.81379,122.56129,121.814026,89.187325,85.12702,5.162,5.05,4.013,2.95,10.062,11.188,374.57275,34.48593,1468.5718,306.99588,44.857216,56.910187,48.5428,84.19414,469.1201
1517966640,64.68913,62.1864,123.24808,118.7512,87.12679,86.29161,5.412,5.4,3.862,2.887,10.45,11.137,374.95822,35.430054,1470.9138,304.05862,45.023125,57.16523,48.889915,84.21219,469.20987
1517966700,64.063736,61.938576,119.12735,118.7512,85.87301,83.99872,5.6,4.862,3.575,2.8,10.4,11.188,374.53207,36.362194,1461.2501,296.1893,45.21179,57.19999,48.950047,84.244125,469.09006
1517966760,63.936096,62.624226,122.6878,119.19052,88.31378,83.56323,5.2,4.988,3.813,2.95,10.313,11.137,374.4465,36.117485,1462.5813,287.566,45.556225,57.51519,49.2998,84.23163,469.13
1517966820,63.187325,63.81379,118.24777,117.3095,88.75056,84.49854,5.688,5.713,3.862,3.037,10.7,11.525,374.7351,36.075382,1464.8987,295.30966,45.78456,57.66262,49.633263,84.17468,469.03995
1517966880,61.813152,62.562267,117.93451,115.874,88.31379,86.8739,5.225,4.9,3.95,3.075,10.5,10.85,374.5612,36.325993,1468.9169,306.00632,45.96992,57.899956,49.768784,84.23718,468.99008
1517966940,61.904617,62.438354,116.4043,114.531296,85.97064,86.03263,5.438,5.212,4.181,2.9,10.2,11.169,375.10696,35.60924,1479.4062,248.4078,46.041084,58.012383,49.975082,84.20767,468.96005
1517967000,62.532146,61.905533,115.360565,113.62483,87.37344,84.81278,5.856,5.367,4.13,3.088,10.4,10.719,374.22668,36.48889,1472.4053,273.186,46.24089,58.07081,50.149956,84.22191,468.96005
1517967060,62.810806,62.00053,115.96752,115.249054,88.46794,86.84421,5.775,5,4.288,3.013,10.1,11.907,374.87012,37.934204,1474.0692,301.5926,46.420105,58.20321,50.310173,84.231636,468.8901
1517967120,61.07629,61.688683,112.4402,112.74929,88.031166,88.65544,5.069,5.303,3.881,2.894,10.212,11.112,375.0616,39.05322,1469.2498,291.3122,46.588318,58.376823,50.423103,84.196915,468.83997
1517967180,60.498543,60.687057,114.560814,113.55987,86.186455,87.87354,5.6,5.087,4.15,3.325,10.587,11.251,374.7052,37.205353,1478.5806,217.93575,46.64452,58.300133,50.76916,84.206635,468.74
1517967240,61.562145,60.93901,113.37399,112.43991,86.56157,85.81489,4.775,5.087,4.162,3.037,10.513,11.587,374.2693,39.44637,1482.229,298.56107,46.873726,58.317364,50.733234,84.14969,468.77994
1517967300,62.561928,61.68662,111.68715,112.06248,86.186455,87.1263,5.55,4.862,4.25,3.037,10.163,11.475,374.6267,36.5037,1473.8966,245.18784,46.956444,58.466682,50.824974,84.23163,468.80997
1517967360,60.498543,61.31075,113.00048,110.68884,88.000336,88.37337,5.312,4.75,4.15,2.975,10.562,10.962,374.98416,37.433117,1476.1235,222.69504,47.057915,58.73317,51.000114,84.18718,468.7601
1517967420,60.186905,60.139774,111.11182,110.23251,87.388855,88.68761,5.309,5.019,4.338,3.112,10.759,11.012,374.06366,36.68437,1467.6536,307.32965,47.19259,58.708942,51.026745,84.20906,468.67004
1517967480,60.594265,61.624664,114.40719,113.96825,89.56243,88.37337,5.963,5.413,4.156,3.188,10.75,11.187,373.84784,37.909355,1479.7391,244.50458,47.196663,58.934883,51.149918,84.20941,468.64993
1517967540,60.281563,61.105606,109.500275,109.56271,89.71916,89.56105,5.775,4.744,4.2,3.237,10.406,10.676,373.632,37.05351,1469.5702,275.25153,47.283985,59.056065,51.25,84.20594,468.54996
1517967600,62.032257,62.312378,113.12398,109.90613,87.78195,89.313614,5.175,5.175,4.056,3.138,10.55,10.475,373.41614,37.978752,1475.4004,282.59467,47.395622,59.149094,51.299934,84.168434,468.54004
1517967660,59.31156,61.562706,110.470215,109.28117,89.99921,88.31151,5.706,5.163,4.112,3.038,10.606,11.425,373.2003,36.34016,1471.7396,231.84451,47.47927,59.23579,51.33344,84.22677,468.53012
1517967720,60.843147,61.688683,108.78035,107.90445,90.90614,88.162544,5.6,5.837,4.3,3.094,10.763,11.044,373.7676,36.558704,1478.5806,264.09152,47.55289,59.133347,51.336464,84.228165,468.42987
1517967780,60.532578,61.062927,110.22019,108.841866,90.09427,87.46775,5.45,4.85,4.225,2.856,10.906,11.762,373.32272,36.09794,1470.7412,265.6858,47.541813,59.22495,51.424984,84.196915,468.3401
1517967840,59.936962,61.12488,108.813484,109.90613,88.000336,87.81416,5.938,5.188,4.187,2.838,10.513,11.238,373.77554,36.71695,1471.8998,269.754,47.613277,59.341248,51.322342,84.206635,468.38992
1517967900,59.737003,61.876617,111.12687,106.87732,88.75056,88.24965,5.325,5.15,3.987,2.938,10.938,11.275,373.2714,37.01175,1476.5837,228.12976,47.61994,59.467625,51.400017,84.26219,468.29987
1517967960,60.06246,61.78162,109.687035,108.656235,89.50078,88.56141,5.719,5.669,4.125,3.175,10.55,11.331,374.58926,37.341274,1481.4031,225.05899,47.761253,59.51838,51.500095,84.462204,468.3299
1517968020,59.09246,61.469772,108.37671,107.22073,89.6241,87.87602,5.075,5.088,4.031,2.998,10.644,11.4,374.6281,36.41908,1471.9121,256.4735,47.749924,59.514484,51.461605,84.47817,468.21008
1517968080,59.99865,61.602634,108.403824,107.46823,88.50134,88.405525,5.581,5.356,4.112,2.888,10.288,10.544,374.41376,36.39115,1474.1349,214.02463,47.8223,59.689552,51.566746,84.480255,468.21008
1517968140,59.719986,62.907158,110.25032,107.7838,89.6241,89.87529,5.994,5.194,4.075,3.181,10.406,10.944,374.79248,34.12598,1466.9078,299.12656,47.825718,59.722557,51.633327,84.49415,468.15002
1517968200,61.498325,61.876617,107.68691,104.50131,90.939545,88.4377,5.25,4.8,3.95,3.175,10.65,11.251,374.26428,37.270428,1362.0878,230.75287,47.9252,59.683994,51.499886,84.493454,468.08008
1517968260,59.56257,61.562706,106.06032,107.18671,87.68689,88.937515,5.6,5.8,4.25,2.9,10.625,11.15,374.56827,35.022804,1462.9019,304.4984,47.962055,59.615074,51.700047,84.47701,468.12003
1517968320,59.000988,61.37684,107.00013,107.56414,88.498764,90.06086,5.063,5.425,4.287,2.938,10.55,11.15,374.87228,34.453392,1448.5791,282.1313,47.934143,59.824085,51.600174,84.49692,467.9801
1517968380,59.188183,61.062923,106.7471,105.4975,90.62611,88.12592,5.7,5.137,4.35,3.1,10.687,11.1,374.168,35.633675,1461.5707,290.12628,47.99989,59.896324,51.600174,84.49067,468.03986
1517968440,59.31156,62.457634,104.753006,104.12388,87.938675,91.43661,6.275,5.288,4.3,3.287,11.05,10.525,373.9971,32.21032,1462.5813,311.50388,48.039455,59.849422,51.600174,84.51221,468.02002
1517968500,59.422173,60.796513,106.04676,105.34126,89.81165,89.389084,5.622,4.941,3.941,3.087,10.222,11.153,373.8262,34.23439,1463.247,262.89383,48.07902,59.838074,51.725014,84.48581,467.86993
1517968560,58.594692,59.96836,105.84343,102.843056,92.84592,90.34541,5.194,5.625,4.25,2.85,10.452,10.375,373.65527,34.372047,1471.2466,260.0312,47.99989,59.930683,51.733337,84.4897,467.8501
1517968620,59.375378,60.439228,106.31334,102.62649,89.752556,90.31325,5.887,5.663,4.25,3.188,10.82,10.999,373.48438,34.163177,1468.2513,240.63272,48.013138,59.99258,51.700047,84.48164,467.86002
1517968680,58.686165,61.748577,105.31328,104.00013,89.93754,88.4377,5.8,5.912,4.05,3.287,10.363,11.438,373.31348,35.022804,1338.2616,266.8167,48.10147,59.930122,51.74117,84.48164,467.92004
1517968740,58.562786,60.187275,105.93981,102.43468,89.064,89.437325,4.975,4.95,3.862,3.188,10.613,11.501,374.14664,34.225628,1455.9006,299.94333,48.189804,60.099796,51.79992,84.60664,467.7201
1517968800,59.06055,60.93901,106.81337,104.50131,92.62497,91.31288,5.363,5.475,4.213,3.1,11.288,10.874,374.01855,34.33951,1467.9062,310.81274,48.17789,60.16189,51.600174,85.149734,467.77985
1517968860,56.937603,60.749012,102.686615,103.43706,90.25099,90.68935,5.562,5.05,4.2,3.075,11.225,10.999,373.89047,34.33951,1470.5686,285.86963,48.1415,60.204903,51.666756,84.59831,467.75012
1517968920,58.247963,61.37684,102.99989,102.1253,90.74943,93.435875,5.887,5.862,4.487,3.263,10.9,10.962,373.7624,35.4029,1473.8966,305.06387,48.210453,60.252113,51.739994,85.09973,467.6
1517968980,59.06055,62.124443,103.939705,103.05961,92.5633,89.7491,5.562,5.2,3.662,2.988,10.737,11.087,373.6343,34.965862,1475.573,260.56522,48.279408,60.299324,51.82499,84.59415,467.74985
1517969040,58.686165,60.905968,104.31322,103.2174,91.28125,90.99864,5.262,5.138,4.169,2.906,11.044,11.306,373.50623,36.85541,1473.7488,275.2201,48.256966,60.262207,51.628708,84.48095,467.56006
1517969100,58.373466,61.407814,105.06326,102.84305,94.593,90.65471,6.194,6.063,4.275,3.156,10.819,11.212,373.37814,37.056427,1462.2485,295.49817,48.250103,60.28762,51.821358,84.590675,467.53006
1517969160,58.813797,60.31325,102.02995,102.18717,92.311516,91.68651,5.175,5.288,4.094,3.138,10.837,11.237,373.25006,38.11113,1484.238,289.34875,48.247215,60.30011,51.72002,84.618454,467.7099
1517969220,59.81358,60.93901,103.75295,100.1886,87.56357,88.937515,5.363,5.375,3.937,3.188,11.187,10.9,374.7655,38.002533,1479.5665,228.2554,48.30054,60.255142,51.64456,84.769165,467.40997
1517969280,57.439625,60.125317,103.186646,103.37518,91.37632,93.500206,5.737,5.612,4.15,2.975,11.2,11.251,374.3467,40.591793,1479.5665,290.69174,48.353867,60.289005,51.71911,84.75665,467.47992
1517969340,58.58264,61.602634,102.31109,102.45736,94.918434,92.27128,5.083,5.062,4.217,2.988,11.4,11.45,374.94247,40.099075,1483.6835,304.25235,48.309185,60.393288,51.819977,84.7812,467.37003
1517969400,58.439407,61.68662,103.56016,100.81354,93.18506,90.74874,5.737,5.512,4.25,3.2,10.85,11.662,374.58432,39.419716,1479.2461,253.62262,48.300095,60.352776,51.700047,84.76222,467.37994
1517969460,58.68829,60.905968,101.93959,99.99988,93.56274,91.844864,5.5,5.456,4.038,3.112,10.938,11.588,374.15558,42.835464,1482.5741,280.4035,48.304092,60.312263,51.87012,84.75597,467.15988
1517969520,58.68829,61.75064,101.12628,100.06176,92.68663,94.18807,5.475,5.438,4.031,3.087,11.356,11.756,374.0313,38.26317,1478.408,281.0318,48.32591,60.340084,51.800125,84.73119,467.2199
1517969580,58.937172,60.718033,103.186646,99.90707,90.65436,92.34221,5.482,5.388,4.319,3.162,10.75,11.432,373.90704,38.21197,1476.7316,315.4071,48.347725,60.467712,51.800125,84.744156,467.3199
1517969640,58.686165,60.656075,101.31304,99.96895,93.1568,92.93605,5.381,5.55,4.175,3.281,11.188,11.782,373.78278,38.328327,1480.4048,256.15936,48.36954,60.420498,51.72858,84.740685,467.13013
1517969700,57.81401,61.500748,102.99989,99.74928,91.99808,89.93715,5.613,5.187,4.1,2.988,11.075,11.087,373.65854,37.3357,1475.2524,285.38272,48.391354,60.466663,51.760838,84.68721,467.02988
1517969760,58.626602,60.439228,101.18653,99.625534,91.37632,91.68899,4.862,5.037,4.162,3.462,11.263,11.925,373.53427,36.35206,1468.9169,288.8697,48.322315,60.569546,51.79992,84.51915,467.11002
1517969820,58.562786,61.00097,102.12635,98.499405,94.187065,93.06472,5.113,5.525,4.3,3.137,11.075,12.224,373.41,37.89464,1479.2461,306.06915,48.3483,60.531597,51.700047,86.83176,467.11002
1517969880,58.749977,59.56358,99.55992,99.43991,92.876755,89.62538,5.346,4.775,4.162,2.65,10.887,11.4,373.28574,38.700665,1473.5762,305.62936,48.369987,60.599907,51.79992,84.744156,467.04007
1517969940,57.248177,61.624664,101.18653,99.501785,92.5633,92.62428,5.9,5.625,4.15,3.438,11.125,11.188,374.3084,39.069153,1476.5837,314.94376,48.311745,60.672195,51.79992,85.01222,467.0599
1517970000,59.09246,60.40619,99.65632,98.53034,92.00064,92.34469,4.988,5.113,4.394,3.281,11.244,11.906,374.75778,42.203922,1492.743,242.33696,48.340347,60.629673,51.8252,84.97195,467.01996
1517970060,58.43728,60.687057,101.1564,98.406586,91.28125,93.46805,5.506,5.619,4.394,2.769,11.013,11.657,374.7423,37.49006,1473.4036,271.12836,48.38107,60.62489,51.710033,84.96292,466.89987
1517970120,57.469402,60.877056,99.81295,98.375656,94.187065,94.56418,4.775,5.275,4,2.95,10.8,11.3,374.95438,38.803963,1476.0659,300.37527,48.33882,60.699837,51.79992,84.943474,466.87012
1517970180,58.31178,61.562706,100.37323,97.12577,94.06374,93.376495,5.312,5.363,4.15,3.338,10.788,11.15,374.3646,37.797543,1483.5848,297.55582,48.3847,60.800217,51.714195,85.019165,466.69992
1517970240,58.686165,61.31075,102.499855,96.37708,93.87361,92.87667,5.675,5.113,4.8,3.6,11.425,11.587,374.77393,37.61818,1474.9073,295.62384,48.35842,60.699837,51.75553,85.062225,466.82
1517970300,58.31178,59.873363,96.999535,97.810524,93.93528,93.688255,6.212,5.087,4.225,2.875,11.35,11.638,374.32904,39.871086,1483.2397,300.1318,48.300095,60.699837,51.666756,85.24419,466.78998
1517970360,59.000988,61.876617,99.6262,97.93634,92.311516,91.31288,5.55,5.463,4.213,3.375,11.275,11.763,374.66226,38.840294,1481.5634,215.4383,48.50007,60.800217,51.633327,84.96222,466.82993
1517970420,59.06055,62.248356,99.81295,97.812584,93.68863,92.188805,4.862,5.262,4.175,3.175,11.325,11.574,374.99548,36.163097,1474.9073,234.63254,48.470074,60.80706,51.700047,84.99417,466.69992
1517970480,57.248177,61.00097,98.99965,97.31139,94.43884,93.81197,5.125,5.15,4.2,3.275,10.838,12.162,373.97372,38.21973,1472.9105,306.6189,48.40008,60.84813,51.660965,84.98723,466.52005
1517970540,57.876408,61.16756,99.95754,98.04359,95.60357,93.061424,5.717,6.012,4.079,3.179,11.375,11.921,373.5718,37.804157,1476.2468,284.50308,48.406776,60.8892,51.660015,84.97333,466.62994
1517970600,57.188614,60.092274,98.84602,97.562,91.093704,92.56243,5.294,5.792,3.917,3.063,11.131,11.606,373.97372,36.25517,1469.41,293.1892,48.41591,60.930264,51.599968,84.95042,466.43
1517970660,57.499184,59.937386,100.376236,98.34471,93.06174,92.65645,5.319,5.575,4.125,3.206,11.306,11.463,373.57104,37.182575,1488.2441,298.404,48.42504,60.971333,51.666756,84.98097,466.62006
1517970720,58.220306,61.593685,99.56294,98.06319,98.094864,95.21988,5.988,5.894,4.388,3.231,11.519,11.457,373.80377,36.69833,1468.4116,278.4715,48.43417,60.84996,51.65011,84.96569,466.65005
1517970780,59.252,62.876183,100.87326,98.190025,92.80995,95.123375,5.562,5.437,4.138,3.088,10.938,11.438,373.3733,35.06353,1470.5686,312.30493,48.443302,60.91384,51.65344,84.99556,466.52997
1517970840,58.31178,60.501186,97.93935,97.56509,92.68663,94.37612,5.312,5.037,4.363,3.188,11.225,11.4,373.6621,35.720943,1442.5886,278.18878,48.452435,60.94428,51.600174,84.98723,466.34985
1517970900,58.937172,62.124443,99.75271,97.31139,96.31439,94.00003,5.175,5.15,3.925,3.137,11.088,12.162,373.91238,35.022804,1462.9019,315.0694,48.461567,60.974716,51.700047,85.00667,466.39996
1517970960,57.375805,61.12488,97.18629,97.063896,91.37632,94.81161,5.7,5.763,3.975,3,11.225,11.587,374.79663,35.74299,1475.9181,236.2504,48.470695,61.03339,51.600174,85.124725,466.36996
1517998080,123.7807,118.28172,188.87544,187.97113,79.87384,76.56331,6.744,5.65,3.169,1.687,8.894,9.1,351.70282,37.90004,1437.9048,254.56506,33.980076,40.14999,35.56661,80.53424,468.47998
1517998140,111.656715,106.43669,179.68967,176.56287,81.405106,81.45509,6.134,5.456,3.713,2.32,11.419,11.738,376.33936,42.904385,1489.7417,260.094,35.2499,42.949867,37.033237,86.03102,468.39984
1517998200,103.71693,99.812515,178.12482,173.18602,80.156456,77.59511,6.037,5.331,3.437,2.356,11.088,11.2,373.34613,39.595634,1469.2498,258.15417,36.369995,45.128746,38.2249,85.82823,468.3401
1517998260,98.24789,93.06134,174.12457,167.75027,85.31291,79.935844,6.246,5.375,3.575,2.092,11.238,11.688,374.9052,43.32748,1484.2505,283.6235,37.4001,46.82491,39.499924,85.34973,469.04987
1517998320,92.623566,90.000694,166.19037,165.81358,80.4365,80.12389,6.088,5.2,3.962,2.513,11.1,12.175,375.94235,39.321983,1480.8977,208.37003,38.27998,48.299797,40.677853,85.82338,468.18997
1517998380,89.12431,86.78308,159.43695,160.18602,81.62605,77.780685,5.813,5.456,3.894,2.275,11.581,11.875,374.8597,40.656868,1478.408,252.27965,38.899895,49.850082,41.819935,85.81226,468.16986
1517998440,85.99945,83.87527,156.00302,157.25003,80.06139,77.56047,6.425,5.538,4.05,2.7,11.625,12.412,374.38168,40.54841,1477.2494,285.19418,39.600048,51.00019,42.90013,85.819214,468.05005
1517998500,83.46808,80.43669,158.0935,154.68839,82.02943,76.49898,5.688,5.212,3.669,2.231,11.213,11.95,374.23352,39.68205,1460.5846,271.9687,40.20552,51.81437,43.85711,85.82824,468.0699
1517998560,83.74887,80.748535,156.43678,150.49944,80.93494,76.24907,6.563,4.763,4.2,2.375,11.138,12.013,375.0199,41.090267,1481.5634,281.9428,40.61102,52.53337,44.800182,85.899765,467.89993
1517998620,79.37534,77.935715,150.80995,156.00015,82.25039,78.37701,5.688,5.137,4.2,2.55,12.063,12.75,374.9052,41.700584,1486.2472,231.00418,41.170082,53.200035,45.499905,85.82824,467.93988
1517998680,77.06094,75.37485,149.43637,149.18768,81.186714,78.00091,6.037,5.363,3.813,2.675,11.138,12.188,374.98715,41.751896,1480.8977,286.30942,41.60002,53.60021,46.23999,85.82477,467.82007
1517998740,77.43958,75.68877,148.43631,148.12341,80.25151,79.24798,5.938,5.475,3.612,2.175,10.908,12.125,374.48557,41.803207,1480.8977,260.43958,41.999966,54.10895,46.800106,85.812256,467.8399
1517998800,75.12518,73.34268,147.53264,145.39679,79.56296,78.56258,5.631,5.362,4.019,2.575,11.481,12.238,374.22006,41.844254,1484.2382,264.59415,42.24993,54.4126,47.51668,85.82576,467.77985
1517998860,74.874176,72.56203,145.31264,145.46896,79.8764,78.124626,5.956,5.663,3.738,2.619,12.1,12.044,374.61066,41.4487,1479.7393,265.71722,42.72592,54.719936,48.150032,85.82824,467.66995
1517998920,73.71911,72.25018,146.03256,142.93826,80.59322,80.34411,6.119,5.263,4.033,2.531,11.918,12.325,375.00125,42.58599,1482.4138,266.58896,42.95393,55.050114,48.849968,85.80046,467.62012
1517998980,72.844826,71.46747,140.62561,140.56534,81.24838,78.812485,5.481,5.112,4.169,2.631,11.225,12.124,374.39642,41.308765,1482.907,270.46866,43.330803,55.299942,49.36666,85.82546,467.5901
1517999040,73.21709,73.24975,141.90579,137.2179,82.561264,78.37453,6.012,5.5,4.206,2.587,11.556,12.275,374.81177,39.9491,1480.2446,242.93384,43.574997,55.54988,49.720097,85.95602,467.62012
1517999100,71.95708,70.68682,140.93988,138.56163,77.29004,78.0405,5.841,5.9,4.029,2.921,11.679,11.421,374.5612,40.709835,1224.5914,261.14642,43.86496,55.714394,50.180088,85.96643,467.40997
1517999160,70.68784,71.74834,140.62561,136.99823,84.937805,79.06487,5.613,5.337,4.15,2.75,12.2,12.263,373.96768,40.215282,1483.9054,239.62747,44.149918,56.04725,50.54532,85.97476,467.39014
1517999220,71.126045,69.56334,141.68892,135.43898,79.24951,77.56047,5.887,5.875,4.2,3.188,11.825,11.425,373.74094,40.591793,1480.2322,248.8162,44.384098,56.200226,50.94997,85.962265,467.3199
1517999280,70.87504,67.469215,134.96866,134.6872,81.31261,79.84429,5.844,5.05,4.063,2.937,12.113,11.706,373.51416,40.47939,1476.4111,291.84625,44.560112,56.31681,51.25,85.97199,467.34
1517999340,69.156265,69.34443,136.75189,132.0946,80.31318,80.59402,5.5,5.581,4.037,2.744,11.581,12.525,373.28738,40.52289,1482.414,243.31082,44.743835,56.45005,51.680073,85.95324,467.21
1517999400,70.18582,67.968994,136.74887,134.30975,81.03,78.25081,5.875,5.45,4.35,2.688,12.762,12.29,375.08954,39.69036,1466.2422,251.72205,44.96006,56.649918,51.872856,86.244225,467.14005
1517999460,68.37557,67.53117,135.59518,135.21622,81.343445,80.34411,5.919,5.225,4.119,2.62,12.194,12.244,374.1844,40.738213,1481.5757,254.53366,45.16845,56.795647,52.142746,86.2345,466.9401
1517999520,67.311966,67.157364,133.68845,130.53226,80.53156,81.625824,5.8,5.181,4.1,2.819,12.175,12.487,374.95438,39.827644,1480.0719,261.97104,45.36875,56.944866,52.30724,86.23542,467.1001
1517999580,67.28006,66.65759,131.03168,129.06271,83.03143,81.375916,5.8,5.669,4.062,2.656,12.35,12.494,374.49567,40.70335,1479.3529,305.3152,45.52498,57.04809,52.529934,86.233574,466.91006
1517999640,68.560646,64.5614,133.31494,132.37614,82.81048,82.1875,5.737,5.188,4.213,2.779,12.5,12.45,374.61853,40.982246,1488.9097,217.37027,45.68819,57.100056,52.70001,86.19423,466.95
1517999700,66.12712,66.12683,129.81473,128.75026,82.87727,80.99981,5.6,5.3,3.813,2.4,12.688,12.463,374.57758,41.861847,1489.5753,268.18326,45.79225,57.345833,52.70001,86.19423,466.82
1517999760,67.37366,65.93683,129.5617,127.56224,84.12592,81.435295,6.187,5.337,4.213,2.45,12.838,12.5,373.97455,41.331593,1485.5817,221.12431,45.82494,57.393402,52.977844,86.22478,466.85992
1517999820,66.250496,66.43661,131.56183,129.93826,83.31405,81.435295,5.637,5.425,3.875,2.55,12.45,12.562,373.73273,40.090992,1472.5654,290.88022,46.090378,57.566704,53.05996,86.24423,466.69992
1517999880,66.06118,65.18716,131.96848,129.31332,82.96977,82.937225,5.806,5.337,4.006,2.694,12.394,12.45,373.4909,41.15328,1482.9069,294.8463,46.159893,57.697716,53.150055,86.267136,466.63986
1517999940,66.62488,67.37422,125.8416,127.34259,81.84187,83.81314,5.7,5.106,4.175,3.05,11.744,12.106,373.24908,41.187485,1461.731,268.68588,46.29121,57.763466,53.250134,86.2161,466.69
1518000000,65.406006,66.15781,129.90509,128.43777,83.40398,81.74954,5.675,5.206,3.906,2.769,12.569,13.119,373.6516,39.595634,1460.3997,264.84546,46.365112,57.914234,53.12991,86.2095,466.47986
1518000060,64.0616,65.47009,127.718216,128.15625,81.75195,81.561485,5.344,5.194,4.2,3.112,12.4,12.763,374.47046,40.773075,1483.3999,268.7173,46.41829,57.992752,53.414207,86.48451,466.4399
1518000120,64.9997,64.31357,130.56175,126.75168,84.50103,84.686584,5.412,5.325,3.913,2.8,12.3,12.321,374.81802,42.768635,1492.9033,310.87558,46.50426,58.05541,53.52488,86.49869,466.4399
1518000180,65.56128,65.499,129.62796,126.31237,85.68803,84.06305,5.6,4.9,4.162,2.588,12.988,12.375,374.22943,40.43995,1488.5646,237.13004,46.64829,58.099823,53.49981,86.44423,466.39008
1518000240,64.50194,64.5614,125.31447,123.12579,84.62436,82.68732,5.312,4.95,3.825,2.4,12.838,12.75,375.15097,41.77522,1102.5889,245.69046,46.600082,58.21942,53.690456,86.462296,466.27988
1518000300,65.65701,65.40607,123.25108,123.83736,84.37514,83.84531,6.188,5.425,4.187,2.706,12.325,12.881,374.52188,39.24997,1478.901,315.682,46.7034,58.332836,53.650032,86.48729,466.3201
1518000360,63.500023,64.03063,122.157646,122.28119,82.21955,84.283264,5.35,5,4.294,2.894,12.013,12.719,374.5612,39.85218,1479.2379,302.62927,46.825974,58.33169,53.6429,86.45951,466.2
1518000420,63.561714,65.40607,123.25108,122.31212,84.18502,83.31085,5.55,5.337,4.181,2.7,12.181,13.132,373.70242,38.852436,1475.7456,265.6544,46.960033,58.422,53.702995,86.47201,466.10004
1518000480,63.00013,64.46846,121.96788,119.81236,83.750824,84.31296,5.481,5.131,4.125,2.863,12.469,12.619,373.22076,38.18579,1472.2449,307.02728,46.950035,58.57994,53.784473,86.66577,466.13998
1518000540,63.43834,62.74814,122.24802,119.62364,85.31291,82.87537,5.7,5.375,4.438,2.613,12.725,12.675,373.4557,39.9491,1480.2322,289.62366,47.059742,58.651745,53.733257,86.36229,466.0601
1518000600,64.12329,64.061615,122.43478,120.56414,84.12592,87.25001,6.35,5.275,3.962,2.887,12.688,13.2,375.15097,40.60439,1483.5848,314.94376,47.016155,58.739227,53.885624,86.73175,465.94
1518000660,62.655525,64.84433,121.061195,119.252396,85.12537,86.06232,5.75,4.95,3.819,2.575,12.45,13.581,374.8582,40.43561,1486.9128,214.24454,47.100014,58.751793,53.880074,86.6998,465.91992
1518000720,62.842716,64.87531,120.37441,120.15577,86.905846,84.74844,5.781,5.356,4.238,2.813,12.306,13.437,374.8485,40.560703,1472.245,247.87376,47.196,58.83087,53.71994,86.71091,465.85986
1518000780,62.842716,62.40531,121.18771,120.62602,83.87671,83.969025,5.963,5.019,4.519,2.725,13.006,13.031,374.3299,40.150723,1481.4032,285.25702,47.223995,58.96013,53.733257,86.70952,465.71002
1518000840,62.46833,63.749763,117.594124,117.75191,87.87444,84.96866,5.812,5.232,4.175,2.6,12.888,13.119,375.02377,40.350628,1469.0771,278.65216,47.347805,59.06621,53.816555,86.709526,465.74005
1518000900,62.498108,64.437485,118.35983,119.74739,82.87727,85.62683,5.325,5.387,4,3.05,12.488,12.862,374.61237,39.859512,1472.9105,299.50354,47.30554,59.065685,53.795082,86.71118,465.61996
1518000960,62.625748,62.938137,116.6272,116.81451,84.06426,83.68695,5.838,5.063,4.213,2.887,12.787,13.525,374.30032,40.622616,1482.229,315.87048,47.472183,59.135147,53.809868,86.712296,465.6701
1518001020,64.74869,64.061615,118.7478,119.31427,85.497894,82.49927,5.688,5.15,4,2.688,12.638,12.799,374.64255,38.67039,1472.5654,313.75,47.412315,59.113914,53.90013,86.92482,465.58005
1518001080,62.498108,62.624226,119.68762,115.434685,85.564705,84.49854,5.613,4.988,4.113,2.637,12.4,12.599,374.87012,40.209473,1486.9128,265.37167,47.486378,59.280464,53.74773,86.89981,465.45996
1518001140,62.498108,62.3764,115.560875,114.80974,87.31178,87.06196,5.838,5.45,4.181,2.675,12.587,12.575,374.29483,42.008446,1494.5797,215.2498,47.53507,59.32899,53.76655,86.89981,465.45004
1518001200,62.28114,62.874115,117.72064,114.65814,86.62579,85.127014,5.994,5.431,4.181,2.719,12.618,12.856,374.6148,41.751896,1479.2338,258.78247,47.580864,59.317425,53.605972,86.90328,465.29
1518001260,61.03247,63.314007,117.0941,116.43706,85.15619,84.28079,5.475,5.431,4.2,2.594,12.156,12.651,374.5612,42.59488,1292.5815,289.81213,47.517097,59.46766,53.62007,86.90212,465.2801
1518001320,62.076077,63.280964,117.37423,113.35722,87.06385,87.62487,5.631,4.806,4.081,2.588,12.784,12.91,374.44348,41.880173,1485.8158,268.6113,47.590668,59.426064,53.49981,86.89668,465.19995
1518001380,61.93653,63.000095,116.68744,113.18861,86.248116,86.62482,6.313,5.425,4.167,2.6,12.937,12.987,374.81915,40.29895,1484.5709,301.8125,47.499958,59.494507,53.552593,86.96231,465.06003
1518001440,61.562145,62.686184,113.31375,114.624115,87.81021,86.81452,5.213,5.05,4.2,2.85,12.625,12.763,374.8233,41.552357,1487.5785,236.50171,47.612907,59.529602,53.608086,86.887314,465.07986
1518001500,62.498108,62.1864,113.627014,112.43991,86.56157,87.373726,5.213,5.288,4.2,2.85,12.725,12.276,373.90485,40.31987,1471.8998,296.4406,47.724,59.588387,53.49981,86.93176,465.1099
1518001560,61.09203,63.022125,114.09392,111.784035,86.687454,86.376564,5.525,5.444,4.431,2.875,12.581,13.244,373.61774,40.209473,1482.5741,284.93503,47.767662,59.57113,53.539925,86.92551,464.84988
1518001620,61.355095,63.37596,115.687386,111.19004,87.81021,86.75019,6.337,5.575,4.387,3.088,12.45,13.6,373.33066,40.79453,1487.2333,315.61917,47.723362,59.700073,53.557873,86.92482,464.84988
1518001680,62.438553,61.876617,112.56069,110.93634,87.02231,84.627205,5.787,5.387,4.438,2.95,13.275,14.038,374.21973,39.639614,1480.8977,231.12985,47.770233,59.67638,53.49981,87.17482,464.71988
1518001740,60.685734,61.938576,113.5005,111.43754,86.690025,84.439156,5.063,5.2,4.338,2.988,13.175,12.562,374.168,39.33909,1482.229,306.25763,47.799915,59.800003,53.43718,87.21927,464.83005
1518001800,61.79188,63.71879,110.75034,112.43683,89.906715,88.811325,5.631,5.525,4.544,2.894,13.125,13.587,374.4529,40.33149,1483.0671,274.12845,47.822254,59.737926,53.449875,87.138016,464.73007
1518001860,61.12394,63.185963,111.74739,109.516304,87.74855,85.25074,5.688,6.2,4.487,3.188,12.838,12.888,374.37863,40.49418,1485.9021,243.99408,47.854164,59.783348,53.493935,87.20677,464.47006
1518001920,60.813366,62.624226,110.81361,110.49703,86.37658,86.49781,5.6,5.325,3.962,2.787,13.125,12.7,374.42078,39.78085,1454.9147,276.3196,47.886074,59.821,53.344456,87.194275,464.57004
1518001980,59.439194,61.37684,111.62691,113.81355,86.751686,90.06086,5.65,5.05,4.637,2.8,12.488,12.526,374.49567,39.114944,1473.8966,301.12137,47.873238,59.871384,53.300068,87.212326,464.45987
1518002040,61.311134,62.124443,112.37394,109.81022,89.81422,89.81343,5.588,6.537,3.962,2.462,12.325,13.538,373.93152,40.162292,1478.901,309.4305,47.80819,59.87674,53.471275,87.20677,464.54004
1518002100,60.562355,62.343357,113.56076,109.250244,87.59183,88.49956,5.619,5.631,4.031,2.681,13.144,12.837,373.67813,37.14841,1472.0847,261.25635,47.890938,59.8232,53.350006,87.220665,464.3599
1518002160,60.655952,62.969116,110.81059,110.43516,88.90728,89.53136,5.644,5.7,4.394,2.75,12.669,12.975,373.42474,37.547,1195.9211,271.84305,47.973686,59.9077,53.449875,87.19357,464.2299
1518002220,60.124153,62.093468,110.75034,108.749054,87.43767,87.967575,5.563,5.044,3.956,3,13.169,12.781,374.5612,37.070763,1473.2434,306.721,47.83862,60.02412,53.305614,87.465805,464.25992
1518002280,61.064377,62.145096,113.627014,111.87685,87.938675,87.43806,5.7,5.525,4.675,2.6,13.65,13.551,374.18494,39.390396,1483.9054,245.43915,47.902138,59.999866,53.49981,87.469284,464.05005
1518002340,60.87293,61.938576,111.373886,108.127205,88.688896,91.001114,5.538,6.325,4.175,2.45,13.425,12.95,374.95438,38.393486,1478.901,273.80646,47.969254,60.098923,53.487328,87.45447,463.9999
1518002400,60.43898,61.624664,111.18712,106.499886,88.4371,87.74983,6.037,5.288,4.013,2.637,13.362,13.338,374.46924,38.757786,1477.9149,246.4444,48.036366,59.999866,53.439888,87.46234,464.18997
1518002460,61.064377,62.248356,112.12694,106.815445,89.87588,90.8774,5.337,5.137,4.387,2.787,13.325,12.799,374.94485,39.649174,939.6149,255.7431,47.899902,60.140285,53.439888,87.469284,464.02994
1518002520,60.564484,62.188465,107.686905,108.532486,88.624664,88.93751,5.537,5.393,3.769,2.662,12.325,12.95,375.06906,38.840294,1477.237,313.84424,48.09386,60.190903,53.414207,87.459564,463.96
1518002580,61.498325,61.31075,108.186935,107.68789,89.93754,86.49781,6.075,5.588,4.625,2.75,13.362,13.413,374.51678,38.19801,1310.9226,263.7538,48.01681,60.176903,53.427177,87.46234,463.8399
1518002640,61.064377,63.185963,108.00018,106.37614,90.435974,90.06086,5.525,5,4.487,2.4,13.138,13.437,374.74884,38.97992,1484.2505,256.99966,48.07321,60.13326,53.39994,87.58179,463.7501
1518002700,59.53279,62.157486,109.62378,107.78379,89.84248,87.52961,5.763,5.313,4.219,2.756,13.275,13.2,374.23352,39.123585,1476.9042,273.62582,48.129612,60.13744,53.419914,87.563034,463.82007
1518002760,60.124153,61.062923,108.939995,105.25,89.43912,89.56105,5.225,5.375,4.3,2.887,13.7,12.763,374.79523,39.207962,1481.5634,224.12439,48.186012,60.24678,53.463493,87.574844,463.7501
1518002820,60.43898,62.3764,106.87361,106.31013,89.248985,89.189896,5.312,5.204,4.113,2.737,13.463,13.137,374.08154,36.977585,1476.5837,223.11913,48.196114,60.30891,53.39994,87.55679,463.67987
1518002880,60.311348,62.814224,106.81337,107.56414,90.12253,90.5013,5.075,6.013,4.3,2.8,12.887,13.637,373.77643,38.97992,1475.2524,305.25235,48.114407,60.371044,53.300068,87.56698,463.5799
1518002940,60.781456,62.157486,109.12375,105.844,88.96894,92.03044,6.156,5.431,4.338,2.731,13.412,13.806,373.47128,39.09394,1475.08,304.78113,48.117893,60.350075,53.374973,87.578316,463.43005
1518003000,59.375378,61.498688,105.74704,104.71788,90.87532,90.96895,5.794,5.75,4.494,3,13.3,12.719,374.17984,38.24688,1495.085,292.71802,48.138794,60.32392,53.338905,87.57554,463.46008
1518003060,59.126495,62.609768,105.31328,104.309494,90.31265,87.93788,5.675,5.669,4.031,2.594,12.94,13.113,374.8904,37.88865,1476.4111,289.12103,48.1597,60.349438,53.359993,87.71929,463.5
1518003120,60.280502,61.717598,106.34195,105.74964,89.46738,90.86008,5.166,5.553,4.253,2.616,13.703,14.069,374.41763,38.784443,1469.4675,305.0639,48.180603,60.37495,53.388844,87.74198,463.37003
1518003180,59.605114,61.35825,104.269035,103.02249,90.458244,89.99818,5.171,5.216,4.678,3.158,13.112,14.937,374.25092,39.721058,1476.5836,304.41464,48.166782,60.36673,53.383293,87.69799,463.27994
1518003240,60.311348,61.500748,107.00013,103.62268,89.187325,87.87354,5.463,5.325,4.55,2.938,13.525,13.338,374.9615,38.97992,1480.2322,241.93643,48.20011,60.410423,53.250134,87.93181,463.20007
1518003300,60.124153,62.124443,104.87349,103.251434,89.248985,90.436966,5.637,5.35,3.962,2.562,13.613,14.126,374.55417,38.654125,1480.8977,288.13147,48.219276,60.449356,53.220173,87.94986,463.20007
1518003360,60.375164,62.188465,105.03012,102.93587,89.030594,90.18706,5.575,4.956,4.45,2.775,13.875,14.082,374.98715,38.749947,1482.5742,236.87082,48.238445,60.488293,53.17055,87.91861,463.21
1518003420,60.000774,61.874554,107.40678,104.00012,91.625534,90.24892,5.531,5.144,4.25,2.844,13.194,14.1,374.50262,38.491226,1475.2402,292.78867,48.25761,60.549942,53.120136,87.89361,463.14996
1518003480,60.688572,61.20749,105.16468,103.33599,90.54217,89.874466,5.879,5.496,4.6,2.829,13.538,13.72,375.13007,38.82955,1466.3531,286.0581,48.276775,60.457554,53.028633,87.87902,462.9701
1518003540,59.437065,62.593246,103.03303,104.03107,89.06143,89.719406,5.656,5.456,4.55,2.837,13.444,13.575,374.4361,40.712967,1481.4031,271.2226,48.29594,60.414417,53.03333,87.89708,462.91006
1518003600,58.74998,60.687054,102.84627,104.31259,90.21759,90.436966,5.119,5.388,4.494,2.725,13.019,14.593,374.3646,40.381546,1485.2488,255.71954,48.285812,60.64987,53.049973,87.89708,462.98
1518003660,61.12394,62.595314,105.87355,103.15552,88.1879,92.2185,5.631,5.438,4.569,2.837,13.975,15.194,375.01056,39.698254,1483.5725,284.2439,48.2035,60.583015,52.97507,88.056114,462.81998
1518003720,59.31156,62.06249,105.12652,102.62649,90.06087,90.372635,5.737,5.437,4.55,2.938,13.95,13.925,374.168,40.00611,1587.5668,285.06854,48.237392,60.54079,52.908493,88.02486,462.69
1518003780,58.686165,60.56314,104.06019,103.05961,91.49964,88.50203,5.412,5.05,4.35,2.6,14.2,14.8,375.0616,39.207962,1476.5837,320.31564,48.271286,60.599907,52.90017,88.0193,462.72992
1518003840,60.87293,61.562706,102.686615,102.75024,90.31265,91.0605,5.662,5.612,4.387,2.787,13.463,13.687,374.4992,39.866177,1475.2524,304.93823,48.30518,60.579918,52.966747,88.02486,462.78006
1518003900,59.31156,61.438793,105.87355,102.81212,92.311516,92.4684,5.819,5.763,4.138,2.581,13.806,14.268,375.1403,39.749565,1485.4092,229.25282,48.339073,60.670692,52.98577,88.034584,462.52997
1518003960,58.405373,62.155422,104.87349,103.49893,90.18677,91.656815,5.919,5.287,4.494,3.063,13.344,13.737,373.9503,38.072346,1482.7468,228.84444,48.372967,60.635002,52.98577,88.04083,462.49994
1518004020,59.905052,62.374336,104.03308,102.31402,90.37431,90.99864,5.662,5.313,4.263,2.938,13.9,14.444,375.04373,39.595634,1482.7344,259.24585,48.285812,60.64987,52.811024,88.33807,462.42007
1518004080,59.188183,61.062923,101.75282,101.62411,92.12653,91.24855,6,5.325,4.25,2.787,14.238,14.513,374.49567,36.977585,1474.7471,250.40265,48.388317,60.601574,52.79988,88.30335,462.22012
1518004140,59.749763,61.10423,104.37346,100.55985,94.5005,90.81307,5.125,5.25,4.775,2.725,14.088,13.813,374.41898,37.36194,1479.2461,260.5024,48.300095,60.70141,52.79988,88.33182,462.13004
1518004200,60.18797,61.895893,103.43967,100.87541,92.249855,90.93678,4.725,5.463,4.35,2.9,13.763,14.649,374.87012,35.644783,1475.9181,255.99442,48.37316,60.74854,52.79988,88.29433,462.07
1518004260,60.030556,62.312378,104.65661,100.28142,96.21933,92.09231,5.869,5.754,4.831,2.919,13.162,13.387,374.3467,36.83796,1474.6855,307.70273,48.325333,60.79567,52.852665,88.307655,462.23993
1518004320,59.12437,62.1864,105.12652,103.56081,92.62497,91.56032,5.8,5.65,4.537,2.75,13.35,14.126,374.8233,37.73281,1458.9083,287.88016,48.354458,60.842804,52.90017,88.313965,462.13995
1518004380,59.188183,61.68662,102.499855,101.25285,92.43998,93.876305,5.412,5.625,4.25,2.4,13.662,14.324,374.0342,37.39688,1498.9183,266.75388,48.38358,60.889935,52.90017,88.31307,462.14987
1518004440,59.375378,61.68662,106.31334,101.939674,90.62611,91.68899,5.225,5.375,4.5,2.688,13.613,14.363,373.73685,36.977585,1405.241,256.74835,48.4127,60.854362,52.88011,88.31932,462.10004
1518004500,59.91228,62.1864,108.12669,103.56081,94.31039,90.93678,5.5,5.85,4.25,2.688,13.512,14.025,373.4395,38.80616,1474.5869,302.2523,48.441822,60.793633,52.90017,88.29433,461.87994
1518004560,58.843575,60.687054,101.87633,100.65576,92.188194,93.156265,5.931,5.844,4.512,3.05,13.663,14.275,373.80377,37.599876,1472.5778,309.37552,48.470947,60.760723,52.87793,88.301094,461.95984
1518004620,60.43898,61.438793,101.81307,101.12292,91.81308,90.93678,5.012,5,4.1,2.7,13.613,13.975,373.7189,38.002533,1474.5869,298.68674,48.50007,60.72781,52.70001,88.311584,461.64008
1518004680,59.439194,61.31075,104.87349,100.93729,91.37632,90.625015,6.075,5.387,3.962,2.863,13.8,13.837,374.2499,38.686703,1484.5709,266.06277,48.43341,60.78696,52.7333,88.58739,461.69983
1518004740,59.62639,62.00053,102.3131,99.501785,94.7523,90.68935,5.225,5.562,4.613,2.787,13.75,14.425,374.6595,38.393486,1367.5728,256.1829,48.440075,60.800217,52.79988,88.569336,461.72986
1518004800,59.31156,61.31075,104.753006,102.56461,92.188194,93.31216,5.887,5.525,4.675,2.65,13.7,16.374,374.4301,37.49006,1470.9138,312.30493,48.47025,60.900146,52.800087,88.56238,461.64996
1518004860,59.56257,61.748577,101.62631,99.87304,94.187065,93.06472,5.213,5.137,4.537,3.088,14.088,14.324,374.168,38.002533,1479.9117,286.62357,48.418423,60.907795,52.70001,88.58183,461.46985
1518004920,59.498756,62.00053,99.43944,100.002975,91.37632,93.435875,5.463,5.35,4.5,3.037,13.712,14.875,374.8233,38.002533,1477.2494,245.37631,48.445267,60.938385,52.79988,88.55682,461.29993
1518004980,59.62426,61.531727,102.34322,100.46704,93.70918,89.907455,5.606,5.469,5.087,3.219,14.112,14.675,374.8233,38.654125,1478.5681,269.06287,48.472107,60.96898,52.70001,88.57558,461.5299
1518005040,59.46897,62.905098,105.21689,100.436104,93.93785,92.65398,6.356,5.838,4.181,2.8,14.269,13.901,373.79736,40.897366,1480.7375,296.87256,48.49895,60.99957,52.72141,88.55613,461.38007
1518005100,58.968018,62.142,101.66998,100.37577,90.87403,91.76693,6.047,5.997,4.497,2.922,13.712,14.25,373.41394,40.402664,1477.3232,274.74887,48.52579,61.030163,52.714275,88.55614,461.10986
1518005160,58.5011,61.748573,100.87627,99.49869,93.90701,92.07622,5.493,5.556,4.813,2.975,14.044,14.719,374.52124,39.436005,1480.9102,268.27747,48.552635,61.060753,52.749947,88.71055,461.22003
1518005220,59.62639,61.89727,100.18647,100.25048,92.43998,94.43551,6.275,6.112,4.975,3.425,14.2,14.613,374.05835,40.00611,1484.2505,269.754,48.579475,61.091347,52.76659,88.6749,461.09003
1518005280,58.686165,62.019806,100.75277,101.8778,96.000946,94.2524,5.463,5.763,4.688,2.938,14.05,14.813,373.58835,43.19082,1497.5625,230.37589,48.47066,60.900146,52.680035,88.68739,461.2101
1518005340,59.592354,62.40738,101.563065,99.8421,93.470245,92.84203,5.788,5.862,4.187,3.088,14.081,14.982,374.49567,44.04987,1488.4043,298.1841,48.566727,60.975098,52.640083,88.94712,461.19
1518005400,60.219875,61.343796,102.02995,99.99988,93.34435,92.03044,6.031,5.256,4.962,3.2,14.281,15.268,374.3993,44.41569,1494.3948,248.09367,48.566727,60.8252,52.724976,88.9006,461.09003
1518005460,59.719986,61.00097,100.99977,98.21787,92.31409,94.00002,5.644,5.769,4.656,2.969,14.612,16.287,374.80405,44.369152,1494.2346,309.87817,48.5448,60.900146,52.70001,88.897125,460.5199
1518005520,59.156273,61.217815,99.18942,97.874466,96.18593,95.34607,5.65,5.356,4.756,2.937,14.506,15.656,374.19824,46.358185,1500.5824,253.9996,48.50265,61.02224,52.749947,88.90164,460.83005
1518005580,58.84358,60.156296,101.34317,98.78094,91.4688,93.6264,5.513,5.256,4.506,2.8,14.025,15.306,374.65192,41.861847,1488.0715,257.47092,48.51372,61.04831,52.739956,88.893654,461.12006
1518005640,59.40516,61.25086,100.15635,98.24881,93.470245,94.343956,6.019,5.363,4.8,3.131,14.013,15.007,375.1056,42.471416,1488.9097,273.2567,48.524788,61.07438,52.85013,88.90453,459.79004
1518005700,59.422176,61.73515,101.18652,99.64101,92.952545,93.562065,6.085,6.063,4.375,2.644,14.416,14.697,374.21594,40.591793,1482.5742,251.4786,48.53586,61.05005,52.75005,88.90788,460.54
1518005760,59.000988,61.12488,101.56004,98.43753,94.248726,92.376854,5.4,5.725,4.725,2.85,13.95,15.65,374.3222,42.985832,1492.2377,261.25638,48.546925,60.900146,52.87515,88.906845,460.34998
1518005820,60.311348,60.6251,100.93952,98.87684,92.43998,94.623566,5.562,5.488,4.696,3.037,14.1,14.813,374.90042,41.760742,1486.9128,258.9945,48.557995,61.093895,52.818115,89.03186,460.31995
1518005880,59.640213,60.687057,101.889885,99.24964,96.84366,95.235954,5.997,6.04,5.387,3.663,14.947,13.912,374.03818,40.738213,1473.1509,309.81534,48.569065,61.078594,52.82774,89.01796,459.99
1518005940,59.124367,61.02988,100.18948,99.28212,94.03291,93.43587,6.162,5.363,4.488,2.731,14.431,14.843,373.76962,42.877235,1494.0742,273.65723,48.58013,61.063293,52.839996,89.04088,460.63007
1518006000,59.03077,61.905533,99.49968,98.78093,91.93641,91.78053,5.631,5.425,4.35,2.662,14.237,14.681,373.50107,42.07826,1488.2441,274.2227,48.5912,61.047993,52.714275,89.02839,460.32986
1518006060,59.583843,61.75064,98.2496,97.9054,92.1548,91.218864,6.175,5.863,4.069,2.819,15.025,14.938,373.23248,40.048553,1477.9026,312.59552,48.53555,61.032692,52.860138,89.02074,459.9599
