时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1518006120,59.561657,61.749966,100.54206,98.12373,94.68997,94.375946,6.075,5.1,5.55,3.287,14.575,14.575,374.93387,38.394043,1477.5837,272.6883,48.499985,61.017395,52.860016,89.15055,459.81998
1518006180,57.68674,61.812187,101.25133,98.00071,94.68997,93.81335,5.613,6.15,4.612,3.337,14.475,14.238,373.63464,41.56869,1488.2386,257.6854,48.57379,61.002094,52.799957,89.14328,460.31992
1518006240,59.50076,60.499916,100.00138,98.18669,95.8748,94.813515,5.5,5.375,5.213,3.437,14.087,15.012,374.21576,41.86178,1482.9113,310.0606,48.54024,61.102203,52.74001,89.14691,460.03
1518006300,59.875374,61.311913,97.87357,97.37414,91.43918,95.188576,5.55,5.287,4.963,3.375,15.75,14.85,374.1668,40.277145,1487.2476,256.87607,48.506695,61.109146,52.800095,89.43693,460.13007
1518006360,59.375275,60.62436,99.81244,96.24974,93.37572,93.50079,4.888,5.425,5.5,3.175,14.725,14.9,374.228,41.692688,1475.2296,303.6851,48.530315,61.116085,52.659954,89.37442,459.96005
1518006420,59.249783,61.936623,99.37641,98.561485,95.436714,91.53172,6.019,5.625,4.85,2.887,14.519,15.275,375.11603,41.837357,1492.8972,227.00244,48.598545,61.123028,52.85003,89.387505,459.94003
1518006480,59.687145,61.609974,100.34439,98.68737,94.5929,95.21983,5.256,5.506,4.875,2.781,14.656,15.4,374.33392,41.32445,1504.2336,260.5924,48.583305,61.12997,52.794823,89.39986,459.96997
1518006540,59.31253,61.4992,97.22826,98.813255,95.93952,93.37577,6.013,6.1,4.263,2.637,14.913,15,375.0502,40.00585,1352.251,255.37302,48.56806,61.13691,52.899963,89.41222,459.67993
1518006600,59.812634,60.62436,103.43728,98.18669,95.50143,94.68849,6.525,6,5.737,3.237,14.425,15.212,375.08185,42.008324,1404.9066,257.75146,48.552822,61.143852,52.7571,89.4064,459.58997
1518006660,60.18724,60.8129,100.12637,97.93777,97.124344,97.75151,5.613,6.2,4.837,3.275,14.913,14.95,374.3891,40.77534,1487.2476,307.18668,48.537582,61.15079,52.738472,89.43693,459.64005
1518006720,59.812634,61.374763,100.6874,96.81338,94.37634,96.18875,5.513,5.375,4.875,2.937,14.137,15.6,374.64557,40.86043,1482.5643,256.74945,48.52234,61.157734,52.800095,89.37442,459.60995
1518006780,59.59395,61.84424,99.42292,97.906296,94.49955,94.68849,5.888,5.406,4.969,2.925,15.281,15.069,374.90204,39.32198,1483.2457,271.8129,48.5071,61.164673,52.807228,89.50961,459.45996
1518006840,59.3439,62.09406,97.53056,96.5616,94.40621,94.06339,5.963,5.9,5.031,3.275,14.925,15.356,374.41153,42.741344,1488.0653,241.90622,48.553062,61.171616,52.73632,89.51543,459.18
1518006900,58.71924,61.500145,99.99994,98.34404,95.342125,95.407364,5.719,5.331,5.119,3.306,14.519,15.762,374.80148,41.598,1489.9113,230.68848,48.57246,61.17856,52.799957,89.516884,459.15997
1518006960,58.8438,61.03067,97.93752,96.90636,95.1878,94.188416,5.581,5.144,5.119,3.062,14.894,15.206,374.9951,43.897514,1487.355,287.6554,48.57783,61.185497,52.761948,89.75966,459.20993
1518007020,60.218613,61.655693,99.15549,96.375626,96.34276,98.68916,5.588,5.781,4.95,3.212,15.063,15.681,374.67957,40.616264,1486.0706,290.0641,48.550026,61.19244,52.733334,89.74366,459.07996
1518007080,58.375072,60.062492,96.81258,97.37414,100.375145,96.5013,5.787,5.725,4.825,2.85,14.225,15.55,374.8194,40.8026,1489.8989,323.25217,48.60007,61.19938,52.779957,89.76838,459.13998
1518007140,58.40644,60.906227,99.25142,97.40561,94.1573,95.2761,5.9,5.187,4.587,3.613,14.725,15.375,374.90942,39.014236,1481.5731,235.53067,48.699993,61.198093,52.716644,89.74269,459.07996
1518007200,58.875175,59.81173,100.501366,99.87472,94.74971,95.3136,5.913,5.675,4.825,3,14.863,16.425,374.0973,42.008324,1494.2352,245.5014,48.60007,61.187912,52.75559,89.73785,459.05994
1518007260,59.219337,61.500145,96.843094,97.43709,96.126205,97.90779,5.9,5.438,5,3.319,14.387,15.538,373.7994,41.37066,1475.081,286.7497,48.690002,61.177727,52.766624,89.78437,459.03
1518007320,58.656494,61.999786,97.81253,97.438515,97.7516,96.53256,5.144,5.187,4.663,2.775,15.088,15.2,373.50153,41.01024,1487.7307,283.52893,48.60671,61.167545,52.719982,89.70659,458.77997
1518007380,59.12522,60.53103,98.37501,96.87488,95.81257,97.657745,5.4,4.913,4.975,2.969,15.063,16.062,373.2036,41.32445,1524.2427,305.62582,48.61916,61.157364,52.72499,89.74802,458.75003
1518007440,58.562378,61.031612,99.499954,98.15665,99.68814,97.90779,5.506,5.275,5.138,3.106,15.25,16.581,374.9632,40.033756,1483.2334,307.25,48.631607,61.147182,52.85003,90.50686,458.49997
1518007500,58.875175,60.062492,98.50145,95.4372,98.31415,98.56415,5.75,5.15,4.725,2.713,15.013,17.238,374.80685,41.808075,1490.2458,236.62631,48.644054,61.137,52.749958,90.06929,458.75003
1518007560,59.31253,61.312546,97.437546,98.5014,98.811966,96.31377,5.7,5.575,5.512,3.175,14.675,15.3,374.1668,41.3972,1483.5803,298.6254,48.656506,61.12682,52.61771,90.26845,458.50992
1518007620,59.50076,60.8129,98.687485,97.06229,96.75097,96.75134,5.562,5.625,4.775,2.837,15.525,16.662,374.77863,41.837357,1490.2458,232.56314,48.668953,61.11664,52.699955,90.54393,458.54
1518007680,59.00066,60.62436,98.06252,97.625916,96.06397,97.063896,5.65,5.075,4.925,2.787,15.687,17.05,374.65625,40.949406,1479.566,312.25186,48.6814,61.106453,52.780067,90.08092,458.5299
1518007740,59.68714,61.687744,98.87644,98.145676,97.189064,95.938705,5.662,5.525,4.975,3.075,15.687,15.3,374.81323,40.3721,1483.5803,228.18616,48.69385,61.116665,52.600086,90.06929,458.39993
1518007800,58.000458,61.06178,95.68763,94.99945,100.12623,98.50163,5.35,5.275,5.4,3.413,15.2,15.825,374.04013,42.497,1487.9165,286.0615,48.7063,61.124992,52.637207,90.05184,458.43002
1518007860,59.99994,61.405872,98.876434,94.65613,99.001144,98.87669,5.994,6.106,4.794,3.262,15.156,15.956,373.69464,40.4593,1483.2334,277.7177,48.71875,61.12222,52.519554,90.416,458.12988
1518007920,59.561657,62.06295,97.81253,95.4372,103.874855,97.62649,5.35,5.388,4.587,3.05,15.025,15.55,373.34915,41.081787,1466.9039,287.31128,48.731197,61.29991,52.699955,90.056206,458.22992
1518007980,60.312733,60.75068,98.687485,96.49865,95.123085,99.12674,6,5.8,4.925,2.637,14.863,16.687,375.03052,41.067997,1486.5785,325.0635,48.743645,61.296883,52.650547,90.28153,458.09995
1518008040,58.937916,60.499916,98.123566,96.123856,99.001144,100.189415,5.613,5.287,5.263,3.187,15.325,14.663,374.52744,40.09078,1485.2405,286.74973,48.756096,61.206017,52.766624,90.33823,457.90002
1518008100,60.061756,61.687744,98.123566,95.44979,96.12371,97.18891,5.662,5.712,5.125,2.837,15,15.1,374.07446,42.008324,1492.5751,256.24844,48.768543,61.11515,52.685802,90.28153,458.03992
1518008160,59.438015,62.00073,97.49859,99.125114,98.75223,97.93905,5.75,5.388,5.075,3.087,15.263,14.9,373.8614,40.17424,1480.904,290.12466,48.78099,61.29793,52.62228,90.23792,457.88
1518008220,58.812428,61.56331,97.75004,95.37569,100.81323,97.90778,5.538,5.206,5.644,3.225,15.206,15.444,373.6483,41.82181,1489.0813,275.9394,48.79344,61.179176,52.65002,90.30334,457.26996
1518008280,59.12522,61.28049,97.87503,96.24974,99.220184,99.00172,5.625,5.6,4.85,2.6,15.256,15.731,373.4352,40.524082,1478.897,310.37445,48.738537,61.154526,52.610073,90.235016,457.86
1518008340,59.249783,60.500862,96.49864,94.21838,98.1872,99.09548,5.769,5.712,5.206,3.256,15.394,16.606,373.2221,41.894344,1484.7449,251.81088,48.700073,61.25993,52.686638,90.3157,457.75995
1518008400,58.905617,59.93711,98.5625,95.43863,99.531334,97.22017,5.894,5.906,5.181,3.012,15.188,15.562,373.45218,42.73072,1488.5732,272.4378,48.700073,61.17997,52.631622,90.306244,457.54
1518008460,57.56218,60.374535,99.59442,96.531555,97.18657,98.87669,5.706,5.944,5.056,3.137,15.775,16.788,374.96216,40.64839,1486.244,264.96664,48.550026,61.209045,52.68747,90.59009,457.58002
1518008520,59.00066,61.312546,99.6264,94.12397,102.18723,97.688995,5.688,5.388,4.675,2.85,15.962,15.85,374.78973,41.007088,1461.5764,287.43793,48.745487,61.283253,52.699955,90.586815,457.45996
1518008580,59.375275,61.687744,96.24865,95.93788,97.56242,96.93887,5.987,5.875,5.7,3.913,15.5,15.5,374.40173,42.831364,1491.2369,229.43594,48.80008,61.291725,52.899963,90.61298,457.34998
1518008640,59.031105,60.594193,99.12497,95.75049,102.18972,100.00189,5.5,5.575,4.856,3.237,15.75,16.462,374.07883,40.78718,1470.4102,296.31302,48.725014,61.27478,52.633377,90.621704,457.24002
1518008700,59.718513,61.06272,96.03064,95.8449,99.12394,99.62683,5.906,6.1,5.263,3.144,14.75,16.025,373.76825,40.78718,1473.235,293.81348,48.699993,61.25784,52.694897,90.61589,457.20993
1518008760,58.25051,62.125168,97.53129,96.531555,99.78273,97.81402,5.9,5.506,4.975,3.237,15.613,15.619,373.45767,40.682003,1482.5767,303.37402,48.699993,61.2409,52.61905,90.61589,457.30997
1518008820,60.18724,60.186935,95.81262,96.123856,101.06214,98.18909,5.987,5.513,4.675,2.887,14.337,16.45,374.3796,40.2894,1491.906,291.56165,48.699993,61.223957,52.600086,90.581,456.98004
1518008880,59.1243,59.74951,96.81258,95.68611,101.74914,98.93921,5.188,5.638,4.788,2.737,15.263,17.25,374.73907,41.452675,1482.5643,320.5599,48.699993,61.207016,52.68331,90.62461,457.0199
1518008940,59.438015,60.93734,95.248695,94.93651,102.18723,99.75185,5.662,5.862,5.413,3.475,15.737,16.887,374.78394,39.283985,1485.9094,242.87521,48.699993,61.223026,52.699955,90.80051,456.88
1518009000,59.375275,61.43698,96.37364,95.62603,99.56369,97.62649,5.45,5.525,4.488,2.45,15.587,16.325,374.62363,42.33411,1464.2526,281.99832,48.699993,61.25993,52.699955,90.82522,456.8299
1518009060,58.749683,61.749966,96.12366,94.99945,100.00177,98.62666,5.45,5.237,4.887,2.613,14.625,15.437,374.06677,39.981277,1478.2528,308.00153,48.699993,61.355442,52.600086,90.74672,456.8499
1518009120,58.249588,59.81173,98.187515,95.68754,100.624054,99.189255,5.65,5.625,5.438,3.437,15.5,16.65,373.79395,40.84299,1485.2405,318.44022,48.699993,61.30971,52.65002,90.77434,456.77994
1518009180,58.6242,62.06295,96.87363,96.00083,99.68815,97.18891,5.725,5.613,5.112,2.787,15.238,17.613,373.5211,41.723377,1489.5768,216.49768,48.699993,61.349888,52.53745,90.81213,456.71
1518009240,59.438015,60.313255,94.24874,92.93663,98.18968,98.75168,5.463,6,5.263,3.225,15.787,16.875,373.24826,41.80316,1474.9075,295.93863,48.699993,61.331146,52.733425,90.82522,456.62994
1518009300,58.375072,60.562134,96.37364,94.49877,102.43614,100.001884,5.162,5.388,5.075,2.787,15.7,16.075,374.75415,41.86844,1494.5822,232.5026,48.699993,61.38784,52.685688,90.956055,456.69992
1518009360,59.375275,61.874405,95.74867,93.626144,101.31105,98.251595,5.213,5.525,5.013,2.95,14.863,16.662,373.94656,40.765476,1488.5856,319.0018,48.699993,61.342747,52.699955,90.96914,456.56992
1518009420,59.74988,61.312546,96.623634,93.5632,101.25131,101.00206,5.213,5.625,5.263,3.008,15.587,16.425,373.63928,41.12906,1487.5697,268.81232,48.699993,61.39552,52.633377,90.956055,456.53998
1518009480,59.438015,60.313255,97.06257,94.18691,102.062775,102.252266,6.05,5.663,4.912,3.563,15.3,16.95,373.33197,40.45845,1484.5714,317.81256,48.699993,61.3174,52.699955,90.99385,456.41992
1518009540,57.563103,60.313255,97.3736,93.1884,101.1866,97.93905,5.9,5.525,5.512,3.913,15.887,16.925,373.7563,42.714195,1491.5839,231.5611,48.699993,61.364166,52.669994,90.9828,456.3399
1518009600,59.249786,61.531254,95.12515,95.437195,101.46787,100.72076,5.788,5.981,5.7,3.544,15.687,17.069,373.28217,38.282425,1474.2385,318.44022,48.699993,61.342747,52.674614,90.9799,456.13004
1518009660,58.8438,61.562363,96.53061,95.4372,101.21896,98.06406,5.556,5.819,4.806,3.481,16.075,16.169,374.03912,41.588673,1482.2422,306.7187,48.699993,61.378822,52.657906,91.09706,456.17996
1518009720,58.78106,60.780846,97.62504,96.1868,103.031044,99.564316,6.206,6.581,5.719,3.644,15.925,16.175,373.8321,39.011127,1474.2385,301.34518,48.699993,61.328102,52.666664,91.32166,456.05
1518009780,59.374348,60.84401,96.87508,95.09387,102.0329,97.657745,5.469,5.8,5.531,3.187,15.844,16.563,373.62503,38.394043,1478.2404,281.00183,48.699993,61.32847,52.614353,91.22111,456.00998
1518009840,58.93699,60.312317,95.873665,94.96941,98.032875,102.252266,5.812,6.088,5.369,3.681,15.781,17,373.418,37.661446,1483.7412,247.4394,48.699993,61.374878,52.666664,91.197365,455.94995
1518009900,58.249588,60.124714,97.18756,94.249855,100.25069,101.06457,5.575,6.1,5.9,3.125,15.412,16.213,373.21094,38.526592,1478.897,257.49823,48.699993,61.29991,52.61673,91.230804,455.77994
1518009960,59.938118,60.686577,97.06257,93.31143,101.74914,100.25192,5.425,5.563,5.225,3.125,15.937,17.6,374.7692,37.49048,1468.242,302.87576,48.757965,61.386147,52.630047,91.53754,455.77994
1518010020,58.50056,60.562134,96.74863,92.375854,100.310425,99.68933,5.5,5.438,5.6,3.325,15.987,15.537,374.682,36.977573,1475.5765,245.43533,48.81594,61.390434,52.600086,91.469215,455.68005
1518010080,60.438217,60.62436,94.81267,93.74917,100.12623,99.43929,5.8,5.762,5.737,3.55,16.213,16.842,374.82898,35.218884,1443.2399,278.9372,48.873913,61.33386,52.678555,91.47115,455.66995
1518010140,58.749683,62.31183,96.06261,93.31143,98.373886,98.064064,5.7,5.2,4.887,2.95,16.238,16.288,373.9,36.586628,792.96185,264.3748,48.699993,61.352062,52.62419,91.45613,455.71
1518010200,59.562576,60.56308,95.936165,94.99946,102.15486,102.03348,5.616,5.863,5.387,3.112,15.925,16.869,373.42914,35.090908,1458.7516,296.21667,48.825058,61.35703,52.660007,91.48375,455.45
1518010260,58.71924,61.4992,96.280624,94.96798,102.812,101.47089,5.987,6.244,4.906,3.337,15.575,16.488,373.49103,34.613228,1456.7445,280.9385,48.875023,61.35283,52.666756,91.460495,455.3599
1518010320,59.28162,62.18786,94.92095,94.35858,103.99807,101.45525,6.394,5.678,5.416,3.05,15.937,16.047,374.91162,33.753403,1459.2472,273.54718,48.82502,61.37033,52.660007,91.58769,455.17996
1518010380,59.406647,60.499916,96.50009,93.1555,99.59356,99.75185,5.881,6.138,5.431,3.475,16.05,16.437,374.50052,32.15239,1420.7405,289.87415,48.866695,61.347507,52.685688,91.5746,455.15994
1518010440,59.28116,61.000504,94.15572,94.24986,101.313545,100.9708,6.144,6.05,5.556,3.137,15.737,17.663,374.94547,43.86902,1495.2388,295.49817,48.83755,61.312405,52.681797,91.61894,455.17004
1518010500,59.187042,60.313255,94.31269,93.374374,101.93831,102.4398,5.412,5.575,4.688,2.85,15.65,14.9,374.1668,42.594738,1495.5734,222.25107,48.810596,61.35443,52.533325,91.82537,455.13
1518010560,58.5633,61.874405,95.18765,92.93663,104.24823,98.93921,5.85,6.3,5.713,3.287,16.087,17.025,374.99402,40.408005,1487.9165,261.93576,48.866695,61.4,52.674953,91.831184,455.15002
1518010620,59.312992,60.999557,96.03064,94.1254,101.438,102.49989,5.825,5.544,5.375,3.369,16.294,17.244,374.30664,39.549934,1473.5819,305.21838,48.80008,61.339893,52.666664,91.827545,455.09
1518010680,58.249584,61.718857,95.21817,93.65619,99.49897,102.252266,6.069,6.104,5.356,3.144,16.244,16.131,373.84784,38.394043,1478.736,278.34534,48.80008,61.473564,52.62006,91.81229,454.98
1518010740,59.28116,59.43747,94.87372,94.37431,106.77967,98.81419,5.937,5.731,5.506,3.312,15.656,17.225,373.52347,36.38523,1475.4155,266.00168,48.80008,61.393513,52.65002,92.015076,454.94
1518010800,59.187965,60.374535,95.74867,94.03099,103.874855,101.68967,5.219,5.556,5.888,3.931,16,16.044,373.1991,36.48889,1468.0809,313.53192,48.80008,61.385735,52.660007,91.971466,454.79993
1518010860,58.812428,59.906944,94.561226,92.155556,103.4069,101.47089,5.381,5.438,5.481,3.312,15.525,15.931,374.827,36.93685,1480.2351,253.4378,48.80008,61.377956,52.611183,92.10594,454.79993
1518010920,59.1243,61.06178,96.93758,92.00106,102.93895,102.252266,5.5,5.638,6.762,3.913,16.513,17.563,375.05933,35.204414,1467.9198,253.6883,48.80008,61.37018,52.697895,92.09431,454.47995
1518010980,59.68714,61.374763,94.43768,94.93651,103.7504,103.37264,5.938,6.238,5.45,3.525,16.263,16.375,374.3459,35.349106,1398.91,256.3145,48.80008,61.362396,52.63612,92.09431,454.53998
1518011040,59.249783,59.938057,95.437645,92.06114,102.31168,99.564316,5.513,5.325,6.712,4.15,16.4,16.263,375.06213,33.85812,1465.2438,245.18759,48.80008,61.354618,52.600086,92.07221,454.59006
1518011100,58.71924,60.312313,94.87517,96.12529,103.625946,103.65635,5.563,5.5,5.713,3.419,15.594,16.431,373.92892,44.161747,1487.2351,270.219,48.80008,61.34684,52.62862,92.11539,454.40005
1518011160,59.656696,62.0309,96.71811,94.844955,103.27995,100.6895,6.175,5.806,5.475,3.237,16.031,16.744,374.4041,41.238968,1480.7429,283.7519,48.80008,61.33906,52.685688,92.26512,454.26993
1518011220,58.5633,60.875122,95.937614,93.5632,101.0024,101.2521,5.513,5.425,6.037,3.463,15.925,17.463,374.04257,40.616264,1477.9059,295.4982,48.80008,61.331284,52.699955,92.19679,454.46008
1518011280,59.875374,60.4377,96.3126,94.249855,105.627205,101.314606,5.562,5.325,6.025,4.05,15.937,17.75,373.62848,38.98004,1477.5837,267.24872,48.80008,61.323505,52.57495,92.249855,454.25998
1518011340,58.937916,61.4992,96.06261,92.31291,103.685684,99.564316,6.088,5.825,5.75,3.137,16.125,16.562,373.2144,39.595528,1483.2334,227.4374,48.80008,61.315727,52.600086,92.18735,454.21005
1518011400,58.87517,60.656406,96.65561,94.374596,102.092636,101.2521,6.113,6.075,6.256,3.675,16.231,16.619,374.8194,40.765476,1484.0759,273.90503,48.80008,61.30795,52.633377,92.29419,454.02997
1518011460,60.49911,60.313255,94.31269,93.1884,102.81449,101.564644,6,5.338,5.312,3.275,15.55,17.987,373.97992,38.654488,1478.2528,228.87436,48.80008,61.30017,52.599953,92.344345,454.02997
1518011520,59.0634,61.06178,94.87371,92.68771,101.56495,103.685196,5.562,5.513,6.325,3.463,15.6,15.337,373.59326,39.723755,1474.9075,299.3136,48.80008,61.392124,52.674988,92.293465,453.77
1518011580,59.00066,61.125885,96.56259,94.43869,101.6894,101.81469,5.7,5.862,6.563,3.587,16.275,16.038,373.20657,38.26974,1464.8969,301.18552,48.80008,61.378464,52.600086,92.480995,453.77
1518011640,59.390038,60.8129,95.50014,92.34439,102.906586,99.31427,5.656,5.687,6.319,3.569,16.481,16.969,374.52277,39.5862,1483.0723,248.96997,48.80008,61.3648,52.585663,92.5813,453.68994
1518011700,58.90562,60.40659,94.968185,93.09399,103.655815,103.84387,5.75,5.794,5.663,3.287,16.012,16.419,374.49664,37.205532,1471.0792,266.00168,48.80008,61.35114,52.640034,92.606735,453.64993
1518011760,58.781982,60.49992,97.71806,94.03099,104.31294,100.59573,5.925,5.737,5.844,3.356,16.25,15.687,375.13504,36.73323,1475.2421,292.06268,48.80008,61.33748,52.65002,92.60435,453.5699
1518011820,59.1243,62.18739,94.74872,95.4372,102.18723,100.62699,6.437,5.725,5.6,2.7,15.55,15.838,374.1668,33.99774,1468.0686,260.43823,48.80008,61.32382,52.653862,92.55876,453.58
1518011880,59.68714,60.313255,95.873665,93.43732,103.810135,100.6895,5.425,5.625,6.462,3.725,17,16.662,374.59552,37.547466,1475.2296,291.87546,48.80677,61.310158,52.65002,92.63799,453.38995
1518011940,58.5633,60.37548,95.74867,93.50026,100.375145,103.99775,5.35,5.438,5.587,3.337,16.6,16.325,375.02423,36.11868,1475.8987,225.43884,48.81346,61.388504,52.506622,92.64991,453.45993
1518012000,59.90582,61.06272,96.09314,93.186966,102.59544,101.93971,5.994,6.288,5.912,3.3,15.9,16.263,373.96082,37.18621,1473.074,221.59315,48.820152,61.32036,52.65002,92.772705,453.32
1518012060,59.81263,60.68752,95.65638,93.31287,105.68694,104.56035,5.881,5.506,5.713,3.481,16.656,17.381,373.53464,38.226128,1466.4082,278.71973,48.826843,61.337772,52.660007,92.77087,453.15994
1518012120,59.28116,60.8129,95.56118,93.31285,102.39465,102.999985,6.244,5.838,5.531,3.062,16.538,15.956,374.5475,38.728,1480.743,241.49881,48.833534,61.44998,52.674988,92.9847,453.25998
1518012180,58.14071,60.18693,96.7806,94.10394,101.87609,102.25226,5.944,5.55,6.156,3.5,16.294,16.169,374.55835,39.19228,1460.2507,290.03107,48.840225,61.55007,52.638924,92.94967,453.19995
1518012240,58.6242,61.250324,97.12361,94.18691,102.31168,102.00222,5.55,5.375,6.05,3.025,15.875,16.412,374.20847,40.84933,1489.8989,222.8732,48.846916,61.339947,52.600086,92.93106,453.10007
1518012300,59.68714,59.938057,96.87363,94.43869,102.3764,101.2521,5.688,5.675,5.737,3.713,15.837,15.65,374.209,39.834885,1472.5784,307.5005,48.853607,61.41991,52.66364,92.90887,452.98
1518012360,58.50056,60.8129,96.37364,94.62466,103.12314,105.18545,6.175,5.525,6.212,3.675,16.125,16.138,374.71533,40.907387,1488.2386,307.81433,48.860302,61.29991,52.657154,92.81244,452.8899
1518012420,58.25051,60.343426,94.68622,93.84358,104.6888,101.264595,5.8,5.362,5.844,3.381,15.719,16.419,374.18127,41.392838,1483.9767,251.37318,48.866993,61.51664,52.662506,92.937454,452.74997
1518012480,59.09385,60.90623,94.09322,92.96953,103.27995,99.62683,5.55,5.694,6.031,3.694,15.419,15.594,374.4706,39.27313,1466.4083,267.03125,48.873684,61.349888,52.666756,93.09083,452.7799
1518012540,57.90634,59.92156,94.7807,93.249916,101.313545,102.62492,5.356,5.581,5.806,3.381,15.862,15.881,374.75992,41.854454,1448.5797,247.93767,48.880375,61.324898,52.633377,93.06575,452.64
1518012600,59.187042,61.43698,93.99876,94.81349,103.561226,102.81486,5.825,6.063,6.187,4.013,17.1,16.312,375.04926,40.42442,1446.2382,286.12756,48.887066,61.393665,52.672718,93.11917,452.55005
1518012660,59.375275,60.29189,100.81239,92.4388,103.436775,102.56482,5.325,5.488,5.325,3.087,16.188,16.375,374.32254,41.187675,1490.2458,226.12706,48.893757,61.382042,52.699955,93.18168,452.36996
1518012720,58.18684,60.562134,95.81262,93.374374,104.50211,102.56482,6.287,5.525,6.425,3.85,16.85,15.8,374.31363,38.98004,1475.2421,290.2513,48.85004,61.370422,52.600086,93.13807,452.47992
1518012780,59.624397,60.8129,94.43768,93.87505,106.936485,104.74788,6,5.625,6.775,4.25,16.613,16.787,374.80307,41.611237,1371.5787,255.12527,48.86003,61.3588,52.675663,93.19331,452.36996
1518012840,58.812424,61.125885,97.248604,92.00106,102.3764,101.689674,5.938,5.363,6.163,3.663,16.163,16.462,373.96408,39.96125,1485.9094,241.06387,48.85337,61.347176,52.600086,93.20058,452.23004
1518012900,60.24999,60.499916,95.56264,93.31143,102.68505,101.81469,5.938,5.05,6.662,3.913,16.65,16.275,374.90097,39.236496,1469.58,290.75232,48.880016,61.335552,52.54,93.50586,452.18988
1518012960,59.344364,60.203434,96.3126,94.48518,106.29802,104.37281,5.641,5.685,6.141,3.394,16.294,15.475,374.3498,38.416584,1500.2963,313.1424,48.875023,61.323933,52.685688,93.470604,452.04004
1518013020,59.656696,60.74974,96.15563,92.4059,105.062164,104.02901,5.775,5.5,6.494,3.788,17.038,16.394,374.89868,38.671623,1478.5667,244.81046,48.830826,61.31231,52.633377,93.45643,452.06003
1518013080,58.000458,60.343426,95.75012,93.12546,102.4685,106.31064,5.694,5.831,6.006,3.581,16.263,17.425,373.92682,39.80069,1483.0723,230.09384,48.84005,61.300686,52.64121,93.50659,451.93997
1518013140,59.811707,60.499916,97.00007,94.18787,102.812004,105.09168,6.444,6.163,5.981,3.425,16.45,16.725,373.4468,38.59787,1477.7324,269.40692,48.889744,61.494,52.65002,93.47048,451.89005
1518013200,58.1241,60.37548,96.99862,93.50026,103.436775,105.623024,5.908,5.375,6.212,3.713,16.175,16.687,372.9668,37.544468,1474.5854,306.12408,48.869892,61.47113,52.600086,93.43753,451.83994
1518013260,58.68694,62.125168,94.31269,93.686226,102.74978,104.81039,6.475,5.862,6.325,3.575,17.087,15.85,372.48682,39.35797,1475.5765,318.24753,48.85004,61.448265,52.685688,93.468056,451.76004
1518084540,113.52988,109.125046,190.72089,188.03128,79.84442,75.937195,6.431,5.737,3.812,2.606,10.388,11,374.82056,35.173645,1468.9141,216.72237,34.89998,41.59978,35.666832,84.30316,472.62988
1518084600,105.468605,101.40557,184.06218,180.84256,81.43718,74.93767,6.475,5.094,3.875,2.919,10.275,9.913,372.65067,36.755356,1462.4081,265.12347,35.999947,44.04988,37.24993,84.149956,472.62988
1518084660,98.25231,94.12347,174.06294,175.37523,78.68753,73.56126,5.844,5.331,3.456,2.187,11,11.175,374.95145,36.195957,1478.9119,237.3079,37.119926,45.950108,38.707813,83.6191,472.6599
1518084720,92.844955,90.40576,172.49957,170.43605,79.00052,75.12727,5.913,5.344,3.7,2.981,10.031,11.282,375.97418,35.049007,1469.9065,268.56082,38.033333,47.450092,40.175003,84.22152,472.49008
1518084780,89.06442,85.9373,166.62573,169.8427,77.99896,78.968575,6.263,5.262,3.869,2.813,10.662,11.431,374.67023,35.756283,1467.9093,256.06274,38.75719,49.050137,41.379845,83.98398,472.41
1518084840,83.812454,83.21835,163.25012,166.21738,77.62338,77.4681,5.819,5.062,3.975,2.694,10.737,11.357,374.25146,35.609684,1470.7395,236.65132,39.485733,50.199905,42.620083,84.101036,472.43002
1518084900,82.625114,81.25015,167.56058,164.68834,77.75089,75.874,6.038,5.475,4.25,2.937,10.85,12.212,374.54367,34.063194,1465.9,262.69028,40.11418,51.133347,43.6331,83.98062,472.37997
1518084960,78.50222,77.87288,162.37271,160.37186,78.56234,75.499466,6.087,5,3.871,2.788,10.613,11.912,375.01144,36.000614,1475.5792,278.18542,40.566757,51.93337,44.733208,83.96315,472.26987
1518085020,76.93852,76.87638,155.99797,157.87456,75.25163,74.99853,5.937,4.912,3.913,2.95,10.025,12.025,374.84393,36.098286,1468.2524,198.06793,41.091022,52.657154,45.83332,84.3287,472.27988
1518085080,76.18582,73.68849,155.56404,156.49876,75.56231,73.060326,6.075,5,3.625,2.712,10.65,11.737,374.35132,35.68535,1463.2534,287.3775,41.449966,53.19988,46.499905,83.987335,472.23984
1518085140,76.00128,71.81273,155.12373,154.12534,77.87608,74.37587,5.688,5.225,3.575,2.7,10.275,11.337,374.4017,34.111683,1459.9209,240.5058,41.841667,53.66266,47.600018,83.987335,472.13007
1518085200,73.18955,71.93899,150.31238,150.43481,76.24856,74.062195,5.45,4.575,4.175,2.95,10.838,11.238,374.0206,36.000614,1471.9036,228.99643,42.30006,54.111076,48.199944,83.97524,471.98993
1518085260,74.56386,71.530914,150.8101,148.27983,75.06153,74.59357,5.791,5.306,3.769,2.763,10.459,12.072,373.53558,35.756283,1461.5872,290.00378,42.572807,54.425163,49.083374,84.00616,472.08002
1518085320,71.688995,68.999084,149.87207,147.93752,77.185196,76.000404,5.6,5.05,3.875,2.7,11.187,11.675,374.03336,35.52281,1468.2524,304.0004,42.93994,54.749893,49.746265,83.98062,471.93988
1518085380,70.10264,69.9986,147.74928,146.95728,76.54067,76.3328,5.863,5.483,4.283,2.942,11.163,12.316,373.42072,36.287884,1470.5803,241.18556,43.226448,55.050076,50.333508,83.99137,471.9599
1518085440,69.81451,68.49859,144.3141,145.5641,77.5005,75.75227,6.7,5.238,3.875,3.037,10.8,11.912,374.08102,36.362362,1468.2524,261.80972,43.523552,55.287724,50.973713,84.01287,471.8498
1518085500,69.314316,68.18746,145.81367,144.0644,81.3769,75.68673,5.6,5.013,4.2,2.812,11.125,12.7,374.08746,36.572353,1406.5747,268.8698,43.793587,55.54109,51.462383,83.94971,471.7901
1518085560,69.625114,68.18746,147.81097,143.49713,77.250114,77.06314,5.263,4.75,3.9,2.987,10.975,11.537,373.19608,35.396973,1460.5825,291.37872,44.092392,55.72919,51.90023,84.01825,471.7
1518085620,68.25081,68.31371,142.06155,142.8125,74.75086,74.93767,5.863,4.9,3.675,3.125,10.763,10.712,373.95825,36.000614,1467.2477,288.56702,44.30004,55.9068,52.37142,85.7694,471.71002
1518085680,67.25044,66.71977,140.5301,140.15546,79.40624,76.15489,5.406,5.242,3.813,3.113,11.038,11.506,373.27368,36.79975,1469.2325,268.25186,44.577847,56.079865,52.800117,84.05588,471.69
1518085740,67.24801,65.28139,142.02966,142.90704,78.56233,79.93768,5.487,5.55,4.231,3.106,11.913,12.096,373.41837,37.27035,1475.4077,256.9356,44.60633,56.18555,53.24278,84.09082,471.5999
1518085800,67.750626,66.37483,137.93616,139.65338,80.65587,76.03083,5.888,5.113,4.125,3.231,10.988,11.769,374.0094,37.956272,1472.5774,227.47473,44.930687,56.37927,53.53328,84.2185,471.50015
1518085860,67.43741,65.1867,139.87283,140.68686,79.46884,79.593575,5.8,5.512,4.156,3.256,11.288,12.369,373.5617,37.687332,1475.0769,284.3418,45.018753,56.577854,53.870064,84.23395,471.55988
1518085920,64.93647,65.5632,138.5009,135.50316,80.43562,79.31033,6.15,5.425,4.113,3.463,11.5,12.613,374.0843,37.718014,1445.9043,229.59122,45.252365,56.758522,54.09996,84.24068,471.42007
1518085980,65.31282,63.43944,136.8737,137.6875,79.1234,80.686745,5.325,5.575,4.3,3.087,11.275,12.175,373.38306,38.142506,1476.5839,239.50163,45.300034,56.870895,54.373257,84.23731,471.35
1518086040,65.90771,64.06169,136.845,136.9996,79.281044,79.43674,5.838,5.338,3.956,3.044,11.275,11.813,373.9548,35.24047,1184.9196,231.31375,45.550026,56.954388,54.466827,84.205055,471.13016
1518086100,65.43665,64.03238,135.53049,136.37363,79.37378,76.52943,5.825,5.45,3.737,3.231,11.081,11.707,373.37857,36.595142,1470.4087,258.75082,45.72576,57.0499,54.63917,84.36902,471.18988
1518086160,65.155,62.99981,133.40556,133.40361,78.24935,80.06409,5.681,5.494,3.922,3.206,11.194,12.3,374.53757,36.244797,1468.2401,252.34732,45.749977,57.148445,54.84999,84.65931,470.96
1518086220,63.875393,63.500313,132.49944,132.78091,79.68909,80.21858,5.594,4.925,4.056,3.263,11.35,12.269,374.08286,36.44014,1459.4185,284.2182,45.92509,57.378674,54.99985,84.45302,471.0801
1518086280,63.087715,63.436436,135.41669,131.3323,83.66595,79.769135,5.554,5.617,4.042,3.183,11.783,12.792,373.8657,37.053303,1466.586,293.79388,46.086548,57.41121,55.16362,84.459335,470.99002
1518086340,63.812263,62.18593,132.3112,132.2495,81.2517,81.93675,5.65,4.975,4.2,2.937,11.538,11.95,373.64853,36.071648,1471.242,252.12332,46.14706,57.549973,55.119884,84.44428,470.98
1518086400,63.064415,62.875813,130.62657,131.74742,81.00131,79.56315,5.563,5.087,4,2.987,11.525,12.125,373.43134,36.977337,1476.5839,238.12668,46.19992,57.699833,55.31986,84.43756,470.99002
1518086460,62.81189,62.686436,132.24738,132.49727,80.50054,81.81033,6.087,4.912,3.775,3.188,11.538,11.238,373.21417,35.02329,1460.5825,296.50772,46.356007,57.727627,55.449917,84.43756,470.94998
1518086520,62.875015,62.623306,130.12247,129.49791,80.50054,79.998535,6.15,4.888,4.35,3.225,11.662,12.762,373.80093,37.054443,1474.2314,210.6896,46.490894,57.889423,55.484673,84.456375,470.71008
1518086580,62.06404,63.99856,128.50166,127.87651,80.560814,79.998535,5.575,5.25,4.113,3.225,12.312,12.513,373.84277,35.41422,1465.5814,268.25186,46.58369,57.97317,55.499786,84.446075,470.79984
1518086640,61.84308,62.499306,128.12517,128.59482,82.12575,80.52991,5.862,5.069,4.169,3.131,11.562,13.243,373.87772,36.902203,1477.2456,288.6211,46.67412,58.088528,55.599773,84.45973,470.7698
1518086700,61.954773,61.891712,128.18898,128.31282,82.35874,80.3602,5.61,5.047,4.041,3.475,11.55,12.194,373.90155,36.698273,1472.3262,240.0655,46.721252,58.18922,55.61977,84.45503,470.61
1518086760,61.0928,61.313427,126.71814,125.5922,80.46808,81.68627,5.969,5.094,3.7,3.113,11.944,13.168,374.26065,36.6689,1469.2325,239.90329,46.79001,58.15011,55.55978,84.63579,470.4098
1518086820,61.31133,61.374302,129.31207,126.185555,82.24863,84.06222,4.913,5.05,3.812,3.05,11.725,11.3,374.69696,36.03747,1460.5703,260.90594,46.806274,58.298195,55.69976,84.70419,470.63
1518086880,61.00053,60.936928,126.31293,125.937775,83.250175,81.00041,5.663,5.325,3.962,3.075,11.725,12.65,375.13324,37.55421,1473.913,313.31604,46.93132,58.394363,55.60002,84.63109,470.48987
1518086940,61.126797,61.311176,126.62561,125.31183,81.3769,81.81033,6.288,6.2,3.913,3.275,11.675,11.724,373.9721,36.61559,1458.9161,281.50693,46.9861,58.486835,55.55191,84.66872,470.53992
1518087000,61.811516,60.625797,123.00112,124.00123,82.874596,82.938614,4.963,5.538,3.863,3.138,12.013,11.775,373.443,36.631413,1475.5792,229.69164,47.020916,58.568317,55.549904,84.68081,470.4098
1518087060,61.811516,60.125298,123.00112,124.190315,84.50212,82.124016,5.6,5.387,4.063,2.987,11.387,11.825,373.65463,36.977337,1469.2325,314.56735,47.01691,58.69146,55.549904,84.661995,470.27002
1518087120,60.06329,61.81168,124.43688,123.93603,83.124985,79.68955,5.75,4.912,3.825,2.987,11.725,12.054,374.4279,38.750256,1453.9174,269.05518,46.999966,58.510277,55.55408,84.7937,470.25
1518087180,61.43759,60.810673,122.12691,121.18443,81.12651,83.43956,5.7,5.9,3.875,3.075,11.725,12.313,374.98886,38.898773,1470.5803,286.5587,47.197098,58.76463,55.537376,84.77489,470.18994
1518087240,60.416172,60.85426,120.93577,121.436554,83.62576,81.39523,5.179,4.921,4.137,3.546,11.45,12.53,373.92038,37.319187,1473.9048,227.83263,47.235245,58.79619,55.51649,84.7648,470.21997
1518087300,59.810764,60.125298,123.74772,120.499794,82.18834,82.124016,5.45,4.963,4.05,3.188,12.312,12.362,373.53235,38.920986,1469.2325,291.99667,47.26331,58.779713,55.588455,84.80042,470.11987
1518087360,59.68936,60.062172,123.498856,120.06292,80.8112,81.50135,5.275,5.238,3.562,2.95,11.612,12.375,373.9721,36.293633,1473.913,289.185,47.335236,58.940125,55.579975,85.08802,470.04013
1518087420,58.999786,59.624794,123.690285,120.25202,83.81123,81.24854,5.65,4.862,3.825,2.987,11.825,12.613,374.8093,40.00577,1475.2362,301.68307,47.390842,58.81475,55.62845,84.98185,469.97006
1518087480,60.74801,61.437428,120.70605,120.62368,81.81276,83.74855,5.75,5.517,3.863,3.275,11.662,12.55,374.74075,37.85638,1468.914,305.37534,47.314575,58.932957,55.60002,85.02486,469.82993
1518087540,58.296852,60.109516,116.40623,120.35797,82.7181,83.76727,5.966,5.638,4.056,3.441,11.906,12.562,374.21777,39.151142,1483.733,228.44028,47.429394,59.116608,55.524845,85,469.99008
1518087600,59.623802,59.748795,120.87302,119.404366,82.812,83.68768,5.831,4.994,4.106,3.275,12.256,12.619,374.9842,38.393818,1478.8997,223.34991,47.4079,59.19225,55.56661,84.98958,469.86996
1518087660,60.24904,60.405983,118.53274,116.077354,83.01602,83.12706,5.197,5.491,4.144,3.322,11.912,13.125,374.83545,36.811085,1473.5759,232.03214,47.563705,59.18725,55.574963,85.01411,469.6798
1518087720,58.841957,61.047398,119.09587,117.955215,81.4847,83.54841,5.784,5.403,3.978,3.362,11.728,12.719,373.99844,37.79778,1471.4993,283.48053,47.53513,59.2427,55.48603,85.0168,469.69983
1518087780,58.81282,60.851254,118.40671,116.747314,84.72006,85.15538,5.787,5.381,4.156,3.113,11.788,12.738,373.75894,36.76022,1470.9111,259.7782,47.570045,59.260345,55.417244,84.94356,469.69016
1518087840,58.499596,61.000053,114.99918,118.87622,82.81431,84.37589,5.462,5.175,4.213,2.987,11.813,14.151,373.5194,37.091286,1468.5833,254.626,47.693726,59.285583,55.474854,84.99395,469.6401
1518087900,59.062916,59.833714,116.62637,115.0618,81.68757,84.31035,5.413,4.563,4.35,3.225,12.162,13.087,373.2799,36.722538,1458.5731,270.75455,47.62003,59.214108,55.48554,84.98723,469.45993
1518087960,58.625854,58.813168,117.877075,115.00311,83.064705,84.24949,5.65,5.425,3.9,3.288,12.388,13.262,373.9527,37.343605,1465.2383,305.9315,47.647404,59.42723,55.39103,84.98723,469.48996
1518088020,59.78163,60.84449,116.24989,115.12375,85.77957,83.90538,6.519,5.594,4.056,3.263,11.912,12.881,373.37067,35.302525,1488.5667,252.25464,47.699047,59.495453,55.49595,85.01546,469.44992
1518088080,59.68693,60.064423,116.59128,115.593216,86.47046,85.87636,5.888,5.338,3.912,3.119,11.988,12.806,373.84277,35.80515,1470.4088,247.87488,47.729317,59.56053,55.42498,85.247284,469.34982
1518088140,59.062916,61.000053,117.56439,114.87706,85.87463,83.62682,5.8,5.75,4.488,3.362,12.15,12.841,374.94327,34.027897,1467.9093,219.49544,47.76325,59.508797,55.33314,85.225105,469.33014
1518088200,57.125298,59.935917,116.249886,112.87748,85.68915,86.061295,5.612,4.75,3.962,2.85,12.2,12.562,374.42572,36.472134,1472.5652,294.62296,47.79718,59.640743,55.30416,85.28693,469.2801
1518088260,57.97999,59.12429,113.371994,114.814026,89.064766,85.874016,5.6,5.1,4.063,2.95,12.112,13.25,374.9125,36.163403,1589.574,282.18668,47.787495,59.6158,55.142796,85.1942,469.0999
1518088320,59.37371,59.68792,111.814995,113.99898,86.064735,85.185814,6.225,5.737,4.3,3.338,12.112,13.412,374.78613,37.224884,1474.5746,307.12106,47.77754,59.683254,55.087563,85.23183,469.0699
1518088380,59.49997,60.8738,114.877945,112.87748,87.43724,87.62496,5.113,4.95,4.2,3,12.4,13.387,373.58176,37.63255,1478.9119,230.43318,47.859253,59.675713,55.042843,85.19957,469.03986
1518088440,59.37371,60.43642,115.624535,113.49692,86.250206,86.18769,5.988,5.512,4.438,3.033,12.15,13.2,373.37244,36.702633,1473.2513,224.9334,47.831074,59.6025,55.049843,85.19957,469.05988
1518088500,57.978367,59.061165,113.39539,111.56036,86.750984,85.93645,5.85,5.512,4.488,2.738,12.35,12.8,373.7252,37.571075,1478.5688,214.32007,47.833782,59.762062,55.000095,85.21301,469.00983
1518088560,57.970276,59.843483,112.00005,111.625565,83.84369,84.62636,5.794,5.437,4.331,3.431,11.944,13.756,374.10367,36.676807,1473.239,273.81342,47.914845,59.714413,54.98005,85.34404,468.9301
1518088620,59.791344,60.084713,114.66736,111.45821,85.00136,86.27196,5.442,5.296,4.187,2.946,12.233,13.134,373.85385,36.244797,1472.459,278.29358,47.995907,59.865772,54.866535,85.32725,468.78998
1518088680,57.814877,59.624794,110.74935,110.75183,87.12657,85.813156,5.325,5.238,4.15,3.138,12.05,13,373.60406,37.465694,1472.9082,303.9386,47.9223,59.81719,54.699886,85.35681,468.7099
1518088740,58.373337,60.68893,112.12342,111.50168,87.56243,87.68582,6.475,5.675,3.962,3.1,11.775,13.338,373.35428,38.125053,1482.906,320.4997,47.925346,59.99984,54.76114,85.31918,468.7099
1518088800,58.436466,59.435413,111.438515,111.873344,87.68763,86.18769,5.912,5.2,4.275,3.238,12.15,13,374.1661,36.977337,1469.2325,291.25513,47.958263,59.996506,54.666637,85.324554,468.62015
1518088860,59.092052,59.406105,114.75033,112.59384,87.657486,87.0936,5.519,5.45,4.294,3.106,11.988,14.05,373.8316,38.44713,1482.0729,248.72456,47.99118,60.096565,54.666637,85.45122,468.5801
1518088920,58.298065,60.686672,110.720634,110.09328,86.90633,85.03132,5.506,5.65,4.756,3.219,12.356,13.438,373.49713,37.292892,1472.4058,305.5916,48.00574,59.98676,54.691906,86.212906,468.41995
1518088980,58.202156,59.73301,110.10964,108.74845,85.03072,88.17038,5.45,5.7,4.138,2.953,12.247,12.706,374.16003,37.894936,1468.9937,301.17328,48.02742,59.94752,54.67495,85.43477,468.5601
1518089040,58.62586,60.531113,110.717445,109.281494,88.96739,88.1891,5.644,5.3,4.381,3.044,12.45,13.018,373.7963,37.285004,1476.2408,255.1899,48.049103,59.908283,54.592434,85.44685,468.39993
1518089100,58.43647,59.374542,109.06154,110.875725,86.04503,86.939095,5.369,4.844,4.175,3.15,12.412,13.544,373.43253,38.77079,1482.7468,258.27963,48.070786,60.071426,54.600143,85.4529,468.34988
1518089160,57.062164,59.87279,110.50049,107.43948,86.87618,87.250435,5.4,5.337,4.288,3.575,12.4,12.912,374.97708,36.871746,1470.5803,308.68137,48.09247,60.022617,54.600143,85.67532,468.28983
1518089220,58.415424,59.791626,111.834145,109.54122,86.91637,86.396805,5.317,5.154,4.404,3.267,12.391,13.692,374.3297,37.070568,1462.4612,280.31738,48.080036,60.03319,54.56673,85.69038,468.2101
1518089280,58.499596,59.31367,110.03147,109.125,92.56094,86.22046,5.987,5.331,4.312,3.142,12.394,13.344,374.82056,37.490112,1470.9111,309.3148,48.06669,60.21997,54.47516,85.67801,468.27982
1518089340,57.87558,59.969734,109.40613,108.37516,85.82942,87.5009,5.581,5.125,4.444,3.156,12.369,14.606,374.56152,37.13117,1477.074,256.09363,48.024075,60.257496,54.45004,85.69011,468.18008
1518089400,57.72018,58.123283,107.906555,110.344315,87.99831,89.40633,5.731,5.163,3.888,3.231,12.613,13.4,374.1083,38.937725,1479.4019,278.99652,48.070755,60.295017,54.41125,85.670845,468.00992
1518089460,58.157234,59.56167,106.904724,108.06218,88.09335,87.22,5.75,5,4.687,3.394,12.112,13.943,373.86066,36.90757,1460.7418,274.3155,48.117435,60.215256,54.47996,85.69414,468.04996
1518089520,58.718124,59.21898,107.02915,108.564255,90.09415,88.093124,5.444,5.381,4.262,3.106,12.25,13.418,373.61298,37.715733,1022.93286,250.56297,48.164116,60.253494,54.428665,85.69683,467.96988
1518089580,57.93628,60.314674,109.626274,108.750084,87.74791,89.502304,6.038,6.437,4.45,3.204,11.875,13.25,373.36533,36.977337,1469.2325,298.80957,48.141098,60.291737,54.40017,85.67532,467.91983
1518089640,57.499226,60.001297,109.93894,112.44061,88.4388,89.001366,5.45,4.963,4.4,3.637,12.687,13.112,374.65695,37.733006,1471.585,313.06885,48.14998,60.28506,54.500156,85.899765,467.8798
1518089700,57.87315,60.25155,109.06473,106.43535,88.62427,88.252304,5.45,5.488,4.675,3.338,12.687,13.988,374.94327,38.290337,1480.1289,233.87827,48.12632,60.22895,54.421165,85.89439,467.76
1518089760,57.814877,60.499546,110.74935,106.50055,88.373886,87.4377,5.937,5.287,4.775,3.338,12.4,14.437,374.65695,37.490112,1473.5698,318.6304,48.177155,60.32861,54.299934,85.86214,467.82007
1518089820,58.436466,59.68792,106.87601,107.185196,90.81286,89.99856,6.125,5.575,4.488,3.138,12.312,13.875,375.04108,36.796463,1475.8977,269.874,48.22799,60.37318,54.32857,85.88767,467.6499
1518089880,57.625484,58.50204,106.186844,108.437096,87.00138,89.18864,5.838,5.475,4.45,3.088,12.362,13.237,375.00757,37.592667,1470.5803,305.06638,48.278824,60.34486,54.35562,85.899765,467.56982
1518089940,57.298904,59.311417,107.140816,107.35961,89.21778,88.28156,5.64,5.238,4.491,3.1,12.769,13.188,374.8342,38.17741,1381.9048,309.31476,48.175037,60.31654,54.30996,85.89842,467.59985
1518090000,57.967842,59.282104,108.59253,105.656166,91.000656,88.81176,5.625,5.425,4.075,3.394,12.225,13.531,373.97836,37.01396,1477.2455,272.12177,48.249954,60.35005,54.34993,85.91589,467.42004
1518090060,57.875576,59.935917,106.001785,105.31384,90.34222,89.87684,6.137,5.1,4.825,3.1,12.45,12.924,373.60287,38.937725,1478.238,307.02838,48.199905,60.47297,54.379925,85.9972,467.45007
1518090120,57.125298,58.438915,108.24795,106.937416,91.12352,89.12309,5.737,5.488,4.488,2.95,13.075,13.6,373.22736,38.728004,1468.5709,307.81625,48.238403,60.435905,54.222862,85.899765,467.39
1518090180,57.499226,58.77108,106.43571,105.31384,89.686104,90.939575,5.688,5.575,4.337,3.388,12.238,13.538,373.44553,38.767754,1480.8967,216.99272,48.276905,60.500145,54.285686,85.899765,467.36
1518090240,56.62511,57.501038,109.74751,105.809395,87.8731,89.43676,5.5,5.5,4.288,3.1,12.437,13.651,373.599,38.002888,1480.913,245.88199,48.315403,60.500145,54.23211,85.89439,467.33997
1518090300,57.314686,59.061165,105.06376,104.87698,86.68607,90.0641,4.825,5.387,4,3.138,12.388,13.988,373.5194,38.117867,1480.2351,222.9405,48.3539,60.566067,54.30272,85.89439,467.18015
1518090360,58.062542,58.813168,106.68457,104.18582,87.68763,91.3141,5.462,4.85,4.35,2.937,12.45,12.65,373.4386,37.79778,1476.9025,279.93115,48.392403,60.53075,54.38625,85.88095,467.20984
1518090420,57.814877,59.751045,107.18868,104.25103,88.49908,91.12684,5.263,5.063,4.887,3.05,12.55,13.688,373.23486,37.592667,1480.2351,265.68738,48.4001,60.566853,54.24009,85.85676,467.06003
1518090480,56.56198,59.498543,103.94069,105.50294,89.87621,89.62402,5.363,5.45,3.9,3.113,12.037,13.225,373.7693,38.002888,1475.5792,295.25638,48.3572,60.699272,54.141724,86.01266,466.98996
1518090540,58.68899,59.935917,103.68544,103.1882,90.12661,90.56036,5.4,5.188,4.387,3.05,12.975,13.163,373.92477,36.340343,1475.8977,278.49442,48.33655,60.667656,54.06671,86.07447,467.00998
1518090600,57.122868,58.9056,103.468475,105.03021,90.18688,89.968124,5.694,5.781,4.488,3.263,12.256,13.557,373.64087,37.687332,1438.5774,260.90594,48.379555,60.636036,53.816906,86.09061,466.87985
1518090660,57.251556,58.560658,104.75109,106.31146,91.749504,90.0641,5.7,5.262,4.337,2.95,12.338,14.175,373.35696,37.93879,1508.2437,272.12952,48.422554,60.60442,53.899986,86.08791,466.84982
1518090720,58.1888,58.99804,103.06008,102.75134,88.74946,90.81316,6.075,5.85,4.638,3.087,12.388,14.563,374.01022,36.76029,1474.5746,247.25693,48.465553,60.70231,53.94008,86.05566,466.70004
1518090780,58.436466,58.62379,107.30992,102.686134,94.43886,89.12309,5.45,5.575,4.687,3.05,12.212,13.637,373.49054,38.002888,1476.2408,319.0012,48.324997,60.723827,53.95567,86.08119,466.66
1518090840,59.062916,60.188423,105.56149,104.44012,94.814445,91.187706,5.075,5,4.875,3.388,13.038,13.449,374.29123,36.000614,1474.2314,280.9353,48.199905,60.745346,54.000217,86.362076,466.70004
1518090900,57.478176,59.437668,105.717834,104.40425,88.90711,95.37544,5.744,5.519,4.619,3.037,12.837,12.925,374.86868,36.81455,1474.9176,229.81523,48.40177,60.766865,53.90023,86.33117,466.59995
1518090960,57.583397,58.9056,105.77207,104.40752,91.03079,90.84594,5.713,5.606,4.4,2.969,12.575,13.887,374.38425,38.091736,1478.5688,234.61981,48.414314,60.788383,53.825176,86.3688,466.51987
1518091020,57.155647,59.686794,103.37596,102.202,90.045456,89.02384,5.494,5.653,4.297,2.981,12.556,13.282,374.06308,37.552647,1502.9937,253.5021,48.426853,60.806534,53.873028,86.33621,466.50986
1518091080,58.345413,58.594475,107.395004,101.40814,92.062485,91.749504,5.769,5.644,4.669,3.1,12.544,13.438,373.91232,38.77079,1482.2322,247.50412,48.439392,60.789143,54.059967,86.33621,466.36993
1518091140,57.28083,58.124584,105.21867,103.65625,90.60755,89.12515,5.75,5.15,4.788,3.425,12.838,13.487,373.76157,39.698418,1482.2478,294.31,48.451935,60.766582,53.8667,86.334076,466.44
1518091200,57.186962,59.750153,102.9366,102.9375,89.68869,92.31374,6.037,5.563,4.537,2.887,12.725,14.087,373.6108,37.343502,1448.9155,278.81473,48.464474,60.784874,53.84283,86.34397,466.35992
1518091260,57.249542,58.68788,107.62444,105.248856,91.50073,91.5006,5.887,5.425,4.537,3.338,12.15,13.7,373.46005,39.81964,1484.5796,216.87471,48.477013,60.7639,53.827843,86.331245,466.29004
1518091320,57.78148,59.343323,103.031265,104.50043,90.90528,93.15656,5.244,5.194,4.712,3.356,12.837,13.969,373.30927,37.966267,1479.4006,231.03233,48.489555,60.742928,53.89779,86.334076,466.1799
1518091380,57.093094,60.09352,102.31307,101.936905,91.687546,93.28219,5.231,5.494,4.494,3.256,12.925,14.369,373.28217,38.178852,1474.9088,284.18912,48.466686,60.72195,53.729042,86.35316,466.1
1518091440,57.468575,57.3118,105.062164,102.4682,89.90585,91.96884,5.994,5.437,4.444,3.088,12.856,13.375,374.2945,39.78634,1483.4137,316.84482,48.471443,60.700977,53.731125,86.56523,466.05994
1518091500,57.93793,59.499794,103.62576,103.18832,92.74768,90.62352,6.288,5.5,4.6,2.912,12.313,14.7,374.9396,38.624954,1477.9033,219.68645,48.505043,60.762417,53.88007,86.550385,467.07
1518091560,57.437283,59.37462,103.56265,102.748695,92.12654,92.062485,5.588,5.15,4.35,3.438,12.496,14.725,374.40753,39.29259,1477.2406,322.18506,48.514793,60.880104,53.699883,86.58149,465.79
1518091620,57.124382,57.6882,102.376175,100.12448,90.37521,91.687904,5.363,4.713,4.825,3.087,12.6,13.237,374.24048,39.3907,1485.5859,252.69019,48.524548,60.848026,53.74987,86.56876,465.8699
1518091680,56.375248,59.62497,101.81324,102.748695,89.749405,89.93829,5.162,5.425,4.675,3.225,12.05,14.725,374.87204,38.32874,1313.2545,279.12186,48.534298,60.81595,53.720333,86.574425,465.80002
1518091740,56.875896,58.938236,102.9366,103.43644,93.75178,93.437515,6.075,5.038,4.337,3.463,12.2,14.312,374.03592,40.201393,1491.9186,221.68605,48.544052,60.933212,53.799862,86.550385,465.81003
1518091800,57.562447,59.18685,102.43676,101.688774,92.00045,91.31331,5.313,5.462,5.25,3.225,13.513,14.613,373.6945,38.465183,1477.9033,320.31512,48.553802,60.922688,53.666553,86.58149,465.64
1518091860,56.187504,58.813057,101.4371,101.24915,91.50073,90.68747,5.325,5.2,4.394,3.188,12.431,14.031,373.35303,39.3907,1483.9169,270.93918,48.563557,60.817448,53.739876,86.58149,465.58997
1518091920,57.15567,59.468502,102.99971,101.032036,90.48497,90.65549,5.4,4.875,4.488,3.113,12.469,14.325,373.54123,40.42454,1479.5724,298.90637,48.573307,60.98029,53.724876,86.74055,465.53992
1518091980,57.687607,59.499794,102.376175,101.06306,91.56145,91.81124,6.075,5.663,4.537,3.338,12.488,13.863,374.0278,39.493275,1485.5859,294.31342,48.58306,60.94855,53.699883,86.63098,465.64
1518092040,56.688152,58.31235,103.06282,100.87427,93.43887,94.437935,6.45,6.237,4.363,2.738,12.388,14.175,373.1937,42.00814,1486.5677,280.56183,48.59281,60.916813,53.699883,86.58785,465.3799
1518092100,57.374702,59.18685,102.313065,102.18771,92.813065,90.248924,5.837,5.15,4.825,2.95,13.488,13.55,374.52277,39.73621,1482.2478,309.68924,48.566643,60.981426,53.699883,86.961815,465.42996
1518092160,57.87535,59.81274,100.624245,100.37531,93.37349,93.501465,5.937,6.1,4.725,3.225,12.908,13.675,374.14142,40.21534,1485.2423,280.75296,48.599964,60.938885,53.699883,86.8063,465.3699
1518092220,57.186962,58.999954,100.43742,101.90588,91.6245,92.31374,5.638,5.375,4.413,3.419,12.181,14.994,373.88757,38.719746,1482.2478,225.18707,48.585686,60.995388,53.68877,86.80064,465.3799
1518092280,57.061802,59.62497,103.43643,101.7508,94.49901,94.56128,5.937,5.487,4.488,2.9,13.075,14.2,373.6337,40.73835,1480.8978,301.56113,48.500004,60.905857,53.733208,86.8063,465.27997
1518092340,57.186962,60.030933,100.609726,100.311935,93.06293,91.21852,5.428,5.672,4.678,3.209,12.825,13.988,373.37985,40.201393,1484.5796,229.81413,48.50494,60.939877,53.64989,86.8063,465.17987
1518092400,56.782024,59.156425,102.06189,100.65581,92.62392,91.03008,5.5,5.412,4.463,3.331,12.419,13.981,374.1516,39.094383,1476.7374,284.49792,48.521393,61.05006,53.685596,86.804886,465.07993
