时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1518092460,56.281376,58.53141,101.65672,100.09482,92.750015,91.06435,5.412,5.3,4.687,3.369,12.912,14.419,373.23932,39.10863,1477.2406,303.31165,48.53785,61.09125,53.64695,86.94061,465.06992
1518092520,57.87535,58.937366,103.87569,100.16674,93.52994,91.71988,5.306,5.244,4.488,3.012,12.881,14.544,374.93213,38.040497,1468.7357,303.28094,48.554302,61.05033,53.58324,87.01555,464.96997
1518092580,56.812393,58.594,101.84354,100.90529,94.5317,91.781555,5.194,5.056,4.771,3.413,12.938,13.587,374.60187,39.322323,1447.0746,264.12482,48.570755,61.00941,53.657032,87.03746,464.9099
1518092640,58.56191,59.37462,102.499886,103.749306,95.68525,93.501465,5.937,5.575,4.537,3.25,12.45,13.638,374.57898,40.156334,1473.5834,299.4387,48.58721,61.004128,53.5999,87.03817,464.9099
1518092700,58.188255,58.813057,103.18652,102.87546,95.68525,92.875626,5.263,5.862,4.675,3.188,13.075,13.2,374.60187,40.35481,1492.9004,264.74924,48.603664,61.080555,53.65989,87.0311,464.78995
1518092760,58.43674,58.843483,101.62517,100.500725,94.49901,91.7176,5.781,5.362,4.569,3.088,12.912,14.444,373.8011,39.62824,1482.5669,273.75092,48.620117,61.059597,53.666557,87.01272,464.66
1518092820,57.844063,59.12513,103.4377,99.46911,91.46804,93.68648,5.391,5.725,4.294,3.094,12.662,14.569,373.4092,39.749702,1477.2406,306.56357,48.636574,61.038635,53.679886,87.01908,464.62994
1518092880,57.405994,60.141327,101.78168,99.50012,95.93744,93.37355,5.962,5.412,4.638,3.144,13.075,13.594,373.42267,39.268898,1462.0717,249.09363,48.653027,61.017677,53.624893,87.028275,464.5999
1518092940,57.53116,60.81242,100.483505,98.34378,93.203026,93.47862,5.362,5.754,4.975,3.288,12.663,13.742,373.7687,40.54309,1508.1614,285.26572,48.66948,61.075054,53.58879,87.0417,464.55005
1518093000,57.374702,59.468502,100.84386,98.999825,91.03137,95.28305,5.138,5.387,4.519,3.413,12.519,13.656,373.91296,39.825127,1484.7391,271.49878,48.685936,60.949875,53.599903,87.157936,464.54004
1518093060,56.999218,58.75047,101.000374,100.062454,94.7512,95.31046,5.688,5.15,4.775,3.425,13.112,14.575,373.27832,38.980415,1481.2415,321.9394,48.639946,61.104156,53.566578,87.1442,464.38986
1518093120,58.063095,59.24944,101.56332,101.43794,96.56324,95.49775,5.325,5.8,4.337,3.075,13.05,14.025,374.8578,40.591908,935.9465,256.12296,48.69992,61.121468,53.564194,87.34356,464.52002
1518093180,56.437828,60.749832,99.9376,100.7502,93.18668,92.688324,6.175,6.337,4.638,3.525,12.875,15.163,374.84778,39.55026,1480.2351,236.18831,48.69992,61.13878,53.499924,87.31245,464.31998
1518093240,58.25084,58.37494,100.061295,99.7496,93.93858,93.12687,5.8,5.387,5.312,3.287,13.475,14.338,374.65625,41.922665,1494.2504,243.43604,48.69992,61.156094,53.499924,87.32517,464.27994
1518093300,57.468575,59.343323,100.00072,99.90603,92.686966,91.7176,5.362,5.219,4.912,3.256,12.694,15.262,374.76443,39.312267,1487.0709,258.9995,48.60657,61.173405,53.49992,87.30608,464.21002
1518093360,58.00051,58.468822,101.96848,98.827896,95.93744,93.8121,5.688,5.325,4.725,2.938,13.312,14.325,373.8595,39.722424,1484.7391,290.594,48.61896,61.190716,53.599903,87.334366,463.99997
1518093420,57.707855,59.875328,100.81357,99.37471,92.50016,92.50103,6.288,6.163,4.838,3,12.737,13.988,374.7692,38.76319,1266.5941,272.06525,48.631348,61.20803,53.55873,87.32517,464.05002
1518093480,58.25084,58.562706,101.6239,99.40573,96.68935,91.93915,6.213,6.05,4.788,3.237,12.637,13.063,374.142,38.802685,1484.8987,226.06061,48.643738,61.22534,53.5999,87.49342,463.90002
1518093540,57.186962,59.061676,102.499886,99.873665,93.8732,92.24979,5.9,5.475,5.025,2.938,13.812,14.25,373.9766,38.491657,1482.2478,265.6228,48.656128,61.242653,53.538376,87.48777,463.80994
1518093600,56.875896,59.24944,102.749794,98.25005,93.68639,94.74857,5.85,6.45,4.938,3.525,13.325,14.512,373.8112,39.58378,1486.5677,223.81532,48.668514,61.259964,53.52849,87.48777,463.83997
1518093660,56.782024,59.18685,98.68802,97.99922,94.25149,97.43923,5.787,5.475,5.162,3.625,13.4,14.675,373.64578,39.7632,1464.919,288.9356,48.680904,61.27728,53.586266,87.46232,463.91003
1518093720,57.374702,58.31235,97.93826,98.99983,94.37292,91.5006,5.212,5.05,4.775,3.625,13.612,14.187,373.48038,39.92723,1490.5686,231.99802,48.69329,61.29459,53.499924,87.46939,463.65012
1518093780,57.124382,60.31171,100.00071,100.00042,94.4383,93.87606,5.513,5.575,4.537,3.325,12.938,14.8,373.315,37.233604,1456.9171,279.49722,48.70568,61.140106,53.51992,87.475044,463.65994
1518093840,57.499863,59.312897,100.905716,100.96866,91.533424,95.84265,5.675,5.362,5.044,3.7,13.412,13.875,374.10843,39.114204,1480.407,259.81506,48.71807,61.18805,53.55991,87.46585,463.56
1518093900,56.843685,58.81219,101.53176,98.84475,93.312775,92.28176,5.937,5.5,4.8,3.425,13,14.444,373.48563,38.459072,1405.2374,271.18826,48.730457,61.169983,53.619896,87.516045,463.59006
1518093960,57.39035,58.896507,99.31154,98.12599,94.4383,94.45926,5.421,5.363,4.662,3.2,12.554,14.592,374.90097,39.322323,1481.1188,286.4583,48.742847,61.151913,53.614185,87.59192,463.55
1518094020,57.81277,58.37494,100.500534,97.43825,95.998146,92.68833,5.162,4.913,5.213,3.325,13.225,14.912,373.99243,40.006134,1486.9114,243.5657,48.755234,61.133846,53.64275,87.61218,463.2999
1518094080,58.37416,59.31203,99.81137,98.99983,96.124245,95.06378,6.1,5.619,4.875,3.313,13.262,13.475,373.65494,40.4357,1483.9169,229.9984,48.767624,61.115776,53.59324,87.619255,463.33994
1518094140,57.499866,58.938236,100.187515,99.436745,92.43944,94.122734,5.5,5.337,4.488,2.75,13.175,13.788,373.31744,38.799393,1484.5796,299.37726,48.780014,61.1801,53.5999,87.619255,463.1399
1518094200,56.187504,59.937916,100.37432,99.436745,97.06296,95.31046,5.613,5.137,5.025,3.225,13.363,14.85,373.7682,39.8398,1462.5872,284.00143,48.7924,61.128017,53.557056,87.59946,463.26004
1518094260,58.00051,59.780575,100.75046,98.09363,92.95317,94.62523,5.331,5.05,4.975,3.281,12.854,13.681,373.77756,37.7831,1473.0802,309.78137,48.657883,61.145107,53.539913,87.57919,463.16992
1518094320,57.844063,59.155556,99.312805,99.46911,94.62511,93.59511,5.369,5.481,5,3.569,13.106,14.569,374.29733,39.869373,1480.0756,317.8446,48.700005,61.15686,53.60823,87.81225,463.10004
1518094380,57.609383,59.53109,99.28125,98.06261,96.00048,93.75043,5.75,5.944,5.269,3.544,13.412,14.381,374.85046,38.538204,1476.2466,288.81277,48.666656,61.105244,53.566574,87.803055,463.09003
1518094440,57.93701,58.83392,102.311806,98.74901,93.68873,93.27991,5.55,5.217,4.875,3.663,12.731,14.756,374.5475,37.079746,1518.7341,296.2209,48.759995,61.13169,53.539913,87.77195,463.02997
1518094500,56.812393,59.000824,100.187515,99.37471,95.81134,95.31046,5.313,6,5.263,3.675,12.975,15.212,373.9722,38.895412,1476.9092,278.84546,48.69992,61.100117,53.579903,87.800705,462.86996
1518094560,56.750732,59.56238,100.68735,98.31209,94.685814,95.876915,5.937,5.563,4.725,3.087,12.775,15.587,374.0171,37.625,1471.2516,309.4367,48.69992,61.120113,53.46916,87.81295,462.68994
1518094620,58.188255,59.687557,99.18784,97.68637,97.43658,95.936295,6,5.95,4.5,2.988,13.525,15.025,373.26855,38.980415,1479.5724,291.24918,48.69992,61.173786,53.5999,87.805885,462.8199
1518094680,57.62503,60.655952,100.06256,100.12449,97.18906,92.96699,5.6,5.437,4.825,3.469,13.288,14.606,374.79163,38.18063,1479.0815,302.31183,48.69992,61.224876,53.579903,87.99569,462.86996
1518094740,56.96885,59.562386,101.5305,101.03204,95.62453,95.874626,5.454,5.35,5.112,3.544,13.413,14.881,374.75415,37.797752,1481.5728,251.40376,48.69992,61.122334,53.524918,88.06886,462.50992
1518094800,57.81277,58.468822,98.65645,96.12479,94.56206,95.43837,5.538,5.7,4.762,3.675,13.437,14.675,374.83658,38.964123,1469.9138,304.46838,48.69992,61.179047,53.58657,88.06462,462.55997
1518094860,57.969223,60.31258,101.75013,100.7502,96.28069,94.34201,5.762,5.394,4.856,3.55,13.269,13.956,374.52432,38.671726,1479.7441,298.9985,48.69992,61.20977,53.59081,88.0566,462.53995
1518094920,57.87535,59.000824,98.248764,100.37531,96.87615,96.68548,5.887,5.325,4.913,3.713,13.013,14.212,375.03503,38.491657,1448.9155,275.43655,48.69992,61.2075,53.499924,88.06886,462.58
1518094980,57.186962,59.437206,101.936935,97.31148,100.187325,93.748146,5.6,5.675,4.687,3.138,12.975,14.963,374.00348,38.26357,1478.247,306.1882,48.69992,61.30007,53.499924,88.09431,462.53995
1518095040,57.061802,59.81274,100.00071,97.56231,98.314575,92.875626,5.6,4.963,5.025,3.575,13.075,14.425,373.59518,39.20835,1484.5796,246.37744,48.69992,61.298756,53.544357,88.05613,462.35992
1518095100,57.249542,58.813057,100.250626,97.99922,95.31162,93.37356,5.65,5.638,5.075,3.625,13.563,15.55,373.3883,38.507423,1481.2415,276.87656,48.69992,61.28297,53.541092,88.0632,462.35992
1518095160,57.249542,59.62497,99.25096,99.31268,94.37292,94.93587,5.025,5.212,4.638,3.5,13.413,14.713,374.11066,38.58941,1465.9008,281.6879,48.69992,61.267185,53.53521,88.06037,462.11
1518095220,57.083885,60.3546,100.20855,99.02141,98.499825,93.917175,6.163,5.763,4.856,3.494,12.988,14.55,373.45908,39.493275,1472.0518,274.74954,48.69992,61.2514,53.677666,88.072495,462.17007
1518095280,57.0618,58.53141,98.530235,98.00058,94.1254,94.531586,5.538,5.125,5.244,3.681,12.688,15.344,373.40222,39.602062,1480.7383,288.03137,48.69992,61.235615,53.54991,88.05966,461.97003
1518095340,58.000515,59.18685,100.624245,97.50028,96.124245,96.93673,6.188,5.575,5.012,3.8,13.8,14.9,374.10852,41.666233,1482.5669,306.56357,48.69992,61.21983,53.577682,88.288,462.12
1518095400,57.437283,59.061676,96.74927,96.68848,95.624535,95.62566,5.3,5.675,4.825,3.575,14.575,14.512,373.83945,41.78516,1495.2322,229.68446,48.69992,61.204044,53.54991,88.275276,461.84006
1518095460,57.75019,59.62497,100.43742,97.31148,94.998726,95.06378,5.563,6.288,5.012,3.613,13.275,15.638,373.57037,41.35541,1488.8995,313.74985,48.69992,61.277,53.5999,88.47463,461.74994
1518095520,57.249542,59.250023,98.374985,96.437645,95.68525,93.31417,5.75,5.2,4.825,3.625,14.113,15.063,373.30133,41.406857,1488.8995,309.49814,48.69992,61.22866,53.571335,88.2979,461.84006
1518095580,58.406372,59.718857,100.43743,97.718735,97.40622,95.06378,6.306,5.837,4.906,3.45,13.413,14.706,373.8846,41.802998,1486.4082,282.8754,48.69992,61.260082,53.53325,88.27457,461.97003
1518095640,56.65686,58.999664,100.15723,98.18802,96.34374,94.686905,5.431,5.344,4.875,3.831,13.4,15.338,373.30075,40.837788,1486.5677,279.09457,48.69992,61.28579,53.54991,88.293655,461.65002
1518095700,57.25046,59.405914,99.21814,96.62509,97.06296,98.22038,5.525,5.244,4.781,3.231,13.269,14.712,374.3448,41.780205,1490.0654,240.5936,48.69992,61.366722,53.54697,88.537544,461.7199
1518095760,57.249542,59.707844,98.87566,97.56231,96.58504,95.93782,5.471,5.313,4.954,3.529,13.45,15.779,374.71854,40.884792,1487.1323,256.0206,48.881813,61.385765,53.514206,88.51893,461.52988
1518095820,56.750732,61.000187,98.87482,97.40588,99.34436,97.8732,5.606,5.538,4.738,3.238,13.3,14.837,374.95746,40.917336,1484.5674,272.24948,48.68326,61.31118,53.47493,88.52835,461.57996
1518095880,57.479004,58.187172,99.37466,98.43884,95.12482,95.43837,5.413,5.313,5.4,3.45,13.25,14.95,374.56418,39.92723,1483.5732,304.50253,48.859985,61.344505,53.446087,88.481705,461.26996
1518095940,57.186962,60.56206,97.499016,98.9378,96.623955,94.62524,5.363,5.038,4.9,3.463,13.513,15.675,375.1457,39.346745,1479.5724,321.68686,48.811077,61.400047,53.439934,88.53118,461.46
1518096000,57.15567,59.062546,98.43683,97.96956,96.43715,95.25107,5.219,5.55,4.831,3.231,13.094,15.931,373.87314,39.27348,1470.2329,295.09485,48.700005,61.375053,53.39994,88.52694,461.15
1518096060,56.65686,58.75047,100.234215,97.99922,96.748886,94.373985,5.659,5.634,5.066,3.362,13.303,14.863,373.52765,40.494278,1485.6534,281.20337,48.890007,61.307213,53.424934,88.378494,461.24994
1518096120,57.188187,57.936817,97.81204,97.59332,96.250336,96.0939,5.85,4.913,4.737,3.037,13.087,13.825,373.43698,39.20021,1475.9152,302.21973,48.840027,61.333397,53.431187,88.52376,461.2199
1518096180,57.061802,59.061676,97.31221,98.43884,95.37701,95.37441,5.475,5.563,5.213,3.6,13.375,14.713,373.4161,40.832222,1464.2317,282.00183,48.9,61.30007,53.55917,88.53118,461.0599
1518096240,57.09309,58.271202,95.469376,96.250206,97.18906,95.28305,5.787,5.675,5.287,3.644,14.013,15.319,374.9934,39.279583,1474.9088,314.68484,48.833363,61.34173,53.571335,88.7376,460.78995
1518096300,56.688152,59.000824,98.438095,97.624344,95.68525,95.74901,5.7,5.813,4.65,3.625,14.013,15.212,374.30972,39.835182,1485.905,260.75003,48.847847,61.31257,53.410465,88.78709,461.15
1518096360,56.875896,59.061676,97.37532,97.624344,97.123665,98.247795,5.463,5.538,5.325,3.188,13.513,14.175,374.73843,39.853367,1455.9108,283.81036,48.68333,61.34006,53.5999,88.75598,460.70004
1518096420,56.50041,56.999725,98.248764,96.437645,96.81077,96.2515,5.162,5.1,4.537,3.375,13.725,14.688,374.1668,40.006134,1429.2548,258.3751,48.80004,61.30007,53.57907,88.75089,460.77994
1518096480,56.813316,59.061676,97.93826,96.18683,97.68877,98.3757,5.313,5.825,5.075,3.338,13.038,15.288,373.83276,37.692616,1481.2415,243.19034,48.80004,61.30007,53.5999,88.73195,461
1518096540,57.186962,58.50012,98.81171,96.06277,97.310486,95.37441,5.212,5.425,5.263,3.562,13.762,14.7,373.39703,38.0029,1472.2334,308.68604,48.80004,61.365273,53.5999,88.75372,460.79996
1518096600,57.0618,58.938232,97.56212,96.7505,95.687584,96.251495,5.65,5.838,4.56,3.431,13.731,14.35,373.76758,36.447666,1473.9025,247.28171,48.80004,61.35006,53.466595,88.75316,460.4199
1518096660,57.562447,59.000824,97.62524,95.250946,97.24976,96.74943,5.225,5.2,4.838,3.475,13.762,14.525,374.1668,36.000893,1476.5779,247.49667,48.80004,61.375053,53.478874,88.75598,460.40988
1518096720,57.211994,59.687557,97.62524,96.68848,97.18905,96.68548,5.75,5.237,4.588,3.375,13.525,15.225,374.41153,36.489033,1469.5824,294.37482,48.80004,61.30007,53.464214,89.256485,460.2699
1518096780,57.93793,59.56238,99.12473,94.501175,95.998146,96.498184,5.463,5.387,5.95,3.875,13.913,14.475,374.13754,35.861248,1474.2461,319.43475,48.80004,61.37843,53.449932,89.00058,460.7601
1518096840,57.374702,60.188274,96.37565,96.31358,97.00224,95.12317,5.638,5.275,4.725,3.562,14.237,14.613,373.91803,45.887142,1501.123,264.05997,48.80004,61.314774,53.39994,88.949684,460.77994
1518096900,56.688152,58.437527,99.12473,97.624344,97.68877,95.56171,5.55,5.744,5.263,3.844,13.731,14.612,373.69855,44.879196,1525.9136,269.5606,48.80004,61.364502,53.414223,88.97513,460.4199
1518096960,56.85442,59.03125,99.18785,96.37427,97.81252,96.6261,5.494,5.763,4.813,3.487,13.669,15.619,373.47903,45.945,1498.5703,328.12247,48.80004,61.39005,53.54991,88.96618,460.31998
1518097020,56.844604,58.406235,97.280655,97.59332,96.99991,95.9066,5.369,5.425,5.4,3.619,13.619,15.2,373.25955,44.401897,1498.5703,303.59485,48.80004,61.309162,53.57134,88.98079,460.44992
1518097080,57.218254,59.188156,98.28032,98.28107,97.18672,97.06235,5.819,5.494,5.019,3.375,13.656,15.444,373.58295,39.56654,1478.4065,301.1278,48.80004,61.35006,53.546577,88.97513,459.96994
1518097140,57.87535,58.719177,97.59367,95.780914,97.56267,94.74857,5.588,5.144,5.287,3.5,14.025,16.594,373.93976,39.78634,1482.0759,307.59406,48.80004,61.347885,53.449932,89.03734,459.88
1518097200,57.374702,58.875645,97.93826,97.063354,95.31162,93.93544,5.9,5.575,5.112,3.475,13.513,16.463,373.6154,38.36947,1472.4053,312.3133,48.80004,61.386894,53.46104,89.09955,460.18
1518097260,57.374702,58.625294,96.499344,97.12539,97.62338,97.8732,5.55,5.387,4.962,3.188,14.388,14.713,373.29102,39.916943,1475.2524,289.87744,48.80004,61.370644,53.34113,89.12499,460.22003
1518097320,58.041622,59.499794,97.333244,96.54194,96.665985,97.99959,5.937,5.225,5.308,3.796,13.804,15.196,373.85056,39.493275,1475.5715,299.76852,48.80004,61.383385,53.48118,89.11227,459.84998
1518097380,56.437828,59.312027,97.563385,95.906334,96.87381,99.0929,5.213,5.213,5.238,3.594,13.875,14.938,373.36398,38.491657,1480.2473,290.78168,48.80004,61.35006,53.579903,89.12216,459.80994
1518097440,56.782024,59.18685,99.37466,96.34325,97.282455,97.62424,5.307,5.275,4.813,3.631,13.525,14.275,374.1872,36.996166,1470.0734,313.25165,48.80004,61.35006,53.449932,89.41554,459.90002
1518097500,57.499866,58.500114,99.03007,97.12538,99.24862,98.937584,5.844,5.769,5.6,3.887,14.163,15.144,374.23972,37.73697,1479.9038,249.4997,48.80004,61.35006,53.54991,89.36536,459.91003
1518097560,58.00051,59.765797,97.40561,97.08404,99.59188,97.10803,5.844,6.012,5.225,3.644,13.825,15.375,374.86453,36.041573,1472.7366,288.18835,48.80004,61.35006,53.469162,89.45018,459.75003
1518097620,57.562447,57.936817,97.31221,97.063354,98.00167,98.68634,5.6,5.387,4.788,3.537,14.2,15.663,373.95828,38.0029,1471.9143,305.06213,48.80004,61.400047,53.499924,89.40635,459.44006
1518097680,56.936638,58.437527,99.81137,96.437645,97.68877,97.03038,5.162,4.9,5.063,3.425,14.812,15.438,373.43698,36.173176,1469.5824,322.06223,48.804905,61.330063,53.499924,89.39363,459.48993
1518097740,56.813316,58.625294,96.18632,96.18683,100.62633,99.87406,6.062,5.675,5.362,3.713,14.25,15.95,373.76935,37.132587,1475.5715,317.3123,48.80977,61.356197,53.449932,89.362526,459.55
1518097800,57.625027,59.656265,99.43777,96.656105,97.373535,97.34558,5.331,5.481,4.875,3.625,14.187,17.062,374.43378,36.919746,1471.5707,317.50342,48.814632,61.35269,53.48564,89.587326,459.51996
1518097860,57.594658,59.03125,98.719574,95.375015,98.84465,96.56213,5.631,5.094,5.481,3.856,14.156,15.338,374.1505,37.797752,1477.9155,268.77917,48.8195,61.341923,53.43327,89.65307,459.18994
1518097920,56.92237,59.12513,96.28224,97.37621,100.34378,98.12674,5.481,5.463,5.194,3.55,13.831,14.931,373.90622,36.7331,1475.7434,233.59497,48.824364,61.370056,53.47493,89.54774,459.20996
1518097980,57.395565,59.45807,98.60387,96.04118,100.33211,99.47816,6.054,5.467,5.079,3.638,13.845,16.342,373.66193,36.42536,1468.6825,305.12357,48.829227,61.338524,53.43327,89.55999,459.1499
1518098040,56.312668,59.437206,97.62524,95.499084,98.74891,97.43923,5.275,5.063,5.512,3.875,13.712,14.862,373.41763,37.399532,1490.2495,282.50006,48.83409,61.313957,53.458755,89.53784,459.09003
1518098100,57.687607,59.02053,101.75012,97.187416,98.18848,97.31132,5.45,5.725,5.075,3.862,14.15,15.65,374.1668,35.02337,1464.5753,285.1275,48.838955,61.398586,53.499924,89.50674,458.93002
1518098160,56.562992,59.31203,99.37466,95.7499,99.561516,97.74986,5.9,5.775,5.213,3.612,13.85,15.675,373.571,36.314697,1476.5779,214.43834,48.84382,61.381046,53.43327,89.561874,458.96005
1518098220,57.75019,58.875645,97.562126,96.31358,98.24919,96.56213,5.609,5.103,5.241,3.391,14.047,15.275,374.0945,34.930122,1464.2317,305.56036,48.848682,61.363506,53.424934,89.75557,458.8499
1518098280,57.312122,59.062542,98.686745,97.59467,101.84526,98.59269,6.038,5.769,6.069,3.944,13.644,15.813,373.7609,34.437244,1463.4094,274.46747,48.853546,61.345966,53.374947,89.75275,458.96005
1518098340,57.999596,59.37462,99.37465,96.49968,99.4074,97.530594,5.775,5.787,5.363,3.694,14.375,15.444,373.42725,35.378834,1474.4056,250.90556,48.858414,61.328426,53.45993,89.709625,458.69995
1518098400,57.87535,58.53141,94.62496,96.00073,99.783356,97.311325,5.337,5.475,5.419,3.787,14.387,15.131,374.10535,33.345966,1462.9062,269.37634,48.863277,61.310886,53.319958,89.80647,458.61002
1518098460,58.156044,58.281055,96.124466,94.843704,98.77927,100.96814,5.925,5.444,5.462,4.212,14.075,16.344,373.49075,34.407936,1469.5825,301.62598,48.86814,61.450035,53.424934,89.74072,458.6799
1518098520,57.124382,59.56238,94.62623,94.188324,100.187325,98.12445,5.025,5,5.312,3.425,13.712,15.888,374.09604,35.02337,1471.5707,254.62839,48.873005,61.32271,53.357094,89.71881,458.61984
1518098580,56.688152,60.250862,98.18818,95.499084,100.00052,99.24822,5.45,5.462,4.812,3.6,14.137,15.362,373.81927,35.280613,1473.5834,216.75186,48.87787,61.382427,53.41105,89.93089,458.45
1518098640,56.625572,59.56238,98.68802,97.187416,99.74834,95.56171,5.987,5.85,5.4,3.788,14.187,15.525,375.04266,35.61838,1476.5779,224.25209,48.882732,61.359444,53.29996,90.00017,458.36993
1518098700,57.09401,59.03125,97.343765,94.81268,101.219444,96.968704,5.762,5.438,5.025,3.737,13.925,15.556,374.58633,36.95393,1475.2402,303.9702,48.887596,61.33646,53.342808,90.037636,458.20993
1518098760,57.405994,59.312027,97.40561,95.87532,99.50081,97.71788,5.606,5.525,5.925,3.981,14.456,16.306,374.67108,37.03116,1480.2351,259.25204,48.892464,61.313477,53.339954,90.01666,458.35007
1518098820,58.40545,59.344193,98.71831,95.156555,96.9065,100.56386,5.819,5.387,5.188,3.444,14.756,15.519,374.1038,36.375355,1476.4183,290.1538,48.897327,61.395306,53.29996,90.02067,458.23996
1518098880,58.000515,58.875645,95.93639,94.5632,98.688194,97.43923,6.05,5.55,5.6,3.937,14.225,15.188,373.68375,36.977173,1474.5652,256.06152,48.88929,61.38294,53.29996,90.24618,458.19992
1518098940,57.687607,58.875645,97.748924,97.063354,99.50081,96.74943,5.937,5.438,5.75,4.163,13.712,15.362,373.2637,38.0029,1473.9025,310.37167,48.83331,61.37057,53.43327,89.96906,458.14
1518099000,57.249542,58.37494,102.9366,97.31148,99.87443,99.93802,5.6,5.063,5.763,3.913,14.662,16.037,373.25858,37.900326,1476.897,216.69044,48.9,61.3582,53.366615,90.00582,458.06995
1518099060,56.375248,59.18685,97.1254,96.00073,98.18848,99.750725,5.225,5.237,4.975,3.463,14.187,16.025,373.44354,37.520203,1474.5652,305.25327,48.883343,61.345833,53.29996,90.02703,457.97
1518099120,58.43674,59.000824,98.87482,97.24945,97.87558,98.43965,5.25,4.95,5.45,3.425,13.063,16.325,373.95056,37.490036,1473.2397,296.37442,48.69992,61.333466,53.29996,90.325356,457.93997
1518099180,56.999218,58.124584,99.06162,95.7499,97.18905,97.31132,6,5.663,5.342,3.612,13.75,15.288,375.1457,38.39856,1482.9105,233.56085,48.784233,61.3211,53.39994,90.30556,457.8799
1518099240,56.187504,58.813057,95.749596,94.68728,99.187904,99.499466,5.4,4.713,5.475,4.1,14.325,15.7,374.14536,38.43735,1482.5669,229.2477,48.840027,61.30873,53.499924,90.281525,457.60995
1518099300,57.171318,58.155876,98.99979,97.59333,101.78221,97.87549,5.787,5.919,5.263,3.875,14.7,17.319,373.71603,39.46628,1479.241,308.81226,48.85002,61.370964,53.47493,90.28247,457.78998
1518099360,58.125675,58.68788,99.43777,97.12539,101.06066,98.311745,5.65,5.575,5.012,2.9,14.675,16.375,373.2867,38.18063,1479.916,265.99817,48.69992,61.373188,53.349953,90.281525,457.64
1518099420,57.625027,57.936817,96.499344,96.124794,99.1272,100.18926,5.6,5.337,5.887,4.163,14.337,17.1,373.41403,38.90522,1484.8987,279.12186,48.709763,61.370056,53.42494,90.28718,457.56992
1518099480,57.374702,60.12568,96.37565,96.62374,99.314,100.99783,5.712,5.387,5.6,4.025,14.913,15.337,373.77756,36.977173,1462.2435,294.56592,48.742794,61.371048,53.42851,90.28718,457.52005
1518099540,56.782024,58.844353,96.68741,95.593475,98.71855,98.0605,5.556,4.981,5.619,3.831,14.162,16.4,373.4931,37.797752,1479.5724,256.78156,48.88493,61.325256,53.414227,90.277985,457.32
1518099600,57.7189,59.12513,96.06262,94.43735,100.37414,98.624664,5.762,5.469,5.775,3.831,14.356,15.75,374.65625,37.18232,1477.4124,275.5014,48.866478,61.33596,53.40179,90.60317,457.44998
1518099660,56.40654,58.75047,94.53156,96.12614,99.97017,97.436935,5.462,5.687,5.85,4.05,14.594,16.187,374.30664,38.56883,1475.412,302.6872,48.848022,61.393154,53.44539,90.57136,457.36005
1518224940,83.62427,83.00099,153.06174,149.6273,87.685074,85.56234,5.712,5.188,3.575,2.262,10.612,10.124,376.60977,34.118565,1470.5815,298.00095,37.699875,46.37999,40.00015,84.3192,469.91003
1518225000,79.62606,79.50163,145.06339,145.50137,84.12686,86.62683,5.838,4.763,3.775,2.8,9.8,9.788,373.40942,34.51089,1468.9102,205.61853,38.82993,48.0001,40.70012,84.4565,469.8499
1518225060,76.2488,75.998955,139.93935,142.1887,85.500885,86.68979,5.45,5.188,4,2.413,10.612,11.001,373.19125,34.392498,1453.8959,268.69318,39.633274,49.799843,41.599876,83.52498,469.86984
1518225120,75.62468,73.00045,140.25168,138.25253,86.688774,86.437965,5.075,5.112,3.775,1.887,9.887,10.501,376.38342,36.00125,1477.5681,250.93524,40.0999,51.233555,42.480072,83.67485,469.74008
1518225180,73.890114,72.43823,134.73358,135.28279,85.20254,85.20322,5.297,5.016,3.65,2.569,9.407,10.615,375.63388,33.50919,1463.1635,293.34875,40.77499,52.36014,43.175034,84.398346,469.7499
1518225240,72.65611,70.49948,133.3757,132.28052,84.71808,84.92422,5.5,5.05,4.012,2.631,9.419,9.888,373.68213,33.142696,1458.4753,292.9666,41.333313,53.214176,43.90004,84.13747,469.6499
1518225300,71.71834,69.499435,134.93732,132.62479,86.3439,86.68692,5.687,5.594,4.087,2.406,10.463,10.831,374.10287,32.50749,1453.2383,294.0302,41.790096,53.933414,44.533405,83.684494,469.61002
1518225360,71.187675,69.282166,129.8133,130.31242,87.40863,82.50049,5.387,5.229,4.206,2.769,9.638,10.568,375.8793,33.6395,1466.4033,268.21262,42.18008,54.58315,45.14289,84.12535,469.54007
1518225420,68.62622,66.37654,127.812485,126.74764,83.623245,83.50202,6.025,4.912,3.763,2.9,9.725,10.238,374.8197,31.397196,1456.2521,303.1219,42.578655,55.100082,45.757236,84.250534,469.67014
1518225480,69.18699,68.436356,127.812485,126.49824,85.37498,84.12393,5.587,5.062,3.913,2.562,10.025,10.826,374.23007,32.36757,1452.5807,263.74554,42.899933,55.415337,46.200195,83.95035,469.5499
1518225540,68.34425,65.96855,124.68683,126.15396,87.156815,86.06311,5.9,5.275,3.975,2.525,10.3,10.837,375.7975,33.780666,1459.5674,257.31674,43.27773,55.8802,46.74997,83.94698,469.56
1518225600,65.74954,65.155914,124.3135,123.719604,86.18789,86.56102,5.694,5.119,4.294,2.731,9.919,11.143,375.06647,34.339878,1470.7322,254.62233,43.61764,56.180126,47.150017,83.89718,469.39005
1518225660,66.46872,64.25038,124.533104,121.718994,86.625824,86.00015,5.144,4.85,4.475,2.687,10.106,11.963,374.79483,33.893135,1467.0745,230.21497,43.875023,56.35005,47.679863,83.93756,469.49005
1518225720,65.87627,64.25039,123.15694,122.56207,86.12494,87.25065,5.556,5.487,4.369,2.731,10.437,12.219,374.25735,34.818718,1462.7456,252.8497,44.27149,56.61106,47.999947,83.940254,469.32993
1518225780,64.62485,63.656662,121.21713,121.06296,83.25099,85.09305,5.219,5.1,4.158,2.769,10.225,11.125,374.71716,35.557014,1471.2527,266.62115,44.429996,56.864548,48.411297,83.91872,469.31
1518225840,64.43793,63.188972,125.49935,121.56447,88.435036,87.25065,5.225,5.375,4.15,2.85,10.212,11.738,375.02756,35.023933,1471.8966,225.50366,44.72007,57.033268,48.799812,83.979965,469.34988
1518225900,63.750435,62.68811,118.81372,118.06204,87.12672,87.58602,4.937,5.525,4.162,2.637,10.462,11.525,374.57565,35.779133,1464.91,304.0043,44.899956,57.20389,49.10019,83.91939,469.17007
1518225960,63.43679,62.873863,118.37451,120.93555,86.623085,86.24911,4.775,4.75,4.188,2.887,10.5,11.774,374.29645,34.934708,1470.9103,273.05786,45.141727,57.351852,49.333363,83.94362,469.27008
1518226020,64.00072,61.87546,119.68724,118.18674,86.12494,85.814156,5.987,4.475,4.35,2.7,10.312,11.438,374.25015,35.512592,1467.2389,309.75555,45.50009,57.557667,49.64997,83.955734,469.2201
1518226080,64.00072,62.873863,119.43836,117.68794,88.62663,86.68979,6.137,5.713,4.238,2.55,11.375,11.487,374.91156,34.806877,1462.2524,313.86807,45.633343,57.70343,49.77791,83.94362,469.15015
1518226140,62.188538,62.68811,117.06179,116.25119,86.562874,86.437965,5.188,5.3,4.188,2.75,10.963,12.025,373.25458,32.21432,1467.8965,245.31003,45.75,57.83151,49.922077,83.92814,468.99985
1518226200,62.21863,62.124237,117.57785,115.2807,86.3439,86.56102,5.206,4.944,4.081,2.266,9.931,12.05,373.9112,34.86192,1046.7693,235.80864,45.974243,57.949883,50.19353,83.925446,469.02008
1518226260,62.28041,61.979397,115.8125,116.25119,84.53195,87.31074,5.238,4.881,4.031,2.506,10.656,11.319,373.97665,33.50919,1463.5813,262.91043,46.047062,57.925697,50.349937,83.89987,469.09985
1518226320,60.718513,60.71952,114.21917,114.31292,83.59314,84.90704,5.262,5.294,3.956,2.781,10.188,10.524,374.61392,34.930653,1470.0747,252.31393,46.208244,58.23605,50.585556,84.128044,468.84
1518226380,62.061806,61.31159,114.93897,113.06322,82.68716,86.312065,4.975,5.237,4.05,3.137,11.025,10.326,374.87704,33.292007,1426.5797,278.30487,46.41029,58.37381,50.599792,84.09978,468.95996
1518226440,62.876022,60.376213,114.626656,112.68912,88.93867,88.68715,4.925,5.062,4.062,2.65,10.8,10.85,374.25433,34.567894,1457.5673,281.6926,46.445465,58.42874,51.099968,84.144196,468.8299
1518226500,61.811527,61.62338,113.49937,113.75177,87.75077,87.81151,5.313,4.562,3.913,2.775,11.037,10.799,374.60284,31.303328,1460.2523,262.24863,46.60004,58.43558,51.000072,84.09978,468.77005
1518226560,61.938248,61.125843,110.249275,109.93488,87.87667,86.75274,5.35,5.563,3.863,2.738,10.55,11.326,374.95135,33.606922,1452.9095,295.30652,46.73134,58.58899,51.01038,84.10705,468.79
1518226620,62.93622,61.18886,114.56322,113.24755,84.31299,87.502464,5.313,5.388,4.15,2.7,10.758,11.5,374.02707,33.02053,1456.9097,297.9379,46.74856,58.723305,51.192394,84.11862,468.69
1518226680,61.124035,60.435917,116.68602,111.127655,86.18515,87.101845,5.112,5.45,4.1,2.788,10.212,11.537,373.62906,35.023933,1470.2527,255.18958,46.875854,58.869377,51.300224,84.11189,468.85013
1518226740,62.031708,59.96989,114.99998,109.8129,86.53276,87.40517,5.563,4.706,4.05,2.7,10.55,10.569,373.23105,34.11186,1462.581,279.84116,47.016724,58.951065,51.29999,84.11862,468.74
1518226800,59.45442,61.140762,110.20413,111.9992,88.23523,85.595245,5.2,5.15,4.109,2.825,10.506,11.074,373.5355,34.977295,1470.3965,299.50964,47.13158,59.048397,51.3113,84.07986,468.67987
1518226860,62.375458,61.43763,111.75232,110.49873,89.56272,86.75274,5.7,5.15,4.1,3.038,10.55,10.288,374.08807,33.125244,1459.5674,292.56482,47.15484,59.032776,51.47198,84.237076,468.65012
1518226920,59.375217,59.74931,109.873505,109.18669,86.502655,86.80997,4.862,5.375,4.288,3.137,10.263,11.012,373.88425,35.43115,1469.5677,247.87839,47.25673,59.1463,51.439938,84.237076,468.6001
1518226980,60.604458,61.37461,108.396484,109.4162,89.3328,89.20795,5.346,5.483,4.242,2.92,10.792,11.046,373.68042,35.2194,1464.6816,276.41928,47.233925,59.24729,51.474983,84.24515,468.5501
1518227040,60.062702,60.62499,112.81129,110.748146,89.06457,90.3125,4.913,4.712,3.9,2.688,10.062,10.9,373.4766,35.708057,1464.2524,300.44324,47.33885,59.299812,51.500015,84.23169,468.52005
1518227100,60.12607,61.248566,109.56119,107.25113,88.374825,87.18769,5.737,4.813,4.138,2.788,10.637,10.925,373.2728,33.411457,1461.8962,271.05673,47.491413,59.199852,51.600143,84.23169,468.45993
1518227160,59.49877,60.843903,111.96948,109.37373,86.625824,87.12474,6.244,5.325,4.469,3.156,10.581,11.532,373.88315,34.961746,1444.9092,276.83948,47.480618,59.473427,51.560963,84.40063,468.49
1518227220,60.156166,60.561962,109.18787,110.68579,88.719696,88.22071,5.363,5.438,4.044,3.138,10.581,11.031,373.32214,36.05862,1471.9104,278.3758,47.50811,59.496933,51.666588,84.2189,468.4001
1518227280,58.99979,59.40601,110.74948,107.53035,87.81372,88.907486,5.144,5.225,4.1,2.925,10.575,10.994,374.53418,34.213867,1464.91,262.6268,47.583138,59.527473,51.749985,84.23438,468.3501
1518227340,59.96766,59.624928,108.87554,105.84419,85.71985,90.7818,5.712,5.619,4,2.863,10.431,11.143,375.04602,35.121666,1465.5676,288.00323,47.64043,59.62516,51.70004,84.531204,468.35992
1518227400,60.71772,59.96823,108.96826,107.655045,88.0929,87.65413,5.094,4.875,4.144,3.031,11.088,10.732,374.92963,34.265522,1467.5676,262.91043,47.65002,59.53079,51.78563,84.50657,468.23996
1518227460,59.99934,59.374504,107.62382,107.560165,88.81276,86.46086,5.5,5.508,4.062,2.975,10.8,10.326,374.58875,35.703808,1461.2386,284.62335,47.654564,59.66681,51.799934,84.52515,468.32004
1518227520,58.87464,59.311478,106.87717,105.68967,90.186775,87.12474,5.6,5.188,3.962,2.587,10.65,11.001,374.42706,36.97654,1469.239,303.81522,47.790836,59.733448,51.85,84.52515,468.2099
1518227580,59.250072,59.249287,106.93817,106.65474,89.03172,89.59139,5.425,5.144,4.219,3.019,11.156,11.2,374.38086,34.36724,1467.9102,224.8734,47.74837,59.82447,51.85,84.52178,468.17984
1518227640,59.47976,59.751526,105.47823,104.85473,86.978905,87.76955,5.138,4.9,4.146,2.654,11.054,11.684,374.86142,33.50919,1480.1344,295.0859,47.880325,59.828648,51.88894,84.62073,468.12985
1518227700,58.99979,59.56357,106.125656,106.00142,88.90582,90.9077,5.613,5.55,4.288,3.081,10.875,11.782,375.0427,34.974285,1435.7444,272.8136,47.821392,59.960464,51.811058,84.51236,468.1099
1518227760,59.50036,60.688004,104.59332,104.906235,90.68766,88.53262,5.269,5.462,4.3,2.981,10.925,12.269,374.43378,33.88926,1462.9099,275.09045,47.87507,59.868282,51.817604,84.517075,468.12985
1518227820,58.592678,59.593414,105.53273,103.96828,90.71777,90.000595,5.331,5.137,4.292,2.763,10.912,11.775,375.0596,33.97213,1465.5813,272.49847,47.912033,59.812233,51.85,84.50294,468.08997
1518227880,59.655598,59.873695,104.96908,105.09329,87.780876,90.24954,5.525,5.263,4.556,2.937,11.094,12.319,374.36612,31.750116,1461.7456,298.37122,47.951744,59.963024,51.77991,84.52784,467.88992
1518227940,58.686142,58.2965,105.43756,105.49991,88.87571,87.905945,4.969,5.094,4.156,2.913,11.062,12.3,374.6295,32.750507,1463.0743,279.69147,47.991455,59.903046,51.866688,84.51236,467.97
1518228000,57.813316,58.99969,102.79259,103.31496,88.314606,89.00191,4.525,5.15,4.288,2.938,10.988,12.274,374.89285,33.02053,1465.1201,300.63232,47.97864,60.067837,51.900063,84.531876,467.88992
1518228060,59.59382,59.65644,105.09352,105.49991,90.720505,90.28102,4.95,4.906,4.195,2.887,11.481,12,374.1671,34.730766,1472.5679,304.8709,48.001007,60.059982,51.81466,84.52515,467.87
1518228120,57.93687,60.376213,108.56078,104.43726,88.06279,89.31096,5.688,5.05,4.057,2.925,10.988,11.449,373.9902,31.994446,1452.2521,300.0651,47.90012,60.173935,51.799934,84.5063,467.87982
1518228180,58.906326,58.999687,105.56201,102.938156,90.249725,92.96802,4.994,5.056,4.475,2.994,11.625,12.081,373.81332,33.802383,1464.2319,302.99585,48.050026,60.293884,51.87225,84.66851,467.80005
1518228240,57.59313,59.96989,104.24928,102.84598,90.186775,88.501144,5.069,5.294,4.544,2.988,11.05,12.594,373.63644,33.47865,1462.5812,299.4348,48.065838,60.267895,51.85,84.50967,467.82983
1518228300,58.500805,60.376213,103.12443,102.436646,91.37467,89.93478,5.163,6.25,4.5,2.95,10.9,12.326,373.45953,34.426937,1469.5677,279.2503,48.14174,60.387848,51.820232,84.5229,467.7301
1518228360,58.31388,58.873642,104.0614,102.56134,90.5645,93.31139,5.313,5.325,4.387,3.038,11.2,12.162,373.28265,34.415222,1469.5677,218.74399,48.11998,60.27468,51.860012,84.49688,467.60986
1518228420,58.187157,59.374504,105.310684,103.564354,89.93497,89.00191,5.124,5.137,4.437,3.125,10.55,11.913,374.11035,33.099773,1465.2388,288.56256,48.105286,60.224285,51.900063,84.58707,467.61996
1518228480,56.938904,59.16664,103.43675,101.49868,88.99888,89.18505,5.025,4.588,4.25,2.863,10.663,12.375,373.4837,34.681904,1448.2518,277.7534,48.16882,60.42438,51.870026,84.51842,467.5899
1518228540,57.81173,59.827263,102.90727,101.68573,90.528915,89.62286,5.344,5.263,4.231,3.144,11.144,12.469,374.4406,33.936768,1460.4031,300.7505,48.232353,60.506176,51.799934,84.73717,467.4899
1518228600,57.656487,58.188698,103.34403,102.40683,88.87572,90.060684,5.456,5.2,4.031,3.256,10.95,11.981,374.22406,34.818718,1472.0747,244.87672,48.29589,60.587975,51.793262,84.91553,467.53992
1518228660,57.59471,59.53206,102.46807,101.81314,91.28161,89.47121,5.756,5.387,4.25,3.487,11.194,11.594,374.8385,32.6785,1460.581,290.091,48.23076,60.575134,51.860012,84.76375,467.4399
1518228720,57.34443,58.999687,103.34403,101.09206,90.49881,89.78025,4.781,4.713,4.119,3.181,11.231,12.825,374.12134,34.339878,1374.4131,282.77982,48.220917,60.472393,51.860012,84.73111,467.3899
1518228780,57.53135,58.50049,102.78039,101.59357,88.34471,90.060684,5.575,5.306,4.37,3.156,11.469,12.1,373.95816,34.562195,1486.5685,246.97237,48.265892,60.440147,51.81996,84.749954,467.4399
1518228840,57.54296,58.352886,100.10532,101.478806,91.27066,93.794044,5.067,5.137,4.204,3.029,10.95,11.621,373.79498,36.54985,1475.4675,256.87555,48.310863,60.4079,51.78173,84.72662,467.38007
1518228900,58.25052,59.18875,97.751526,99.87759,88.87298,89.18505,5.175,5.725,4.487,3.137,10.813,12.124,373.6318,35.379322,1462.2524,303.7522,48.35584,60.53858,51.88643,84.743225,467.3899
1518228960,57.37611,57.93827,101.62627,100.43603,88.99888,89.75163,5.35,4.963,4.413,3.188,10.9,12.675,373.46866,34.76741,1475.568,269.68588,48.33335,60.634907,51.74431,84.76207,467.3399
1518229020,57.324783,58.12623,100.25172,100.56073,89.91854,89.478836,5.246,4.7,4.363,2.979,10.729,11.758,373.30548,35.84694,1474.3442,288.33673,48.32511,60.683273,51.80764,84.96623,467.30002
1518229080,57.936874,59.06271,100.406265,100.999886,92.28065,89.62573,5.481,5.606,4.3,2.988,11.187,12.125,374.3483,34.818718,1464.8964,304.72125,48.30706,60.618526,51.83331,84.953224,467.1
1518229140,58.624363,59.469032,101.74827,99.483154,93.873634,90.595795,5.575,5.406,4.175,2.937,11.812,12.294,375.04953,35.75692,1469.0746,300.81354,48.325977,60.69167,51.709824,84.84687,467.30984
1518229200,57.1876,59.469032,100.34282,101.06224,91.125595,91.751854,5.475,5.187,4.481,3.056,11.2,11.844,374.0459,36.586426,1474.5817,258.12036,48.34489,60.764812,51.900063,84.9815,467.09015
1518229260,57.499664,58.25006,105.59373,100.34386,89.90486,91.53152,5.206,4.919,4.244,3.125,11.338,12.212,373.8836,33.15084,1467.4581,244.81369,48.363808,60.600243,51.900063,84.86572,467.08005
1518229320,58.063595,58.376102,100.68929,100.87519,90.43858,93.68912,5.175,4.862,4.1,2.663,11.05,12.175,373.72134,35.023933,1470.2527,275.75226,48.382725,60.669163,51.799934,84.85629,466.96994
1518229380,56.812176,58.81394,99.31313,99.37337,91.50057,91.74899,5.438,4.838,3.95,3.087,11.513,12.337,373.55908,35.023933,1469.5677,221.24933,48.31678,60.637596,51.900063,84.86304,466.86008
1518229440,57.37611,58.81394,100.8113,98.87457,90.31268,94.747894,5.038,4.925,4.25,2.837,11.075,12.888,373.3968,35.241116,1472.5815,316.43643,48.400063,60.60603,51.78325,84.85629,466.96008
1518229500,57.749954,60.999794,100.31354,100.75048,90.4988,92.561676,5.938,5.763,4,3.075,10.787,12.413,373.23453,33.753517,1468.9102,235.06808,48.41307,60.769405,51.799934,84.86457,467.03003
1518229560,57.54085,58.59337,98.00041,98.49776,91.31172,94.28146,5.338,5.163,4.2,3.017,11.537,11.606,374.42313,36.109615,1475.9105,282.47253,48.426075,60.787464,51.675064,84.86235,466.86993
1518229620,56.873955,59.313137,99.57666,98.31343,90.46869,91.125175,5.337,5.306,3.956,3.331,11.644,12.006,374.78918,34.18441,1459.403,251.21886,48.439083,60.76793,51.70004,85.02187,466.79996
1518229680,57.478542,59.000793,101.14477,98.56372,90.81266,92.70666,5.383,5.329,4.342,2.796,11.263,12.234,374.75504,36.391365,1478.4631,247.94144,48.452087,60.748394,51.7719,84.99136,466.81992
1518229740,57.25096,58.875305,101.345665,98.438126,92.96765,92.09524,5.319,4.8,4.463,3.106,11.218,12.5,373.9925,35.093742,1458.896,289.27954,48.465096,60.728855,51.799934,84.988556,466.81992
1518229800,57.59471,58.56185,98.93737,98.20951,90.78346,93.3114,5.506,5.231,4.044,3.031,11.1,11.969,373.80246,35.92607,1474.2393,238.12491,48.478104,60.70932,51.88894,84.99136,466.7199
1518229860,57.906773,59.06271,101.0919,99.4059,93.750465,93.27992,5.237,5.312,4.419,3.218,11.356,12.244,373.61246,34.203064,1468.5814,249.96619,48.491108,60.728764,51.733337,84.98082,466.73
1518229920,57.312748,58.561855,99.18625,98.87457,92.250534,91.93785,5.275,5.763,4.3,3.137,11.538,12.85,373.42245,36.00125,1474.9105,319.8084,48.400063,60.883366,51.600143,84.98553,466.54013
1518229980,58.187157,58.687897,102.15575,101.875496,91.84271,91.90638,5.357,5.625,4.225,2.875,11.475,12.925,373.23242,34.75626,1466.2526,236.50197,48.44289,60.848698,51.600143,85.00303,466.59995
1518230040,56.9991,58.498837,99.37657,96.499855,92.81438,94.43884,4.925,5.25,4.233,2.85,11.138,12.875,373.8059,35.642902,1469.8965,256.11923,48.400063,60.81403,51.633366,85.01918,466.51007
1518230100,57.813316,57.93827,100.43554,98.999275,96.31237,93.0653,5.263,5.188,4.35,3.238,11.025,12.025,373.2937,36.488895,1475.2393,275.31107,48.49286,60.900124,51.69981,84.969376,466.53983
1518230160,57.219284,57.90676,96.97072,97.53269,93.060715,94.15555,5.381,5.456,4.269,2.987,11.306,11.731,373.65146,36.488895,1468.9102,287.78262,48.423157,60.906876,51.76656,85.01021,466.48
1518257280,85.7501,84.749016,147.18619,147.06282,87.37305,85.12739,5.6,4.763,3.288,1.687,7.987,8.987,357.07455,33.99785,1289.5876,234.31174,37.80007,44.966557,40.499863,79.87561,473.27994
1518257340,81.500015,81.563095,144.71689,143.99956,85.81291,89.49982,5.463,5.575,3.769,2.381,9.831,10.062,376.51276,36.366985,1434.9087,255.09503,38.82993,47.119976,41.171352,84.25233,473.14987
1518257400,77.3735,76.49981,142.31104,139.12543,90.000656,84.43489,5.462,5.05,3.575,2.6,9.487,9.312,373.36975,37.6295,1459.8961,271.87607,39.659924,48.90021,41.959877,83.91266,473.14005
1518257460,75.87496,76.625854,136.00116,136.81035,91.56079,86.68979,5.762,5.237,3.663,1.875,10.175,11.137,374.41553,37.256382,1477.2393,220.25665,40.4428,50.400078,42.738403,83.475174,473.05997
1518257520,73.06323,72.75002,134.84216,132.84164,89.49976,87.030304,5.3,5.166,3.831,2.656,9.1,10.088,375.70938,40.690144,1490.2399,239.06245,40.962532,51.849968,43.32511,83.98469,473.04004
1518257580,73.688934,72.187805,131.75066,130.31514,85.435196,87.37656,5.5,4.813,3.9,2.6,10.163,10.288,375.09894,37.929333,1480.582,204.18466,41.411217,52.999977,44.09983,83.982285,472.84985
1518257640,69.750916,70.81128,128.74945,130.12538,85.00273,85.00147,5.6,5.338,3.813,2.512,9.538,10.476,374.38388,38.462536,909.5991,240.81934,41.97001,53.800133,44.74996,83.98132,473.04004
1518257700,69.93784,69.28217,131.21873,127.65578,87.030914,85.54326,5.825,4.929,4.042,2.463,9.692,10.625,374.5804,37.923695,1468.0746,282.28348,42.337532,54.566486,45.266598,83.975266,472.89
1518257760,68.062294,68.31363,123.435104,125.25125,86.623085,84.812614,5.362,4.925,3.962,2.712,9.825,10.651,375.07977,37.386974,1473.8967,289.38196,42.70006,55.155617,45.84286,84.30034,472.82007
1518257820,67.43817,66.49927,125.811676,121.998215,85.5611,82.93544,5.413,4.862,3.725,2.837,9.55,9.887,375.03986,38.979935,1486.5822,222.0687,43.090073,55.629864,46.471508,84.01901,472.70996
1518257880,67.5934,65.98514,126.43876,123.74943,86.3439,86.31206,5.494,5.5,4.256,2.438,10,10.062,374.9005,37.888615,1466.0745,272.4118,43.453312,56.05018,46.942875,84.00017,472.7299
1518257940,66.39109,64.65671,123.437546,122.06327,85.31476,86.06311,5.575,4.906,4.031,2.569,10.069,10.5,374.4802,38.735607,1485.404,223.47104,43.74991,56.35005,47.3888,83.990746,472.59
1518258000,65.07789,64.76451,121.60997,120.37576,84.71671,84.296104,5.785,5.475,3.925,2.616,10.041,10.391,375.0769,36.40284,1466.7457,274.39325,43.980022,56.673256,47.7888,83.97824,472.59
1518258060,64.813354,65.02987,120.18744,120.24971,85.84302,87.15622,5.444,4.788,3.987,2.669,9.881,10.431,374.52423,37.300568,1475.568,272.59302,44.325066,56.988026,48.100075,83.983,472.4799
1518258120,64.374565,63.938595,118.501396,119.1247,83.1853,85.19034,4.888,5.05,3.675,2.9,10.037,10.012,374.173,38.002625,1477.4037,245.96396,44.700085,57.18683,48.55451,84.028435,472.4001
1518258180,66.43703,62.999905,119.81412,118.18674,87.0008,86.99883,5.413,4.725,3.775,2.65,10.175,10.274,374.83585,38.51843,1478.075,275.06683,44.877747,57.3523,48.85544,83.98132,472.4099
1518258240,64.50129,63.374718,119.68724,116.435524,83.3769,85.24757,5.75,4.95,3.9,2.55,9.625,10.575,375.14304,37.601112,1474.2529,269.2447,45.119125,57.529877,49.06154,83.98132,472.32004
1518258300,64.563065,64.25038,119.3432,117.24879,86.65867,85.59381,5.175,5.131,3.969,2.806,10.362,11.713,374.01828,37.660595,1469.7458,274.83838,45.363556,57.523132,49.35005,84.00286,472.2501
1518258360,63.12472,64.28189,117.093506,115.78221,85.60899,84.99861,5.556,5.45,4.131,2.819,9.619,10.525,373.69815,38.097202,1475.4036,275.93347,45.50842,57.87264,49.599907,84.00017,472.2099
1518258420,63.09304,62.437687,114.96826,113.00087,88.908554,87.57973,5.129,5.325,4.044,2.756,10.362,10.769,373.378,37.59219,1477.2529,226.87453,45.757072,57.861988,49.766632,84.00196,472.23996
1518258480,62.56132,62.521164,116.564026,112.938515,86.623085,85.877106,5.025,4.75,4.2,2.637,9.875,10.037,373.96887,37.911457,1478.253,209.93591,45.913883,58.087322,49.899826,84.01901,472.1099
1518258540,61.56124,63.248676,111.49856,111.147545,87.75077,84.5608,4.825,5.525,3.725,2.95,9.887,11.088,373.38565,37.489582,1470.9103,296.06284,46.066658,58.285873,50.200207,83.98132,472.12003
1518258600,62.375458,63.062927,113.68968,114.434906,86.31106,87.37656,5.275,5.963,4.4,2.988,10.138,9.987,375.14304,37.617844,1478.9106,238.88126,46.271473,58.38127,50.3199,84.13747,472.02985
1518258660,61.310955,62.436028,116.812904,114.060814,88.87298,87.31361,5.55,5.15,4.15,2.887,10.65,10.326,374.31998,38.369118,1480.582,224.13284,46.38005,58.450157,50.555496,84.11862,471.90988
1518258720,62.375454,61.28174,111.46927,112.469536,86.22712,87.468124,5.219,5.394,3.843,2.847,10.331,10.813,374.60413,37.343,1466.5813,258.96335,46.42003,58.59101,50.649857,84.25323,471.92
1518258780,62.248734,61.43763,113.25049,111.75116,89.310905,86.93588,5.6,5.662,3.625,2.613,9.975,11.2,374.33862,38.336967,1481.5682,312.1821,46.566685,58.76821,50.719948,84.23438,471.98013
1518258840,61.56124,61.31159,109.12686,108.622826,87.75077,87.37656,5.637,4.912,4.012,2.892,10.75,10.913,374.49634,38.49128,1473.2393,301.56198,46.74659,58.81251,50.80005,84.237076,471.80005
1518258900,61.75133,61.125843,111.49856,110.748146,90.000656,88.435326,4.837,5.05,3.863,2.7,10.413,10.949,374.45016,37.19256,1469.5677,305.62726,46.810383,58.924408,50.99984,84.250534,471.60986
1518258960,60.499905,62.62509,110.81048,109.37645,88.00258,89.06487,5.313,5.4,4.162,2.75,10.512,10.987,373.98557,36.745552,1462.5812,291.99756,46.919968,59.03676,51.200096,84.250534,471.65988
1518259020,62.49901,60.75103,109.624626,110.065,90.43858,88.435326,5.225,5.662,4.45,2.85,10.65,11.151,373.71783,38.38505,1400.2498,252.0697,47.04348,59.127155,51.277973,84.212845,471.7599
1518259080,61.37432,61.87546,109.24886,108.12403,88.75254,88.49828,5.462,4.95,3.825,2.712,10.425,10.487,373.45007,38.219803,1480.582,212.69336,47.141262,59.037918,51.300224,84.23438,471.58994
1518259140,60.499905,61.87546,110.37615,110.12464,90.06087,86.62683,5.563,5.812,3.475,2.587,10.406,10.662,373.5185,37.660595,1473.2393,212.88243,47.212738,59.26649,51.370575,84.393234,471.41995
1518259200,60.31299,61.06282,110.68848,105.93907,89.74884,89.24801,6.137,5.487,4.3,3,10.312,10.913,374.94904,36.19631,1465.8964,301.18384,47.25456,59.37145,51.37497,84.393234,471.45987
1518259260,60.563274,61.87546,109.3123,107.001724,86.74899,89.00191,5.163,5.237,4,2.65,10.938,10.238,375.0218,39.79,1485.5684,272.25424,47.384544,59.446854,51.500015,84.38112,471.38992
1518259320,60.31299,61.14574,106.59413,105.7195,88.21881,88.65566,5.167,5.1,4.037,3.063,10.456,10.656,374.46848,38.301247,1478.4038,253.37753,47.445175,59.43644,51.51114,84.4215,471.3399
1518259380,60.390602,60.797466,106.468475,105.32913,93.15514,90.389755,6.038,5.363,3.962,2.631,10.925,10.812,374.80298,38.654163,1478.2347,285.22736,47.46663,59.486115,51.40012,84.3874,471.33008
1518259440,60.21953,60.56196,108.09474,107.43818,88.90582,89.78026,4.975,5.094,4.156,2.844,10.55,10.806,375.13745,38.784473,1477.2393,291.96606,47.50301,59.43985,51.611217,84.362274,471.33008
1518259500,59.8441,60.717857,106.87474,104.28274,86.78184,88.469666,5.394,5.244,3.694,2.775,10.531,9.725,373.97665,37.17688,1476.7461,240.6854,47.589912,59.525204,51.74285,84.54063,471.08987
1518259560,60.813553,61.06282,103.627075,105.31016,89.87475,90.74745,5.45,4.763,3.863,2.8,10.413,10.712,374.86255,38.979935,1472.5815,295.11743,47.6564,59.77581,51.74987,84.5063,471.21994
1518259620,59.99934,60.81405,110.37615,104.377625,92.93481,89.75163,5.8,5.475,4.2,2.4,10.65,11.187,374.42114,37.53622,1474.9105,300.44324,47.69999,59.76734,51.799934,84.581696,471.2101
1518259680,60.468224,61.87381,104.7202,105.280334,90.68766,89.43973,5.438,6.056,4.306,2.825,10.388,11.194,375.09793,37.29226,1470.9104,275.8783,47.74718,59.798897,51.733337,84.51236,470.9101
1518259740,60.06112,61.031307,108.34362,106.74962,90.81357,89.468346,5.069,5.387,3.819,2.606,10.575,11.475,374.48975,37.617844,1477.4037,280.06177,47.749954,59.7275,51.74272,84.52272,470.91992
1518259800,60.281307,60.18715,104.781204,103.561646,90.68766,91.093704,5.731,5.819,4.119,2.606,10.538,11.444,374.88568,38.589012,1471.239,293.56537,47.843746,59.87228,51.85,84.47198,470.93988
