时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1518259860,59.15661,61.09433,104.53232,104.00081,91.15845,91.062225,5.587,5.075,4.031,2.862,10.8,10.875,373.85886,38.328396,1488.4043,280.0066,47.807304,59.80564,51.866688,84.46861,470.83005
1518259920,59.061565,61.74942,104.31353,104.31256,90.186775,90.69022,5.75,6.113,3.8,2.917,10.612,11.537,373.95132,38.091473,1463.8962,288.43652,47.870586,59.950645,51.841164,84.51303,470.83987
1518259980,59.49877,61.18886,103.9394,102.81074,90.31268,91.25109,5.413,5.388,4.012,2.75,10.225,10.763,373.31793,40.299213,1482.582,287.38083,47.86577,59.957165,51.816624,84.53726,470.7199
1518260040,59.99934,60.999794,107.43837,101.81315,91.37467,89.93478,5.35,5.687,4.05,2.512,10.85,11.288,374.5304,39.39037,1481.5682,288.43652,47.916325,60.044106,51.87781,84.70688,470.59998
1518260100,59.625496,60.688007,101.06018,102.5017,89.185005,90.69022,5.063,5.15,4.2,2.85,10.563,11.312,374.35846,36.97654,1473.568,252.93637,47.997356,60.171364,51.900063,84.70015,470.68985
1518260160,59.90588,60.06276,104.0004,103.15502,91.09549,92.09238,5.331,5.362,4.319,2.812,10.506,11.412,374.14905,39.374584,1486.2533,246.86996,47.928448,60.195667,51.728416,84.674576,470.8101
1518260220,60.062706,60.968285,102.40707,102.29703,91.311714,91.99795,5.387,5.294,4.037,2.581,10.756,11.681,374.24228,37.1344,1484.0753,271.28522,48.022877,60.142803,51.824966,84.69409,470.59998
1518260280,59.31185,60.406067,104.02073,101.71826,90.123825,89.7173,5.168,5.231,3.856,2.937,10.65,11.75,374.53925,39.56627,1462.0149,257.65552,47.9834,60.163017,51.799934,84.70096,470.56006
1518260340,59.40531,60.0014,104.0614,102.81074,90.75062,90.62727,4.737,5.675,4.4,2.7,10.85,11.537,374.83618,37.123123,1468.4033,313.69476,48.039192,60.116882,51.799934,84.70015,470.31006
1518260400,58.87464,60.313194,103.31476,102.06254,90.252464,91.49718,4.925,5.1,4,2.65,11.187,11.826,375.13315,38.84032,1609.2449,280.49506,48.123055,60.27889,51.900063,84.70688,470.38
1518260460,59.375217,60.061104,101.250496,100.18663,92.064415,90.37545,4.876,5.175,3.863,3.137,10.887,11.438,373.26266,38.212048,1481.2395,246.25543,48.000057,60.218918,52.00019,84.70688,470.28
1518260520,58.894707,59.436417,100.87636,99.66614,91.20862,91.83484,5.409,5.179,4.038,3.046,10.888,11.746,375.09198,38.305927,1480.971,252.71576,48.11006,60.239906,51.966816,84.876945,470.11005
1518260580,58.37487,59.65644,104.81293,99.31102,92.59268,91.46857,5.231,5.394,3.937,2.837,10.725,11.957,374.69534,39.01658,1465.0745,286.81357,48.18558,60.370945,51.847054,84.89332,470.26004
1518260640,59.03147,59.99974,101.68726,100.24898,93.31253,91.500046,5.425,5.063,4.056,2.856,11.544,12.219,374.30795,37.79741,1462.4031,272.3409,48.261105,60.32409,51.844276,84.87218,470.0401
1518260700,58.500805,59.374504,102.25091,100.625786,93.37275,93.68912,4.837,4.95,4.487,3.025,10.55,11.875,374.81406,38.713394,1475.568,299.6239,48.09999,60.50417,51.900063,85.0811,469.97998
1518260760,59.061565,60.376213,101.56283,100.625786,91.75239,92.43577,5.575,4.813,3.925,2.5,10.612,12.025,373.697,37.36132,1473.2393,311.6306,48.224625,60.556572,51.96553,84.85629,470.01004
1518260820,59.248486,59.500546,103.373314,100.06192,92.250534,95.25152,5.263,5.875,4.062,3.238,11.475,12.075,373.8258,38.81705,1484.2533,216.12836,48.275723,60.569412,52.00019,84.86841,469.9999
1518260880,57.65649,60.374557,100.655136,99.99957,92.937546,93.50026,5.106,5.145,3.781,2.788,10.844,11.857,374.38858,37.06982,1456.074,292.47028,48.32682,60.57461,51.819313,85.109375,469.8499
1518260940,57.76579,59.59342,103.09271,97.689926,95.06152,93.9066,5.381,5.231,4.1,2.575,10.896,12.3,374.42606,38.301247,1482.1254,226.09454,48.37792,60.53305,51.842846,85.09995,469.96002
1518261000,58.188744,59.938377,103.936966,101.03241,92.922485,95.62638,5.159,5.463,4.35,2.856,11.213,12.181,374.60785,37.380756,1474.5818,218.21614,48.38672,60.52298,51.88671,85.0811,469.77997
1518261060,58.656044,60.07686,102.204544,100.28015,92.84175,94.92245,4.99,5.194,3.978,3.091,10.897,11.293,374.7273,38.677856,1483.5752,241.3078,48.30462,60.61072,51.846424,85.08716,469.77997
1518261120,57.09414,60.437576,99.40585,97.71974,91.84271,93.654785,5.556,5.369,4.075,2.804,11.163,11.382,374.47327,38.56109,1495.9114,278.4703,48.325367,60.659092,51.887547,84.9963,469.57013
1518261180,57.281063,60.094276,103.56119,98.031494,94.812454,93.03096,5.125,5.262,3.962,2.888,11.093,11.901,374.93518,38.0778,1475.2393,291.09943,48.34612,60.70746,51.69981,85.084465,469.59988
1518261240,59.31185,60.75103,100.87474,98.87457,93.750465,96.56211,5.038,5.1,4.55,2.938,11.15,12.7,374.35364,36.97654,1477.5681,239.11761,48.366867,60.755825,51.799934,85.068985,469.49005
1518261300,57.813316,60.0014,101.250496,98.62517,94.18839,98.12451,6.075,6.062,3.962,2.9,11.562,12.274,374.75504,37.622593,1477.8969,257.3798,48.387615,60.620235,51.69981,85.11879,469.46
1518261360,56.561893,60.0014,97.4392,99.189026,94.50043,93.62617,5.124,5.3,4.162,3.1,10.475,12.238,374.8197,38.67042,1483.5684,292.24966,48.350094,60.685394,51.799934,85.038025,469.44006
1518261420,57.186016,59.500546,98.31273,96.93902,93.876366,90.69022,5.163,5.525,3.863,2.988,11.275,11.487,374.561,37.284367,1476.9105,238.12491,48.310646,60.648373,51.876503,85.29379,469.31
1518261480,57.08358,60.291077,99.83367,98.5836,93.58441,95.10272,5.217,5.167,4.15,3.15,11.541,11.975,374.78134,39.800804,1482.1345,292.943,48.417027,60.61135,51.866688,85.295135,469.41
1518261540,58.093697,59.937553,99.250916,98.4205,95.74991,94.79654,5.122,5.281,4.275,3.044,11.282,12.088,374.8491,37.269707,1476.9105,254.1969,48.43553,60.796295,51.827244,85.301865,469.10995
1518261600,57.186016,58.75092,97.751526,97.68722,94.062485,93.00235,5.313,5.2,3.975,2.75,11.287,11.738,374.173,40.00602,1485.2396,285.31668,48.45404,60.7576,51.900063,85.32475,469.20996
1518261660,57.93687,58.498837,100.43554,97.62758,92.81438,93.0653,5.462,5.425,4.375,2.887,11.437,13.099,374.68497,38.108852,1477.8969,235.87167,48.472546,60.718906,51.900063,85.26822,469.14987
1518261720,57.186016,59.18875,99.31313,97.31311,95.3106,95.49762,5.075,5,4.25,2.738,11.587,11.687,374.8197,38.328396,1488.2535,233.38211,48.49105,60.800163,51.816624,85.30052,469.17007
1518261780,58.000233,58.873642,101.12362,98.43541,97.8123,95.749435,5.85,6.025,4.25,3.038,11.287,12.263,373.9725,37.07426,1467.2389,306.36783,48.412556,60.915684,51.831223,85.31264,469.00995
1518261840,57.62481,58.78077,98.93738,97.03119,93.0005,92.31272,5.369,5.075,4.175,2.719,11.013,12.337,373.7651,40.49468,1481.582,312.15845,48.426712,60.943974,51.87503,85.294754,468.89
1518261900,57.49967,59.796577,98.93859,99.750175,99.22053,97.15445,5.69,5.309,4.306,2.688,11.503,12.578,373.55768,38.03224,1470.7527,269.65436,48.412407,60.972263,51.824966,85.28941,468.92007
1518261960,57.155922,60.749367,99.12525,98.68752,95.59526,95.62352,5.75,5.662,4.169,2.906,11.257,12.637,373.35028,38.427544,1473.5679,304.12247,48.44089,60.950104,51.824966,85.29716,468.85013
1518262020,58.031914,59.875355,98.85928,96.68962,96.12352,97.72104,5.287,5.456,4.194,2.981,11.088,12.438,374.16287,38.42147,1475.2461,295.1253,48.469376,60.90358,51.860012,85.29716,468.75995
1518262080,57.594707,59.406013,98.15657,97.28059,96.28227,95.62638,5.332,5.187,4.1,3.025,11.625,11.718,373.5556,38.2922,1481.7327,263.9031,48.49786,60.91953,51.824966,85.30187,468.67987
1518262140,57.312748,59.06271,98.12728,97.87697,95.87444,98.18746,5.225,4.85,4.15,3.087,11.475,12.55,374.03998,38.735607,1478.253,260.94083,48.52635,60.935482,51.799934,85.41899,468.57004
1518262200,57.24938,58.060993,97.62465,96.74926,97.31415,94.62771,5.737,5.287,4.05,2.6,10.988,12.088,373.65997,40.33179,1486.5822,214.37935,48.554832,60.95143,51.900063,85.406876,468.47003
1518262260,57.24938,58.439125,97.936966,94.813705,95.94013,94.12408,6.287,6.2,3.775,3.137,11.187,11.788,373.27994,39.150948,1479.2394,286.56146,48.583317,60.96738,51.900063,85.3934,468.6001
1518262320,57.95192,59.936718,97,97.467636,98.96735,96.15577,5.363,5.544,4.319,2.956,11.506,11.837,373.27853,38.607628,1479.0751,257.4428,48.5,60.983334,51.860012,85.399796,468.52988
1518262380,57.656487,59.313137,98.281006,96.71944,96.81326,98.21895,5.869,5.094,4.044,2.7,11.337,12.906,373.66595,36.391365,1474.9105,266.69208,48.414337,60.999283,51.871456,85.42168,468.33997
1518262440,57.29611,59.532055,97.8989,97.09354,98.266655,97.092926,5.547,5.794,4.119,2.847,11.76,11.716,374.65802,35.268265,1465.7457,311.40607,48.450027,60.97509,51.714115,85.68248,468.43997
1518262500,57.781635,60.406067,99.686455,97.501526,97.626175,96.18725,5.119,5.356,4.362,2.956,11.375,12.506,374.46402,36.8618,1469.7322,303.5001,48.591606,60.980576,51.769127,85.6559,468.38998
1518262560,58.000233,60.124126,98.06384,97.06371,97.99842,98.50224,5.563,5.338,4.15,2.975,11.475,12.35,374.76288,35.23336,1465.5675,286.9396,48.505013,60.95968,51.70259,85.59398,468.25992
1518262620,56.750923,59.479538,97.68809,96.042625,96.29923,96.56211,5.421,5.042,4.058,2.992,12.021,12.942,374.22543,36.12316,1473.3579,247.57903,48.516586,60.93878,51.77991,85.67116,468.20007
1518262680,56.561893,59.311478,95.126076,95.62696,97.626175,97.8727,4.638,4.562,4.3,2.5,11.425,13.976,375.01196,35.7162,1474.2529,267.43265,48.528164,60.917885,51.69981,85.67474,468.27002
1518262740,57.499664,59.626587,96.4388,96.00106,97.626175,96.68802,5.512,4.775,4.075,3.287,11.437,13.362,373.85034,35.156002,1434.58,269.938,48.53974,60.950104,51.799934,85.6559,468.08997
1518262800,57.24938,60.0014,100.43554,96.0607,97.00211,98.56519,5.75,5.5,4.25,2.762,11.187,12.187,373.43842,36.00125,1480.2532,231.25494,48.551315,60.900124,51.799934,85.64378,468.0599
1518262860,57.24938,59.68629,98.185844,95.5619,98.12433,96.12715,5.7,5.525,4.15,2.65,12.012,12.599,375.069,34.73891,1470.2527,317.49216,48.562893,61.090122,51.69981,85.931854,468.00006
1518262920,58.405754,58.21855,99.15697,97.749565,98.00116,96.09568,5.456,5.238,4.081,2.894,11.4,12.331,374.6247,36.73272,1479.7325,246.94087,48.574467,61.074043,51.650093,85.940605,467.88992
1518262980,57.229317,59.18875,96.751114,94.62395,99.372444,96.12715,5.225,5.475,4.075,2.875,11.862,12.175,374.18042,35.892662,1463.4167,275.31107,48.586044,61.057964,51.76656,85.95272,467.80988
1518263040,57.186016,58.75092,99.43513,95.811295,98.56226,96.68802,5.35,5.237,4.337,3.425,11.712,12.713,374.45462,37.144894,1472.2528,320.2496,48.59762,61.041885,51.69981,85.92378,467.83994
1518263100,58.374077,59.06271,96.62424,95.4372,99.186325,99.25197,5.413,4.763,4.3,2.769,11.775,12.274,375.14304,35.594036,1469.5677,277.69037,48.69596,61.025806,51.900063,85.918396,467.7301
1518263160,56.812176,58.00129,95.68727,95.1878,96.87621,97.37479,4.775,5.262,4.575,2.975,11.325,12.449,375.14304,36.407623,1474.2529,296.6931,48.406307,61.009727,51.799934,85.93724,467.6899
1518263220,57.186016,59.06271,96.62424,97.31311,98.31045,96.81392,4.6,5.475,4.2,2.8,11.287,12.413,374.6791,34.38263,1468.9102,229.1908,48.599934,61.100037,51.74987,85.931854,467.5899
1518263280,57.62639,59.437523,97.751526,95.31251,101.68801,97.6266,5.712,5.3,4.312,2.75,11.7,13.362,374.92746,35.861633,1477.5681,257.9943,48.400063,61.00008,51.77991,85.92782,467.5301
1518263340,56.688618,58.93667,95.68727,95.0631,98.31045,97.437744,5.212,5.388,4.112,2.613,11.337,11.788,375.0218,36.12316,1272.2445,264.94308,48.60497,61.199997,51.77991,85.93724,467.48007
1518263400,57.186016,59.68629,96.12647,93.062485,99.498344,98.37633,5.3,4.75,4.05,3.075,10.787,12.7,374.02325,37.196415,1480.9108,254.18112,48.611534,61.199997,51.86365,85.925125,467.45
1518263460,56.49853,59.374504,96.873116,96.37516,100.500114,98.31337,5.138,5.087,4.262,2.988,11.75,11.976,373.82358,35.449944,1473.8967,277.0601,48.6181,61.184345,51.78563,85.931854,467.42978
1518263520,56.812176,60.812393,96.68768,95.374855,99.843216,98.24756,5.6,5.808,4.471,3.187,11.766,12.475,373.6239,34.54754,1468.7322,280.43994,48.62467,61.163002,51.794666,85.90628,467.36996
1518263580,56.561893,58.93667,97.24888,95.4372,97.18825,97.998604,5.85,5.15,3.925,3,11.287,11.976,373.42422,36.73272,1478.9106,255.81985,48.631233,61.14166,51.799934,85.852776,467.18005
1518263640,56.37497,58.12402,97.18544,95.87636,101.62232,97.563644,5.55,5.675,4.387,2.85,11.862,12.124,373.22455,35.023933,1458.9098,302.9328,48.6378,61.12031,51.600143,85.93724,467.35
1518263700,57.93687,58.99969,95.814156,93.87574,97.87252,101.37523,5.6,5.475,4.337,2.938,11.562,13.337,374.6968,35.775715,1476.2529,254.1181,48.644367,61.18334,51.717667,86.1432,467.16995
1518263760,57.62521,59.93676,96.65723,94.18751,99.68784,98.25028,5.25,5.644,4.3,2.85,12.25,13.3,375.04053,34.51041,1468.9175,232.68973,48.650932,61.199913,51.599884,86.15578,467.11005
1518263820,55.62571,59.188286,97.312614,96.56241,101.18842,99.374245,5.838,5.338,4.212,2.85,11.625,13.062,374.3486,33.50863,1466.2296,245.9989,48.6575,61.298157,51.666603,86.14308,467.19
1518263880,57.937862,59.74964,95.75014,95.50044,99.62553,98.68687,5.25,5.15,4.075,3.038,11.425,12.563,374.76813,34.330048,1471.581,273.24695,48.664066,61.290264,51.71547,86.119095,466.99997
1518263940,56.65682,58.96895,99.0159,94.59367,101.18603,99.67381,5.235,5.619,4.062,2.816,11.956,12.641,374.15265,35.237442,1470.8243,299.31262,48.67063,61.282375,51.624905,86.1526,466.8899
1518264000,56.41642,59.09384,98.5312,95.93765,98.99988,99.016624,5.194,5.287,4.213,3.069,11.763,13.394,373.8692,35.17404,1474.2327,226.37624,48.6772,61.274483,51.824974,86.14661,466.80994
1518264060,56.687263,58.25004,93.99952,95.06324,98.717026,98.09238,5.793,5.819,4.344,2.887,11.669,12.263,373.5858,34.605473,1467.9004,268.06494,48.683765,61.26659,51.666603,86.15497,466.8399
1518264120,57.31256,57.936703,95.81244,94.8136,97.56401,99.063065,6.137,6.074,4.4,2.975,11.037,11.925,373.30234,35.023754,1465.9149,292.00046,48.69033,61.2587,51.700092,86.15578,466.70996
1518264180,56.812687,59.06295,96.43793,93.688225,98.062614,99.87585,5.701,4.95,4.625,2.988,12.062,12.462,374.38434,34.85264,1458.5779,303.68945,48.6969,61.25081,51.599884,86.32861,466.65002
1518264240,56.780876,58.937614,95.2505,94.59434,99.71901,97.96697,5.387,5.456,4.681,2.938,11.913,13.506,374.4041,36.85008,1477.9011,267.2516,48.533363,61.24292,51.750004,86.45277,466.62006
1518264300,56.56275,57.906693,96.59367,95.62593,102.18802,99.28136,5.506,5.543,4.481,3.031,11.869,12.579,374.07974,35.132294,1466.5808,284.99823,48.649982,61.235027,51.699966,86.28605,466.67004
1518264360,58.125088,59.437187,95.87474,96.81338,99.25157,99.24885,5.562,5.538,4.3,2.6,11.925,13.363,373.77243,35.38365,1472.5739,226.1237,48.699963,61.22714,51.700092,86.34343,466.43994
1518264420,56.938107,58.750496,95.12465,94.8136,99.438545,99.374245,4.937,5.088,4.675,3.275,11.475,12.8,373.46515,35.537895,1473.9056,226.1893,48.624992,61.219246,51.75007,86.3121,466.38995
1518264480,56.749977,58.76285,95.81244,93.812386,99.87482,98.93767,5.025,5.538,4.425,2.675,11.537,12.862,374.04517,36.082027,1473.5667,232.74878,48.665127,61.211353,51.599884,86.29404,466.41992
1518264540,56.00016,59.124733,94.49916,94.49923,100.56039,100.06162,5.362,5.637,4.25,2.996,11.675,12.612,374.76813,38.0031,1479.5719,287.0612,48.64443,61.203465,51.700092,86.4436,466.36002
1518264600,57.750633,58.937614,96.06164,95.37629,100.43574,97.813705,4.65,5.725,4.063,3.088,11.575,12.812,374.38892,36.15326,1475.5765,274.37518,48.647808,61.299866,51.733326,86.45872,466.21997
1518264660,56.812687,60.12565,95.62554,95.18872,100.43574,97.251724,5.458,5.466,4.688,2.8,11.825,11.788,374.88248,35.023754,1462.9124,309.37653,48.626144,61.299866,51.800045,86.468994,466.09995
1518264720,56.811775,57.905807,95.499695,95.31288,99.12692,98.84477,5.556,5.05,4.531,3.037,11.625,12.544,373.68024,36.202732,1516.9106,294.81122,48.684967,61.24275,51.749943,86.46265,466.04
1518264780,56.56275,59.874977,98.172356,94.60953,102.985054,101.62565,6.088,5.769,4.109,2.837,12.198,13.272,374.55835,36.66901,1455.7327,280.2492,48.66664,61.28876,51.67504,86.64006,466.14993
1518264840,56.75028,57.89551,97.62537,94.8247,97.56162,99.18847,5.213,5.381,4.206,2.971,11.906,12.975,374.34714,37.343784,1443.7463,259.9673,48.67775,61.239895,51.66006,86.65029,466.06006
1518264900,57.250156,58.875244,94.76996,94.3962,101.77012,98.60636,5.225,5.484,4.171,3.233,12.242,13.837,374.82993,37.814175,1470.0232,307.39337,48.649982,61.23323,51.573673,86.62278,465.82996
1518264960,56.500034,58.37449,95.37385,94.37507,98.623535,102.31419,5.401,5.463,4.488,3.038,11.825,14.463,374.45602,37.387737,1479.2328,227.56023,48.61538,61.299866,51.622154,86.643936,465.85992
1518265020,56.62546,59.62431,97.25031,94.31167,103.561554,100.49821,4.751,5.937,4.637,2.687,12.025,12.95,375.12344,36.547672,1476.2303,321.56403,48.600002,61.30234,51.66006,86.64958,465.84006
1518265080,56.750885,58.750496,94.374565,93.06213,102.751335,99.87585,5.313,5.637,4.2,2.875,12.081,13.044,374.47696,35.457916,1461.3625,281.62338,48.649982,61.308052,51.559902,86.63689,465.83987
1518265140,56.374615,59.06295,97.312614,94.93776,101.25075,100.814026,6.188,6.212,4.637,2.85,12.025,13.45,375.05847,36.00062,1472.9128,302.93512,48.64826,61.313763,51.614307,86.63689,465.66986
1518265200,57.406174,58.562492,94.282364,93.313095,100.09535,101.6245,5.337,5.312,4.712,2.694,12.525,12.756,373.35294,34.51041,1464.571,294.47012,48.651146,61.319473,51.466614,86.66582,465.63992
1518265260,56.890846,58.202816,94.358986,93.93721,101.35982,100.63986,5.15,4.997,4.447,2.838,11.369,12.76,373.4987,36.109165,1468.7418,308.3139,48.61764,61.325184,51.66669,86.65347,465.63992
1518265320,56.749977,59.155624,95.56325,94.15581,102.533195,102.37457,5.657,5.362,4.881,3.163,12.6,13.05,374.65625,34.25374,1466.9077,306.5953,48.633324,61.3309,51.666733,86.7667,465.43002
1518265380,56.749977,58.62516,94.50041,94.093735,103.844406,98.56146,5.506,5.287,4.444,3.162,11.994,13.444,374.66946,35.603767,1467.743,266.002,48.609997,61.33661,51.66502,86.787155,465.55997
1518265440,56.2501,59.09384,94.59386,95.03154,102.84482,101.06251,5.631,5.913,4.488,2.988,12.194,13.237,374.48004,35.023754,1406.238,247.71748,48.676163,61.34232,51.539963,86.77164,465.36993
1518265500,56.438232,57.936703,94.43686,95.18872,102.06097,98.25028,5.375,4.625,5.088,2.887,12.45,12.475,374.01874,36.977497,1472.9128,294.62427,48.64284,61.34803,51.700092,86.84993,465.30008
1518265560,56.687263,58.06204,96.81173,93.561424,99.93714,98.96786,5.424,5.338,4.313,2.85,12.6,13.25,373.59564,35.430782,1472.5739,296.37564,48.600002,61.35374,51.65005,86.83159,465.21002
1518265620,56.93811,59.15651,95.87474,93.93743,103.060555,102.65556,5.637,6.063,4.888,3.094,12.719,13.231,373.77756,35.58931,1472.5739,271.7481,48.66664,61.35945,51.613247,86.78403,465.18997
1518265680,56.844498,58.65605,95.87599,95.01503,102.12569,99.532166,5.493,5.732,4.869,2.831,12.212,13.488,373.66595,36.195995,1461.75,298.3435,48.75708,61.36516,51.539963,86.777985,465.0799
1518265740,56.406425,58.280933,95.77007,95.2825,100.62511,103.157166,5.119,5.1,4.544,2.919,12.25,13.544,374.36563,34.653008,1469.4138,262.43695,48.759937,61.370876,51.56913,87.004425,465.16995
1518265800,56.749973,58.406265,97.343765,94.32884,102.62429,99.81083,5.437,5.101,4.294,3.081,12.45,12.95,374.51642,36.814686,1477.7316,268.34375,48.74994,61.376587,51.549973,87.04394,465.21002
1518265860,56.500034,59.500736,94.93775,93.43726,103.87317,100.06162,5.512,5.101,4.475,2.75,12.638,13.387,374.43872,35.023754,1471.2421,282.75162,48.699963,61.382298,51.539913,87.05028,465.12988
1518265920,56.62455,58.175014,93.56218,93.624825,102.53079,99.84334,5.375,4.856,4.556,2.737,11.981,13.244,374.10654,35.196144,1472.2349,233.93604,48.74661,61.38801,51.66006,87.04394,464.90988
1518265980,56.500034,59.31185,95.68784,93.999954,103.24992,102.56035,5.274,5.338,4.55,2.65,12.5,15.025,373.84818,34.53743,1466.9076,317.3725,48.716084,61.39372,51.600014,87.059456,464.82993
1518266040,57.061714,58.875828,95.31155,94.25091,104.18959,99.75045,6.051,5.301,4.788,2.988,12.888,13.55,373.58984,36.32625,1480.5646,269.87537,48.70621,61.39943,51.671463,87.05028,464.77002
1518266100,55.749313,58.686943,93.62447,93.50066,105.37376,101.50142,5.32,4.487,4.587,2.85,12.062,12.713,373.33148,35.930847,1464.5831,309.31094,48.61333,61.33996,51.700092,87.06666,464.8599
1518266160,56.999912,58.81228,92.93669,93.125534,102.18562,99.936226,5.65,5.575,4.587,2.825,11.962,13.65,374.02936,35.26797,1469.5713,241.5647,48.699963,61.400097,51.55712,87.06299,464.72995
1518266220,57.625214,58.71872,95.68659,95.15703,101.96988,100.03143,5.831,5.575,4.65,3.106,12.4,12.881,373.6995,33.50863,1455.7327,257.59277,48.699963,61.400097,51.676968,87.048164,464.5199
1518266280,56.125584,58.62516,94.00076,94.31167,103.125275,101.93799,4.976,5.249,4.063,3,11.675,12.038,373.36963,33.997066,1474.5836,233.75238,48.699963,61.400097,51.59091,87.06299,464.46988
1518266340,56.87449,58.563377,92.998985,94.31167,101.749344,99.685425,5.038,4.9,4.625,3.125,12.588,12.5,374.99112,33.67144,1463.2513,315.31284,48.699963,61.400097,51.800045,87.3,464.55994
1518266400,55.81293,57.50068,95.937035,93.748985,102.18562,99.43927,5.701,5.762,4.438,2.875,11.562,12.513,374.27557,35.86107,1476.2303,278.00256,48.699963,61.400097,51.39998,87.3127,464.31992
1518266460,56.750885,59.06295,94.62376,93.875786,101.25075,102.39469,5.463,5.012,4.788,3.875,12.563,12.363,373.99832,33.206264,1468.5785,268.74713,48.699963,61.400097,51.558235,87.30565,464.38
1518266520,56.938107,59.437187,94.31226,93.624825,103.87317,100.252045,5.412,5.187,4.738,3.05,12.313,12.575,373.82404,34.88375,1470.2493,300.50156,48.699963,61.400097,51.599884,87.26192,464.23996
1518266580,56.750885,58.438038,92.18659,92.00017,100.68983,102.62537,5.362,5.676,4.25,2.887,12.25,12.612,373.64975,34.681526,1473.2518,275.87732,48.699963,61.400097,51.700092,87.30565,464.16
1518266640,56.812683,58.437157,94.62501,93.280075,102.593124,102.65788,5.313,5.431,4.706,3.35,12.1,12.075,373.47546,34.339294,1462.7427,246.65485,48.699963,61.400097,51.649986,87.30917,464.28995
1518266700,57.249847,59.031174,95.75014,94.34337,105.095695,99.09326,5.488,5.193,4.531,3.012,12.106,12.25,373.30118,35.702133,1478.0706,234.59528,48.699963,61.400097,51.539963,87.29013,464.0999
1518266760,57.343468,58.844055,94.28111,94.81228,104.78168,102.12609,5.219,5.219,4.606,2.887,12.925,12.462,374.04517,34.70785,1468.0698,227.21913,48.699963,61.400097,51.68005,87.29013,464.06995
1518266820,56.2501,58.687828,95.468544,94.6868,105.71894,103.157166,5.362,5.676,4.819,3.156,12.425,12.05,373.48376,36.12273,1471.7505,302.78098,48.699963,61.400097,51.699966,87.30917,464.0799
1518266880,56.00016,58.937614,93.62447,93.875786,104.251915,102.936554,5.999,5.426,4.488,3.662,12.975,12.563,374.51642,35.280823,1470.2493,235.43817,48.699963,61.400097,51.700092,87.58783,463.86005
1518266940,57.750633,58.438038,94.43686,92.62626,103.06296,102.49997,6.188,5.475,4.675,3.275,12.688,12.937,375.1457,35.797108,1465.5758,294.30942,48.699963,61.400097,51.700092,87.600525,464.04
1518267000,57.31256,60.9059,96.03174,92.96835,103.218765,100.90692,5.6,5.663,4.858,3.244,12.644,12.538,374.90097,33.159744,1459.7402,309.97015,48.699963,61.400097,51.6142,87.58713,463.79004
1518267060,56.093773,57.59424,94.063065,92.87457,102.593124,102.53016,5.218,4.912,4.906,3.294,12.956,13.081,375.08044,34.98573,1464.9099,302.65308,48.699963,61.400097,51.624935,87.55327,463.74997
1518267120,56.719074,58.562492,93.49988,93.499344,104.87516,103.40564,5.262,5.144,5.044,3.356,12.419,12.856,374.8194,34.40774,1466.738,268.6881,48.699963,61.400097,51.68341,87.55609,463.77994
1518267180,57.437984,59.437187,94.24997,95.12532,103.810844,100.56323,5.512,5.437,4.812,2.788,12.775,13.675,374.3702,33.25278,1464.7405,219.62654,48.699963,61.400097,51.49993,87.61887,463.69006
1518267240,56.999912,58.875828,94.75085,93.186295,103.06296,102.063385,5.199,5.413,4.738,3.075,12.175,12.05,375.13297,33.663498,1471.581,221.6239,48.699963,61.400097,51.700092,87.55679,463.57996
1518267300,56.125584,59.500736,95.18695,93.43726,104.563545,103.438156,5.9,5.374,4.913,3.038,12.95,13.112,373.75873,33.424416,1454.2434,294.81448,48.699963,61.400097,51.700092,87.55284,463.45996
1518267360,55.187634,58.81228,94.68855,93.748985,104.376564,101.12521,5.712,5.101,4.425,2.925,12.238,13.538,373.28787,33.4781,1464.8978,224.18866,48.699963,61.400097,51.600014,87.58783,463.52005
1518267420,56.187386,58.18737,94.06306,91.437485,102.564354,101.185585,5.012,4.95,5.012,3.088,12.675,12.713,373.23694,33.299297,1470.2493,226.62221,48.7227,61.400097,51.55712,87.58078,463.47006
1518267480,56.312813,59.874973,95.31155,93.37386,103.74852,103.18735,5.25,5.525,4.375,2.65,12.538,12.9,373.80103,33.621346,1466.9076,244.37216,48.745434,61.400097,51.700092,87.724686,463.23996
1518267540,57.125336,58.37449,94.18767,93.688225,103.74852,102.89408,5.349,5.15,5.312,3.7,13.175,13.363,373.38693,31.994587,1455.5752,307.1135,48.76817,61.400097,51.579994,87.70239,463.23
1518267600,56.796326,58.765503,94.82748,93.93831,104.12367,99.609955,6.025,6.201,4.809,3.081,12.525,12.694,373.7289,34.628876,1471.3268,268.87506,48.790905,61.400097,51.590797,87.6873,463.23996
1518267660,56.87449,58.125587,93.49987,93.125534,107.37293,105.936874,6.1,4.913,4.688,3.362,12.738,13.175,373.1937,32.287617,1462.2343,313.93533,48.813644,61.400097,51.549908,87.680954,463.16992
1518267720,56.125584,57.936703,94.374565,93.748985,107.62703,103.68895,6.126,5.238,4.812,2.988,12.688,13.637,373.6369,33.245625,1468.9175,257.12375,48.83638,61.400097,51.49993,87.680954,463.06
1518267780,55.562084,58.249153,94.75085,92.49945,104.127266,101.12521,5.463,5.137,4.488,3.225,13.325,12.462,374.27322,31.274784,1461.2415,234.1853,48.859116,61.400097,51.49993,88.02521,462.90012
1518267840,55.93836,58.06204,95.00005,92.25113,103.75092,102.62537,5.362,5.226,4.775,3.088,12.738,13.25,374.1668,33.427223,1471.2421,224.75276,48.88185,61.400097,51.539913,87.95607,462.99
1518267900,56.78724,59.3754,94.68855,93.812386,109.25226,104.125534,5.675,5.812,4.863,3.038,12.15,13.587,374.83572,31.017712,1459.2317,311.87567,48.753273,61.400097,51.579895,87.99417,462.90012
1518267960,56.780876,58.468933,95.87474,93.155914,102.81366,102.46979,5.575,5.25,4.619,3.056,12.856,12.8,374.23672,32.653904,1460.9025,305.7196,48.790905,61.400097,51.53325,88.00052,462.59006
1518268020,56.625458,58.15648,95.499695,93.06213,106.68736,102.93887,5.325,5.275,4.806,3.238,12.631,13.844,374.46918,31.126253,1453.9045,251.4367,48.805885,61.400097,51.506596,88.00052,462.94992
1518268080,55.968353,59.06295,94.59386,93.780685,105.81482,103.68663,5.875,6.043,4.531,3.156,12.675,13.612,374.7767,31.628258,1465.2368,213.84436,48.800003,61.400097,51.51421,87.99699,462.69998
1518268140,57.15624,58.031143,96.31208,93.656525,103.46806,102.59286,5.644,5.344,4.638,2.963,12.306,13.437,375.0842,30.731497,1448.2383,260.4035,48.73998,61.400097,51.504692,87.98147,462.69998
1518268200,56.999912,58.888184,97.00112,93.3131,105.06213,106.187675,5.075,4.9,4.725,2.925,12.721,13.187,373.49448,31.401484,1440.5784,221.74852,48.79992,61.400097,51.599884,87.97385,462.64996
1518268260,56.500034,58.62516,92.74978,93.561424,102.62668,103.00157,5.688,5.088,4.762,3.225,12.238,14.063,373.95056,30.138622,1524.5625,279.74738,48.699963,61.400097,51.49993,87.98146,462.57
1518268320,56.87449,58.49983,94.12536,95.24947,104.06015,104.62714,5.362,5.2,4.788,3.487,12.888,14.037,373.51807,30.675844,1458.5779,239.56406,48.766655,61.400097,51.49993,87.96312,462.47998
1518268380,56.375523,57.499794,94.4381,94.78058,103.000626,101.7197,5.287,5.475,4.481,3.006,12.781,13.881,374.8194,28.636208,1454.5743,263.1224,48.81046,61.400097,51.549908,88.244705,462.30002
1518268440,56.281906,60.0162,95.718994,93.25102,104.594696,101.84278,5.631,6.056,4.756,3.425,13.806,13.319,374.38434,29.74789,1454.7397,301.24933,48.73328,61.400097,51.509926,88.22838,462.28
1518268500,57.21895,59.15651,93.15598,93.655205,105.81242,102.43727,5.8,5.681,4.813,3.302,12.887,13.781,374.32788,28.03422,1451.2408,277.62213,48.649982,61.400097,51.549908,88.240364,462.35995
1518268560,56.437325,58.781387,95.87474,92.53247,106.313416,104.31363,5.51,5.35,4.85,3.156,12.634,13.806,375.07135,29.47494,1383.5732,280.8756,48.85908,61.400097,51.51992,88.215675,462.23993
1518268620,57.125336,57.81225,94.43686,93.18762,105.28027,102.416374,5.788,5.844,5.244,3.488,12.306,14.231,374.76828,28.502432,1456.2412,264.24738,48.863884,61.375347,51.51326,88.206505,462.08002
1518268680,56.406425,58.499825,92.31244,92.96835,105.40732,101.18791,5.138,5.381,4.681,3.088,12.775,13.194,374.47717,28.810114,1452.5728,275.4378,48.874203,61.3506,51.65005,88.43464,462.06992
1518268740,55.78112,58.15648,95.43739,93.124214,105.155624,103.68664,5.544,5.218,4.919,3.544,13.081,15.092,374.30664,38.572945,1475.746,272.93536,48.84998,61.32585,51.608994,88.42871,461.96002
1518268800,56.34371,59.34451,97.46961,94.093735,105.905914,106.1273,5.65,5.725,5.5,3.275,12.925,14.625,374.4931,35.9376,1471.2421,265.0935,48.7048,61.3011,51.585606,88.43436,461.96994
1518268860,55.874737,59.375404,92.93669,92.10407,106.87434,103.814354,5.937,5.387,4.975,3.675,12.938,14.125,374.92322,36.684433,1468.2394,306.43787,48.830173,61.392258,51.640045,88.44322,461.81003
1518268920,56.750885,58.563377,93.18838,93.50066,106.18877,105.43527,5.175,5.437,4.925,2.987,12.738,13.1,374.4931,35.609875,1477.5863,254.93945,48.863182,61.497753,51.49993,88.43153,461.74994
1518268980,56.56184,59.124733,93.686775,92.81382,105.37376,104.687515,5.199,5.301,4.637,3.187,13.313,13.425,374.21576,36.87981,1479.5719,312.24957,48.89619,61.470207,51.64442,88.5811,461.76004
1518269040,57.468887,58.844055,93.68802,93.844086,107.063705,101.93799,5.357,5.694,5.331,3.419,13.487,14.45,374.57837,34.82244,1471.569,273.2174,48.8472,61.442657,51.574898,88.44353,461.59998
1518269100,55.906548,59.375404,93.18713,93.00006,107.18597,104.62482,4.906,5.413,5.15,3.238,12.425,13.619,374.1506,34.842575,1477.0779,255.15593,48.82495,61.415108,51.614307,88.43436,461.79993
1518269160,56.218285,58.687828,93.56218,94.90738,107.46883,103.71915,5.418,5.813,4.619,3.163,13.519,13.4,373.3883,32.81507,1464.0745,248.81291,48.8621,61.38756,51.449955,88.43083,461.42996
1518269220,56.65636,58.71872,92.25014,92.75041,106.34458,106.34326,5.15,5.313,5.037,3.219,12.606,13.325,373.7343,33.927288,1470.7456,242.65685,48.79992,61.360012,51.51659,88.43083,461.3199
1518269280,56.2192,58.781387,95.907135,93.562744,104.812836,106.02977,5.575,5.499,5.081,3.431,12.731,14.194,373.27094,32.880337,1466.2417,257.87482,48.79992,61.332466,51.49993,88.42236,461.20996
1518269340,55.416668,58.954765,94.3538,93.52091,104.91671,104.41659,5.679,5.454,4.925,3.579,12.738,13.221,374.93594,31.408463,1462.5732,288.5196,48.79992,61.304916,51.566566,88.71682,461.13995
1518269400,56.125584,60.000313,91.37421,91.876,105.81483,105.2495,5.8,5.999,4.5,3.137,13.213,13.387,374.7821,31.52424,1447.2455,287.00217,48.79992,61.35446,51.55705,88.7377,461.10004
1518269460,56.438232,60.000313,96.687126,95.6246,106.68736,104.00014,5.551,5.9,5.012,3.463,12.763,13.975,374.47363,31.50615,637.29285,257.74692,48.79992,61.41664,51.49993,88.73065,461.13995
1518269520,55.93836,57.375343,92.50059,92.99873,105.56073,106.06227,5.437,4.987,5.1,3.237,13.075,14.8,374.6939,30.765808,1458.9169,278.68475,48.79992,61.475025,51.51992,88.7377,461.33
1518269580,57.333767,58.207966,97.62495,92.520584,108.43884,104.521866,5.275,5.509,4.433,3.025,13.125,14.129,374.75174,29.666483,1432.4666,283.23047,48.79992,61.460796,51.583225,88.75416,461.03003
1518269640,56.656364,57.9367,96.37563,92.71872,104.78168,104.46922,5.413,5.576,4.894,3.231,12.644,14.169,374.08047,30.518059,1460.5756,316.874,48.79992,61.399956,51.524918,88.7377,461.08994
1518269700,57.406178,58.1097,93.20395,95.27484,106.750885,103.780685,5.063,5.313,5.162,3.153,12.516,14.525,373.84506,29.58245,1453.9952,304.26505,48.79992,61.38566,51.585716,88.70723,460.8999
1518269760,56.625458,60.531662,93.655624,92.43736,107.00139,103.93743,5.681,5.875,5.194,3.363,13.219,14.138,373.60962,29.192848,1450.7444,298.59277,48.79992,61.319912,51.574898,88.78779,461.10004
1518269820,56.87449,58.563377,95.87474,93.06213,107.62703,105.39657,5.424,5.874,5.263,3.575,12.5,12.713,373.3742,29.348803,1435.913,277.18918,48.79992,61.337452,51.700092,88.649376,461.64996
1518269880,56.62546,59.437187,94.24997,93.06213,105.81483,103.62393,5.65,5.426,5.35,3.525,13.513,13.788,374.77863,28.222721,1447.8992,306.68713,48.79992,61.299866,51.600014,89.12852,460.84
1518269940,56.500034,58.62516,96.936325,93.125534,108.37492,106.43848,5.113,4.9,4.575,3.225,13.2,15.488,374.67258,29.775024,1001.60077,259.81314,48.79992,61.360004,51.549908,89.065735,460.54004
1518270000,56.62546,58.37449,94.31226,92.37529,109.06049,104.747894,5.225,5.863,5.062,3.463,13.688,14.075,374.8194,27.826817,842.6081,257.74692,48.79992,61.356094,51.58739,89.09325,460.3899
1518270060,56.249187,58.875828,95.18695,93.2497,106.313416,107.06084,5.551,5.562,4.825,2.937,13.313,14.362,374.75415,27.379084,1444.5819,289.3111,48.79992,61.299866,51.599884,89.056564,460.81995
1518270120,56.56184,58.875828,93.375275,92.75042,111.18911,111.189766,5.401,5.176,5.112,3.375,13.7,15.35,374.76007,27.989628,1458.9169,219.37401,48.79992,61.333275,51.49993,89.06926,460.62
1518270180,56.812683,58.18737,94.21881,92.15603,107.65579,106.28056,5.269,5.412,5.113,3.444,13.244,13.762,374.2787,26.719725,1448.9163,292.0005,48.79992,61.38896,51.574898,89.091125,460.15002
1518270240,56.583046,59.312443,93.436745,93.41612,105.96025,105.77277,5.363,5.145,5.121,3.092,13.088,14.408,375.11774,26.789799,1447.6975,302.39725,48.79992,61.349983,51.633373,89.071144,460.57993
1518270300,56.812687,57.687798,95.18695,93.2497,109.68853,107.81324,5.888,5.48,4.738,2.937,13.225,14.763,374.23672,25.644865,1451.2408,286.7529,48.79992,61.299866,51.53325,89.1257,460.05005
1518270360,56.87449,60.750553,96.12394,92.75042,105.31143,107.06084,5.124,5.301,4.313,3.1,13.713,14.287,374.53638,26.628153,1452.2336,254.06052,48.79992,61.299866,51.570267,89.081955,460.42996
1518270420,56.438232,58.125587,96.50023,94.49923,106.625046,106.498856,5.163,5.325,4.863,3.225,13.213,13.312,374.83606,25.422945,1184.2512,275.8117,48.79992,61.46727,51.49993,89.0876,460.10004
1518270480,56.03197,59.71875,93.18713,92.84419,106.531555,107.81325,5.437,5.763,5.05,3.306,13.825,15.85,375.1357,25.181776,1440.7439,270.72156,48.79992,61.43215,51.579895,89.22022,460.2399
1518270540,56.749973,59.312737,92.43704,92.25113,107.09248,107.467224,5.682,5.569,4.779,3.219,13.031,14.744,374.42636,24.89524,1485.0686,252.4075,48.79992,61.39703,51.600014,89.19025,460.00006
1518270600,56.406425,58.844055,95.031204,93.3448,108.3126,106.09247,5.631,5.844,5.187,3.081,13.106,15.075,374.8713,26.397392,1450.8231,233.09314,48.79992,61.36191,51.539913,89.221634,459.91
1518270660,56.31281,58.81228,93.12483,92.03186,109.84195,104.406525,5.244,5.313,5.044,3.619,13.419,14.081,374.24838,24.311783,1439.073,302.18735,48.79992,61.32679,51.52992,89.30911,459.81995
1518270720,56.125584,59.31185,92.50059,92.81382,109.31458,105.06372,5.188,5.538,5.088,3.187,13.375,14.862,374.5363,24.60628,1443.9039,313.8763,48.79992,61.481544,51.55705,89.28795,460.03
1518270780,56.87449,57.479496,92.687485,93.2497,108.74886,103.37313,5.25,5.749,4.825,3.362,14,15.25,374.8242,25.542625,1450.587,250.06577,48.79992,61.38061,51.599884,89.300644,459.98996
1518270840,57.874245,58.81228,94.374565,94.12411,108.68655,106.90524,6.287,5.301,5.375,3.575,13.138,13.988,375.1121,25.769825,1437.2448,286.31342,48.79992,61.441174,51.600014,89.318985,459.49997
1518270900,57.437984,58.9994,94.87546,92.68702,106.43807,105.68608,5.375,6.012,5.612,4.112,14.488,13.6,374.2717,22.98235,1433.2494,288.4977,48.79992,61.414257,51.549908,89.51933,459.4599
1518270960,56.718163,57.874916,93.28183,91.06236,109.81319,105.37489,5.519,5.344,5.025,3.019,13.544,13.713,374.72617,25.498173,1443.4075,298.68787,48.79992,61.342823,51.433296,89.50311,459.59995
1518271020,56.812233,58.64105,93.51607,92.35878,109.93903,108.7491,5.109,5.513,5.522,3.613,13.95,15.178,373.93393,22.18623,1438.4011,273.3585,48.79992,61.414257,51.579994,89.35144,459.49002
1518271080,57.093525,57.781357,92.74979,92.53115,106.15761,108.37522,5.393,5.175,4.881,3.113,14.069,14.719,373.68442,27.110443,1444.7513,260.71835,48.79992,61.30821,51.566566,89.48759,459.27997
1518271140,57.5625,58.62516,95.06235,91.4071,107.93865,106.187675,5.275,5.225,5.1,3.425,14.306,14.594,373.4349,29.651339,1455.2483,262.59436,48.79992,61.316547,51.52217,89.644196,459.32996
1518271200,56.187386,58.875828,93.49987,91.62504,106.87434,105.2495,5.6,5.475,5.213,3.612,13.613,14.513,373.58295,28.604992,1453.9044,248.74734,48.79992,61.49124,51.500015,89.49957,459.25992
1518271260,56.312813,58.81228,93.74908,92.56285,113.68688,105.37489,5.274,5.624,5.587,3.812,13.763,16.95,373.66153,29.557941,1457.2461,302.25293,48.79992,61.47696,51.579994,89.838196,459.3
1518271320,56.312813,59.3754,93.563416,92.56285,106.87434,106.187675,4.937,5.238,5.175,3.475,13.563,15.012,374.83978,28.374231,1458.2389,222.87675,48.79992,61.462677,51.524918,89.65619,459.2
1518271380,57.374363,59.31185,94.56146,94.12411,109.56389,108.9372,5.263,5.413,5.225,3.375,14.038,15.6,373.97314,27.175568,1454.8972,225.74982,48.79992,61.4484,51.49993,89.6181,459.00003
1518271440,56.56184,58.875828,92.62518,92.62626,110.872696,107.748215,5.362,5.187,4.825,3.088,13.463,16.513,373.6897,30.465464,1458.5779,275.49683,48.79992,61.434116,51.687584,89.64349,459.08994
1518271500,57.02051,58.291523,94.62459,94.311676,110.85352,109.04093,5.871,5.459,4.954,3.258,13.704,15.75,373.40628,30.428535,1452.5807,249.29176,48.79992,61.419834,51.66006,89.6355,458.88004
1518271560,56.749977,58.74961,94.65741,91.96847,112.81195,108.50062,5.231,5.806,4.887,3.106,13.769,14.606,373.88876,29.34086,1471.581,284.4374,48.79992,61.405552,51.56665,89.63997,458.95004
1518271620,56.62546,58.438038,93.62447,91.437485,109.56389,109.187996,5.701,5.562,5.6,3.538,13.313,14.975,374.3003,30.662695,1462.2343,321.12454,48.79992,61.39127,51.39998,89.905914,458.91992
1518271680,55.81293,58.18737,96.31333,91.876,106.25109,108.8118,5.45,4.924,6,3.763,14.038,14.75,374.2717,30.71003,1438.9156,277.87793,48.813362,61.376987,51.49993,89.905914,458.80008
1518271740,57.31256,59.437187,98.18731,92.87457,109.68853,111.62635,5.6,6.012,5.513,3.538,14.863,15.437,374.45633,30.189339,1455.5752,316.62473,48.826805,61.362705,51.549908,89.905914,458.71002
1518271800,55.62571,58.563377,92.87438,91.876,110.12481,109.24838,5.401,6.087,5.587,3.362,14.225,15.571,374.14066,31.451878,1456.2533,303.4402,48.84025,61.348423,51.599968,89.90027,458.84988
1518271860,56.500034,58.81228,93.686775,92.62626,110.81038,111.78194,5.531,5.318,5.144,3.256,14.425,13.794,373.82675,29.21061,1460.5635,235.12329,48.85369,61.33414,51.574898,89.91155,458.66003
1518271920,55.6557,59.312737,95.75014,93.782005,110.21829,109.31108,5.6,5.519,5.425,3.638,13.988,14.931,373.51285,30.333975,1460.5756,268.31424,48.867134,61.31986,51.539913,90.406075,458.61996
1518271980,56.93811,57.968475,94.93775,92.87457,111.65655,108.53081,5.775,6.038,5.413,3.156,13.606,14.244,373.1989,30.42394,1460.0985,265.59534,48.880577,61.30558,51.549908,89.98069,458.52
1518272040,56.87449,58.96939,93.717926,92.40699,110.34534,109.65709,5.525,5.619,4.963,3.587,14.087,15.263,373.58295,29.552515,1451.9067,256.9073,48.894024,61.49692,51.53325,90.11896,458.32
1518272100,56.593647,58.719604,95.311554,94.43848,112.188705,108.7491,5.363,5.262,5.65,3.55,14.262,14.662,374.76266,30.60747,1441.4098,279.09143,48.907467,61.30925,51.633373,90.15917,458.32
1518272160,57.125336,59.68786,95.249245,92.81382,110.00015,108.37522,6.175,6.15,4.875,3.275,14.238,15.05,374.88156,29.015236,1451.5798,318.94022,48.92091,61.485752,51.49993,90.181046,458.29004
1518272220,56.312813,59.62431,96.43793,92.99873,109.93783,110.43736,6.237,6.337,4.975,3.375,14.188,16.313,374.12924,29.907162,1456.2533,268.56348,48.934353,61.36319,51.39998,90.19374,458.12006
1518272280,56.124977,58.719604,93.31297,92.34359,112.9366,111.34303,5.407,5.331,5.794,3.863,14.462,14.863,373.9038,30.897053,1458.7473,302.3448,48.947796,61.4918,51.524918,90.20926,458.05002
1518272340,56.719074,58.530716,92.59279,92.09395,109.0629,110.374664,5.388,5.706,5.119,3.188,14.363,15.231,373.67838,28.29731,1441.7488,246.4679,48.96124,61.473457,51.424965,90.19092,457.95996
1518272400,57.406174,59.125618,95.06235,92.96968,109.90667,109.3134,6.257,5.962,5.394,3.425,14.188,15.519,373.45294,29.224566,1453.7471,297.56293,48.97468,61.455116,51.579895,90.121315,458.03
1518272460,56.625458,58.65605,95.68659,92.78212,108.28143,108.844315,5.65,5.787,5.594,3.494,14.231,15.256,373.2275,28.773916,1453.7471,223.90659,48.988125,61.436775,51.579895,90.19092,457.95004
1518430140,111.43666,110.06034,186.18523,184.94035,79.18889,75.12584,6.438,5.563,3.906,2.737,9.863,13.35,375.1503,36.83711,1472.2344,242.99591,34.79992,41.49999,35.050175,83.949936,473.36014
1518430200,103.561745,98.93704,179.49782,174.87706,80.06097,75.81436,6.137,5.625,4.113,2.887,9.3,12.45,372.60806,36.233097,1461.9164,208.81836,36.000004,43.799984,36.700043,83.7683,473.34998
1518430260,96.81249,92.62683,169.12318,170.87738,77.56069,76.999146,6.225,5.125,3.825,2.475,10.025,12.887,374.66006,38.491417,1476.5746,292.24396,37.05011,45.600185,38.29999,83.41728,473.30008
1518430320,91.43748,88.521324,169.12318,165.4355,78.9987,76.62359,6.05,4.85,3.988,2.85,9.963,13.488,376.08185,37.746796,1464.2296,276.00208,37.866665,47.31995,39.866665,83.80059,473.28992
1518430380,89.5004,86.31215,164.78049,160.375,76.31287,76.187675,5.869,5.15,3.981,2.769,10.506,14.025,374.73746,37.832386,1476.4056,235.6507,38.714203,48.799812,41.100033,83.80934,473.30008
1518430440,85.96865,83.40731,158.28217,155.93625,78.6879,75.12584,6.069,5.138,4.225,2.844,11.156,14.762,374.19162,38.166183,1475.8989,258.87372,39.38004,50.06674,42.516518,83.75014,473.28992
1518430500,84.9368,78.31267,158.12459,156.31444,78.061676,73.87399,7.05,4.675,4.25,3.088,10.213,13.825,374.7331,36.976498,1465.5809,284.56625,39.95996,50.999847,43.500217,83.79858,472.99
1518430560,81.00168,76.81109,154.99832,154.75046,78.12662,74.68769,5.937,5.375,4.2,2.937,10.7,13.238,374.9542,36.976498,1468.9076,231.0599,40.3999,51.862465,44.780125,83.78175,473.07993
1518430620,79.937004,75.31398,154.06549,152.18657,77.18959,73.999176,6.462,4.763,4.338,2.838,10.7,13.587,374.41495,37.343307,1475.8988,218.61731,40.900078,52.571568,45.75013,83.77799,472.95984
1518430680,78.43612,75.37655,153.18939,153.37236,76.37317,74.812874,5.988,4.675,4.15,2.862,10.362,13.062,374.306,36.63685,1471.5846,202.2488,41.32859,53.0666,46.79995,83.78714,473.03003
1518430740,75.81428,75.50168,148.00208,151.43663,75.937126,75.376205,5.637,5.35,4.438,3.05,10.8,13.837,374.16983,36.976498,1475.5869,210.43306,41.854492,53.580196,47.70002,83.78714,472.95984
1518430800,75.811935,73.03033,148.34244,148.62595,75.7191,73.78233,5.675,4.831,4.367,3.088,11.219,13.662,374.4552,37.387325,1471.9094,263.1558,42.17133,53.900063,48.520218,83.7979,472.82
1518430860,72.62491,70.97012,147.69008,145.93707,76.81154,75.78082,5.962,4.825,4.438,3.031,11.156,14.362,374.8942,37.845554,1468.7386,293.5895,42.485825,54.22493,49.214397,83.790504,472.7501
1518430920,73.62628,70.594734,144.3117,147.65488,79.65508,77.06174,5.994,4.888,4.362,3.063,11.206,14.079,374.48358,36.1092,1452.9111,276.18414,42.82006,54.539803,50.02722,83.80463,472.73007
1518430980,71.56257,69.59367,143.12677,143.8443,78.09415,75.72941,5.513,4.538,4.463,3.1,11.181,13.587,373.6965,36.930035,1470.7963,257.27484,43.133354,54.906788,50.65007,83.79091,472.69992
1518431040,71.85102,69.13694,143.54843,141.3759,76.612526,76.974106,5.407,4.667,4.29,3.153,11.318,13.965,373.75803,36.237324,1411.767,229.68584,43.388874,55.16365,51.32208,83.77234,472.65002
1518431100,70.43926,68.060814,137.87328,141.18744,77.87612,77.3121,5.837,4.95,4.188,3.125,11.563,14.038,374.16983,38.003563,1467.5822,283.25235,43.619953,55.2,51.85989,83.8154,472.57983
1518431160,70.31262,67.56029,137.18625,139.1235,78.25186,75.25102,5.8,4.962,4.675,2.988,11.287,13.4,373.8522,37.305157,1464.9053,285.81686,43.799927,55.563488,52.400032,83.79387,472.56998
1518431220,68.75077,67.25193,136.81438,135.25201,81.62422,77.3121,5.937,4.887,4.338,3.025,11.425,14.075,373.9084,36.39107,1473.2479,263.6228,44.013233,55.784775,52.799892,83.78714,472.44986
1518431280,69.876434,67.1268,135.49707,140.43752,78.377106,76.936554,5.563,4.662,4.338,3.088,11.475,13.687,373.46298,37.387325,1469.2455,304.74988,44.400093,55.93175,53.279827,83.78714,472.33008
1518431340,67.751755,65.93804,135.31427,136.18784,77.936424,77.3121,6.675,5.1,4.45,2.988,11.625,13.787,373.18936,36.000786,1469.8953,245.75043,44.560074,56.15271,53.789814,83.79387,472.37997
1518431400,68.99936,66.87653,135.49707,133.75214,79.063644,77.938034,5.812,4.625,4.3,3.187,11.612,14.188,374.10446,36.11337,1460.253,286.68753,44.70005,56.339134,53.999985,83.9329,472.27988
1518431460,66.22038,66.282166,131.56088,133.68484,79.43706,79.59227,5.606,4.781,4.294,3.181,11.062,14.603,373.71228,37.746796,1475.2361,254.34625,44.966682,56.469948,54.39509,83.92706,472.25
1518431520,66.75038,66.28216,130.93689,133.531,78.9987,76.999146,5.763,5.144,4.137,3.212,11.487,13.775,373.3201,37.256607,1476.4056,250.77654,45.166656,56.63672,54.610012,83.928406,472.12006
1518431580,64.97043,65.21854,132.50002,130.46715,77.625626,77.84415,5.743,5.125,4.294,3.281,11.381,14.375,374.9798,37.592735,1468.9077,300.5311,45.274975,56.753677,54.76008,84.14234,472.0699
1518431640,65.061905,63.905777,130.4043,128.81345,77.93643,80.99836,5.744,5.206,4.294,3.063,11.4,14.587,374.72247,36.799095,1476.7435,227.78304,45.49125,56.8241,55.01243,84.109375,472.14008
1518431700,65.56141,64.43646,128.56384,130.81007,78.62296,78.31358,6.037,4.85,4.3,3.512,11.05,14.462,374.35703,37.28462,1464.9053,287.06744,45.56422,57.046207,55.100243,84.11274,472.02
1518431760,65.897545,63.605236,127.72765,128.60512,78.875,78.1884,5.8,5.179,4.308,3.458,11.554,14.213,374.8918,37.973354,1383.4713,268.87317,45.610455,57.112972,55.359966,84.29572,472.02985
1518431820,65.3738,64.68673,126.1246,126.060455,80.50165,81.56393,5.487,5.1,4.387,3.387,11.438,13.537,374.04083,38.654037,1474.9113,276.12872,45.83323,57.160133,55.676277,84.05624,471.89005
1518431880,64.59287,64.40518,125.62668,127.031525,79.84295,79.15635,5.6,4.888,4.275,3.55,11.4,13.694,373.96588,37.580654,1466.0747,283.78265,45.91732,57.3334,55.61657,84.14032,471.9901
1518431940,63.124825,63.127052,125.59201,124.595825,79.62493,81.37392,5.944,4.775,4.356,3.094,11.694,13.95,373.49527,37.387325,1470.7399,257.7181,46.030468,57.483875,55.815483,84.109375,471.83
1518432000,65.00092,63.351994,126.56267,124.87465,80.65704,81.09448,5.575,5.175,4.375,3.094,11.763,13.5,374.09103,36.8878,1468.5698,263.55945,46.1626,57.57724,55.799862,84.07507,471.7099
1518432060,63.249123,62.814228,124.06355,122.87481,80.6269,80.56245,6.037,4.612,4.05,3.504,11.663,13.937,373.5658,37.701485,1476.5746,179.69064,46.21438,57.599957,55.957005,84.11274,471.55994
1518432120,63.624336,63.372845,124.93966,123.62475,79.12395,80.499855,6.088,5.137,4.1,3.125,11.912,14.35,374.07178,36.65126,1467.5822,232.31049,46.40007,57.748672,55.999966,84.11274,471.49988
1518432180,63.47894,63.29092,125.6855,122.56073,82.41591,81.915634,5.908,5.025,4.825,3.425,11.958,12.95,373.35986,37.387325,1467.8074,299.08792,46.425064,57.905384,56.039833,84.10386,471.6101
1518432240,63.497696,63.560547,126.06158,123.25299,83.81371,82.31056,5.45,5.187,4.25,3.137,12.3,13.438,374.32797,37.18191,1467.92,280.49786,46.460667,57.96307,56.13457,84.40067,471.55994
1518432300,63.563362,63.252186,122.56345,120.810875,81.24849,80.81282,5.2,5.163,4.537,3.238,12.413,13.4,374.38773,38.68232,1483.2279,209.75235,46.522274,58.07511,56.29357,84.29976,471.4201
1518432360,61.56063,61.06238,126.18763,122.00308,81.62422,80.62504,5.925,4.95,4.412,3.275,11.912,14.312,373.83203,38.003563,1474.5734,216.13194,46.607933,58.18014,56.19998,84.318596,471.4201
1518432420,61.06229,62.062317,120.59221,120.60896,82.64011,81.657814,5.991,5.069,4.65,2.825,12.363,13.363,373.33768,37.900856,1457.8231,277.35556,46.732075,58.27224,56.29597,84.3159,471.38995
1518432480,62.74883,61.792316,119.18928,120.10153,81.47888,81.27183,5.691,5.021,4.662,3.096,12.825,13.85,374.00494,35.3865,1472.4596,250.86887,46.870003,58.283478,56.30698,84.28989,471.34006
