时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1518432540,62.311066,62.814224,121.592804,120.59294,81.093094,81.40744,5.825,4.644,4.169,2.963,12.113,14.144,373.73752,37.87907,1052.7626,261.40656,46.79738,58.393433,56.25374,84.3334,471.24985
1518432600,61.499657,62.14686,120.06434,119.968,82.25046,82.531876,5.781,4.906,4.288,3.112,11.956,14.343,373.47012,38.805042,1475.7429,260.81293,46.867504,58.344563,56.283173,84.30648,471.28986
1518432660,62.939568,62.501396,119.99815,119.560974,82.56126,83.124275,5.763,5.288,4.5,3.225,11.925,14.513,373.20273,37.387325,1470.571,317.3191,46.923332,58.541023,56.299812,84.33743,471.17007
1518432720,62.189125,60.999817,117.18705,119.74685,84.56055,82.560936,6.037,4.513,4.45,2.737,12.063,13.825,373.26675,38.735348,1477.5623,266.75717,47.09997,58.603462,56.299812,84.325325,471.0401
1518432780,60.87586,62.43883,116.752144,117.375244,84.62549,83.18687,5.637,4.763,4.438,3.1,12.05,14.338,374.33325,38.979275,1477.5623,287.00412,47.147793,58.63115,56.219944,84.34416,471.06998
1518432840,60.374,62.188564,114.99993,117.62524,85.43728,83.31205,5.988,5.487,4.175,3.137,12.113,14.175,374.39862,38.282337,1470.2332,302.43866,47.107433,58.716915,56.19998,84.55674,471.05
1518432900,61.251076,61.12495,115.125984,118.31108,84.75075,82.560936,5.875,4.588,4.625,3.375,11.988,14.038,374.0807,38.979275,1480.2391,305.6205,47.196976,58.7444,56.07987,84.53118,470.87012
1518432960,60.688248,61.594193,118.186066,116.96823,85.15663,83.405945,6.106,5.288,4.363,3.137,12.056,13.506,373.90244,37.79815,1473.4038,294.06442,47.246265,58.755215,56.159943,84.50898,470.8101
1518433020,60.969658,61.218796,118.876236,117.12207,84.81337,83.46852,5.919,4.875,4.387,3.25,11.7,14.831,373.72415,39.92075,1484.7483,242.45375,47.21424,58.879208,56.199978,84.517395,470.79007
1518433080,62.812923,61.68804,115.374954,116.375336,83.12718,83.18686,6.25,5.229,4.419,3.156,11.869,14.194,373.5459,37.79815,1488.2439,288.00143,47.287445,58.949867,56.060005,84.534546,470.71988
1518433140,62.311066,61.625473,114.56503,114.68957,82.6865,84.43871,6.325,5.187,4.338,2.8,12,14.162,373.3676,38.10627,1475.249,271.06302,47.35708,58.933212,55.96001,84.512344,470.71988
1518433200,60.81019,60.749554,116.002106,114.997246,83.68847,85.93646,5.975,5.063,4.25,2.9,11.587,15.075,373.18936,39.18469,1484.2416,252.13,47.389587,59.07051,55.993378,84.52445,470.66998
1518433260,59.81117,60.874687,114.31291,114.62547,83.24779,83.124275,5.363,4.425,4.675,3.225,11.763,14.475,374.38773,36.697723,1471.5846,284.62958,47.466587,59.13446,55.899956,84.80566,470.5499
1518433320,61.312046,63.252186,113.310745,113.93963,84.68579,86.24942,4.925,5.063,4.887,3.187,12.113,14.175,374.9542,36.909206,1384.9093,251.87674,47.435642,59.106056,55.899956,84.769325,470.5499
1518433380,61.37302,61.0311,113.436806,114.00053,85.84317,86.43944,5.85,4.963,4.706,3.319,12.207,13.344,374.36594,37.79815,1480.2391,255.43854,47.578476,59.158875,55.81122,84.755875,470.49014
1518433440,60.15825,61.046745,110.46813,111.82601,83.37303,83.764725,5.515,4.869,4.466,3.116,12.216,14.4,374.46823,37.563393,1473.0725,297.06427,47.524914,59.233246,55.823616,84.75755,470.32016
1518433500,60.40683,60.780838,109.49748,111.62572,84.562874,85.71739,5.512,5.062,4.431,3.112,12.375,14.281,374.62234,38.784134,1481.0708,317.06583,47.557053,59.26672,55.766674,84.75857,470.3599
1518433560,60.594437,60.56186,113.969406,112.71858,86.52969,85.74868,5.388,5.119,4.85,3.375,12.419,14.613,374.66006,36.37606,1466.7375,264.18475,47.599903,59.350178,55.63321,84.76428,470.28998
1518433620,59.689224,60.812122,113.12797,111.43983,84.3147,85.6235,5.988,4.85,4.237,3.088,12.288,14.038,373.80072,38.74376,1459.2395,265.93402,47.639633,59.492973,55.566654,84.77471,470.1899
1518433680,59.562588,61.312645,112.18883,112.37565,87.311325,84.563896,5.85,5.763,4.35,3.275,12.2,14.563,374.14853,37.204735,1476.5746,259.1903,47.679363,59.43922,55.577744,84.769325,470.18005
1518433740,60.78205,61.56291,113.43681,109.59383,82.906845,86.844055,6.238,5.538,4.306,3.012,12.306,14.312,373.5091,38.784134,1473.2349,252.9057,47.649895,59.425144,55.483418,84.76563,470.01993
1518433800,60.219223,60.59314,110.37358,109.186806,87.626755,85.0624,5.743,4.981,4.763,2.987,12.037,13.725,374.34808,37.21816,1473.079,261.8419,47.678272,59.54752,55.457092,84.86889,470.08984
1518433860,59.689224,59.904915,112.1258,110.189926,86.2189,85.717384,5.581,5.137,4.519,3.138,12.513,14.269,374.15167,40.900745,1484.2415,305.7788,47.653385,59.550095,55.48143,85.415146,470.03006
1518433920,59.562588,61.062386,110.313705,110.46875,85.687775,86.562386,6.194,5.406,4.637,3.35,11.812,14.681,373.8133,39.18469,1476.7305,265.97357,47.749886,59.583664,55.46665,84.93146,469.9799
1518433980,59.844,60.49929,109.343056,108.03305,86.06351,85.0624,6.088,5.475,4.488,3.225,11.663,14.275,373.757,38.269665,1477.913,296.62894,47.69989,59.700035,55.46006,84.87495,469.8401
1518434040,60.749218,61.43778,108.50161,107.69013,85.12648,86.562386,5.263,5.3,4.55,3.038,12.25,14.475,373.3147,38.34181,1473.5858,314.24805,47.775497,59.656487,55.5001,84.85005,469.74
1518434100,60.627274,60.68699,106.81242,107.126076,87.18608,89.37458,6.325,4.962,4.45,3.088,11.563,13.837,373.3779,38.58899,1485.2291,254.99527,47.859505,59.700035,55.29991,84.86889,469.8801
1518434160,60.18639,60.06133,107.99738,109.2477,85.251724,86.437195,5.6,5.15,4.394,3.575,12.113,13.975,374.47946,36.09371,1469.8953,301.3147,47.873123,59.837326,55.5001,85.1057,469.6501
1518434220,59.62356,61.12495,107.751564,108.12599,87.06083,88.74865,5.55,4.912,4.387,3.238,12.012,13.925,374.32797,37.733284,1440.579,285.43692,47.81891,59.819176,55.245457,85.09964,469.6901
1518434280,58.938786,60.812122,109.749596,108.19009,88.99983,88.24792,5.426,5.15,4.313,3.238,11.942,14.45,374.3843,37.31885,1474.9113,289.1887,47.85697,59.879753,55.274952,85.02497,469.59988
1518434340,60.064445,60.56186,109.377716,106.99788,86.49955,89.562355,6.225,5.05,4.537,3.137,12.196,14.275,374.16983,40.00634,1480.5769,296.05905,47.895035,59.922062,55.100243,85.07475,469.55988
1518434400,59.595417,61.06238,107.282,106.31525,86.84281,87.3135,6.063,5.031,4.581,3.225,12.3,14.6,373.9355,38.87086,1480.2391,228.74869,47.986588,59.97514,55.054626,85.1131,469.40988
1518434460,59.501614,62.43883,107.31036,106.312035,88.18804,88.62347,6.262,5.625,4.775,3.275,12.35,15.05,373.6485,38.276764,1480.2391,255.37524,47.929615,59.913277,54.900055,85.08507,469.34985
1518434520,58.188347,59.7485,108.56464,106.812004,87.00053,89.81272,5.512,5.137,4.319,3.225,11.663,14.375,373.36154,39.08198,1479.9012,284.0597,47.9624,59.99991,55.16014,85.11242,469.51984
1518434580,60.18639,60.812122,109.06258,106.99788,91.18931,89.49976,5.688,4.962,4.537,3.038,12.15,14.275,373.94537,36.976498,1471.2467,305.8105,47.995182,59.97492,55.13144,85.11242,469.23004
1518434640,59.562588,59.435673,105.74724,106.28319,90.25229,88.28145,5.944,5.081,4.706,3.256,12.294,13.081,373.2366,39.18469,1485.9048,257.4965,47.94747,59.997036,55.06679,85.07475,469.21002
1518434700,60.313026,60.749557,108.905,105.28327,87.311325,91.43566,6.163,5.431,4.588,3.075,12.381,14.219,375.02774,39.236042,1482.5652,279.59555,47.906944,59.962566,55.1252,85.09796,469.15985
1518434760,57.719322,59.65465,107.593994,107.19017,87.71953,89.90662,5.8,4.713,4.588,3.056,12.369,15.294,374.08813,38.421726,1477.3284,310.13214,47.95822,59.928097,54.94997,85.33443,469.15
1518434820,59.844,59.7485,110.34207,107.06198,88.59393,91.9364,5.837,5.381,4.575,3.338,12.506,14.938,374.19434,37.387325,1472.5723,310.1559,48.009495,60.041996,54.950104,85.28128,469.02005
1518434880,58.873123,60.56186,107.37339,106.812004,87.997856,87.75165,5.95,5.238,5.125,3.462,13.125,15.175,374.08218,38.491417,1481.9023,215.94199,48.060772,60.081696,54.900055,85.30617,469.02005
1518434940,59.030247,60.28031,105.49827,105.21918,86.937904,88.87384,5.793,4.612,5.262,3.325,12.619,14.199,373.75354,38.003563,1438.9026,260.18762,48.071514,60.03626,55.071568,85.283966,468.97015
1518435000,58.75118,59.247974,104.877426,102.94051,89.06477,91.43566,5.8,5.35,4.3,3.238,12.738,13.837,373.4249,38.369453,1472.2344,307.93173,48.06009,60.162346,54.94613,85.30232,468.85007
1518435060,58.95755,61.500343,105.79135,106.29281,92.64588,89.353714,5.929,5.425,4.779,3.071,12.8,13.617,374.11215,36.326023,1459.0143,291.58438,48.02405,60.233727,54.833496,85.298096,468.93997
1518435120,58.155518,59.87363,102.90776,103.469315,88.719185,89.00126,5.206,4.778,4.275,3.129,11.988,14.241,373.6178,38.87086,1478.9006,276.43744,48.068966,60.285877,54.900227,85.29002,468.87994
1518435180,59.18737,59.779785,104.43622,103.6584,88.12543,89.87532,5.331,4.931,4.519,3.225,12.125,13.45,374.1438,37.49003,1441.3977,261.40656,48.11388,60.285507,54.92002,85.29675,468.8199
1518435240,58.43737,58.562008,105.50027,103.0616,91.31221,89.000206,6.038,5.325,5.075,2.925,12.112,14.2,373.36288,37.148117,1476.0736,262.3426,48.158794,60.200104,54.86676,85.28436,468.58997
1518435300,58.687683,59.62475,104.18672,103.87433,87.875824,91.501236,5.125,5.525,4.637,3.462,12.362,13.15,374.94992,37.61828,1478.5717,231.06383,48.04709,60.39475,54.715443,85.54345,468.6501
1518435360,59.063156,61.31163,103.24887,103.81224,88.12706,89.99976,5.9,5.338,4.637,3.325,12.15,14.712,374.1668,37.44902,1453.5667,278.3114,48.199966,60.305458,54.70007,85.55051,468.57004
1518435420,58.061897,59.500336,106.06244,104.87613,89.62596,91.688385,5.45,5.425,5.113,3.338,12.575,13.888,374.73782,38.654003,1454.2311,285.50034,48.115948,60.370293,54.80014,85.53075,468.51996
1518435480,58.43737,59.81241,106.37595,105.18654,88.437904,88.74925,6.275,5.475,4.388,3.175,12.25,14.75,374.31183,36.689922,1473.5756,272.3117,48.155796,60.435127,54.70007,85.54345,468.53003
1518435540,59.375088,60.31215,103.562386,102.37586,89.936806,89.74882,5.025,4.763,4.975,3.2,12.738,13.638,374.1023,38.281975,1483.5677,272.93848,48.19565,60.49996,54.620014,85.54345,468.4299
1518435600,59.311543,61.062813,103.40698,102.93744,91.93817,89.12356,5.225,4.475,4.6,3.037,12.475,13.775,373.77972,36.244717,1467.915,313.68817,48.2355,60.39937,54.40014,85.5378,468.22998
1518435660,57.81158,60.063335,102.24885,102.12471,93.99915,92.06269,6.075,5.575,4.825,3.238,12.787,14.925,373.45712,38.32848,1484.5768,261.31406,48.275352,60.360924,54.380123,85.55051,468.14008
1518435720,58.124474,60.09391,102.0002,102.87536,91.46976,90.74837,5.725,5.481,4.606,3.163,12.256,14.063,374.12387,36.86864,1286.9114,262.9372,48.199966,60.322483,54.23078,85.55239,468.16
1518435780,58.250595,59.93724,104.0624,98.68755,91.810425,90.50167,5.525,4.85,4.45,3.025,11.962,14.038,373.69455,39.272617,1483.9124,282.75226,48.249947,60.599915,54.293808,85.57452,468.16
1518435840,58.999615,60.499817,101.938034,100.06185,90.811874,90.34217,5.6,4.9,4.862,3.225,12.287,14.562,373.26526,38.002953,1455.2402,274.5027,48.21098,60.47099,54.19999,85.54849,468.2
1518435900,58.562527,60.063335,100.43801,101.50105,91.24834,90.81218,5.988,4.863,4.437,3.625,11.913,14.525,373.1937,37.81299,1466.5859,291.31253,48.247692,60.427532,54.22223,85.51239,468.02005
1518435960,58.999615,60.687485,100.6245,102.6242,90.937485,89.31071,6.438,4.625,4.75,3.4,12.6,14.85,374.4547,36.48886,1457.8982,271.37427,48.284405,60.57493,54.205875,85.80042,467.99994
1518436020,57.93674,59.749153,102.37588,102.56212,91.563446,91.62458,5.462,5.713,4.338,3.225,12.787,14.95,374.8194,37.319084,1482.9033,314.06317,48.321117,60.598488,54.1636,85.77501,467.94
1518436080,57.18772,59.56149,102.6867,101.31199,93.06234,91.93935,5.212,5.637,4.4,3.1,12.6,14.775,374.3014,37.948963,1479.2362,239.43661,48.35783,60.569927,54.133274,85.793365,467.7699
1518436140,58.37575,60.687485,101.000175,102.468994,88.31442,90.93765,5.775,5.531,4.796,3.231,12.356,14.681,375.03555,38.347626,1484.5768,271.87247,48.39454,60.54137,54.075077,85.76231,467.91003
1518436200,58.87542,59.531967,102.9367,100.84354,92.031845,90.39108,6.5,4.9,4.9,3.206,11.812,15.438,374.00406,38.74975,1472.7388,308.90717,48.249985,60.512814,54.025078,85.803246,467.77994
1518436260,57.53142,59.656376,103.87456,101.37548,91.99991,89.43831,5.488,4.831,4.569,3.256,12.175,14.731,373.80063,38.247097,1478.4117,295.9382,48.31995,60.51995,54.050026,85.81242,467.84006
1518436320,59.436703,60.53039,102.343445,102.1868,91.71887,92.498665,5.937,5.381,4.794,3.156,12.7,13.594,373.59717,36.244717,1471.9021,268.0932,48.307453,60.71411,53.950024,85.85055,467.61002
1518436380,57.416855,59.666214,100.583954,99.54167,90.7927,91.95919,5.7,4.65,4.579,3.075,12.413,14.775,373.39374,36.87435,1481.1312,282.93796,48.321136,60.72994,53.950096,85.77925,467.59995
1518436440,58.34398,59.01483,102.93805,100.0943,94.12476,91.62459,5.956,5.363,4.519,3.044,12.031,14.769,373.68024,35.441875,1471.5698,258.12405,48.33482,60.745766,53.936085,85.7849,467.50986
1518436500,58.938,58.688522,99.68663,100.31302,94.314255,94.68707,5.787,4.981,4.925,2.95,12.4,13.965,373.98892,37.580563,1458.5874,290.6858,48.348503,60.76159,54.08175,85.80042,467.40005
1518436560,58.562523,59.43708,99.655556,99.90665,92.21707,93.123924,5.506,4.744,4.662,2.956,12.538,13.269,373.3611,37.49005,1478.3317,274.0018,48.36219,60.777416,53.91586,85.76866,467.3299
1518436620,58.906227,60.26576,102.06371,100.06327,92.84304,91.1886,5.531,5.1,4.881,3.319,12.244,13.294,374.72617,36.733006,1472.7389,262.8113,48.375874,60.793243,53.880043,86.09799,467.2599
1518436680,58.625107,61.281055,99.40555,98.9373,93.71811,91.87554,5.397,5.2,4.769,3.275,13.019,14.125,374.65625,38.784214,1359.7484,294.93915,48.389557,60.66655,53.82858,86.08564,467.28
1518436740,58.249313,59.666214,99.54069,99.64608,92.290184,92.74891,5.767,5.204,4.508,3.367,12.425,14.608,374.7922,36.651623,1477.0212,240.58475,48.35909,60.79342,53.880043,86.00636,467.21988
1518436800,57.687386,59.031174,99.655556,100.40614,93.28164,90.65692,6.15,5.05,4.994,3.306,12.369,13.888,374.20938,38.35807,1488.2439,241.71863,48.36,60.713314,53.950096,86.15447,467.11008
1518436860,58.687683,58.812935,99.248795,99.438194,92.06165,91.43743,5.212,5.1,4.537,3,12.488,13.55,374.57416,37.22139,1477.2427,321.1878,48.380024,60.786655,53.933414,86.05034,467.1899
1518436920,58.645325,59.06175,100.58395,97.68858,94.37387,90.68882,5.787,4.963,4.487,3,12.45,14.282,374.93896,37.96192,1479.2362,268.7494,48.403282,60.833324,53.799988,86.068695,467.06
1518436980,58.061897,59.81241,100.62584,99.68654,91.18872,90.123116,5.838,5.15,4.288,3.117,12.05,14.338,373.9637,38.002953,1482.5834,226.81047,48.414707,60.72829,53.799988,86.09411,467.03003
1518437040,57.81158,59.000595,101.000175,99.06288,91.4357,93.75131,5.462,4.95,4.712,3.037,12.825,15.05,373.45602,37.91978,1480.9098,215.74854,48.426132,60.78265,53.799988,86.0814,466.85992
1518437100,59.396267,60.458347,101.10468,100.3544,90.83387,91.375046,5.221,5.2,4.637,3.321,12.517,14.892,375.0704,38.295925,1466.6844,292.29105,48.437553,60.755802,53.866703,86.29554,466.92004
1518437160,58.281403,60.00008,99.96907,98.21911,93.999146,91.37576,6.206,5.419,4.65,3.169,12.638,15.044,374.46716,37.93884,1478.7317,250.65656,48.44898,60.728954,53.77949,86.20283,466.86996
1518437220,58.250595,60.87515,101.000175,99.56237,91.7508,93.56416,5.075,5.138,4.637,3.075,12.875,15.037,375.13458,37.98065,1477.9072,271.24838,48.460403,60.702106,53.707146,86.20636,466.62
1518437280,59.249928,60.687485,99.81367,99.376114,91.93817,93.436554,5.212,4.813,4.862,3.375,12.05,14.762,374.64514,36.97715,1475.2491,254.00195,48.471825,60.70866,53.90006,86.21271,466.6401
1518437340,58.938,61.123962,101.000175,97.812744,94.56123,92.18604,5.937,5.3,4.3,2.95,13.225,13.838,374.0244,38.735386,1485.2413,287.06454,48.48325,60.83342,53.799988,86.231064,466.62985
1518437400,57.81158,60.499817,98.24877,99.0008,95.43842,93.62371,6.225,5.438,4.587,2.9,11.962,13.113,373.31238,36.86226,1438.2339,267.56018,48.494675,60.82382,53.705322,86.20565,466.46997
1518437460,59.311543,59.62475,97.43794,99.62446,92.8111,92.437,5.362,4.9,4.575,3.088,12.437,13.638,374.42487,37.61828,1467.5706,297.06046,48.481094,60.885307,53.699913,86.34402,466.55002
1518437520,58.81284,60.43656,99.7488,100.06185,93.875656,92.811295,5.9,4.887,4.587,3.537,12.45,14.388,374.9588,36.97715,1474.2401,314.81314,48.500004,60.865646,53.728504,86.35673,466.48004
1518437580,57.624805,60.62422,99.00013,98.93871,93.99915,90.87598,5.312,5.275,5.125,3.438,12.513,13.087,374.6939,36.97715,1478.2517,260.31232,48.500004,60.84598,53.699913,86.36237,466.44
1518437640,58.812843,61.062813,97.59335,96.53158,95.436295,93.2175,5.987,4.987,4.656,3.225,12.375,14.369,373.9338,39.76861,1474.2401,308.93665,48.40233,60.82632,53.840015,86.33696,466.29
1518437700,57.843353,59.937874,100.219086,99.28017,94.87634,95.21875,5.706,5.069,5.019,3.275,12.712,15.187,374.02084,38.754166,1475.4092,289.96796,48.425133,60.806656,53.988358,86.362366,466.29
1518437760,59.875717,61.25048,97.43794,97.5616,94.68898,93.37701,5.9,4.9,5.262,3.088,12.887,15.537,373.68024,38.735386,1478.2517,321.81454,48.447937,60.827362,53.799988,86.36237,466.19003
1518437820,57.78174,59.87462,98.68797,98.405365,94.967896,94.470146,5.525,5.506,4.95,3.225,12.3,14.869,373.6559,39.216255,1474.9045,305.18683,48.47074,61.049984,53.807137,86.35602,466.05994
1518437880,57.438038,59.81241,102.74886,97.12419,95.81315,91.18648,6.425,5.312,4.875,3.175,13.413,15.437,374.38928,39.599285,1472.2466,294.43558,48.493546,61.02283,53.866703,86.65606,466.12006
1518437940,57.93674,59.93682,98.50013,99.74862,95.81315,94.43611,5.888,5.488,4.687,3.1,12.975,14.275,374.50565,40.145008,1484.5768,305.49753,48.51635,61.046444,53.842876,86.650406,466.04004
1518438000,57.93674,60.43796,98.74878,97.43743,96.00051,93.436554,6.275,5.138,4.675,3.375,12.825,14.512,374.94992,39.632313,1479.9006,322.24844,48.539154,61.070053,53.90006,86.6377,465.9099
1518438060,58.250595,59.749153,95.93792,98.12599,94.06302,94.31277,5.538,4.95,4.862,3.05,13.262,14.662,375.1457,39.25107,1459.2518,270.6886,48.56196,61.093662,53.833344,86.64335,465.89
1518438120,57.49965,60.06228,96.59469,96.90689,93.31145,93.81086,5.825,5.188,4.781,3.156,12.687,13.7,374.30664,39.49243,1488.2439,225.56232,48.584763,61.05998,53.74995,86.650406,465.89987
1518438180,58.000282,60.59365,96.84334,97.87483,95.06157,91.68626,5.981,5.556,5.094,3.219,12.356,14.319,374.38196,38.082134,1461.0731,293.6267,48.538452,61.101303,53.79248,86.61864,465.82004
1518438240,58.000282,60.09391,99.1096,96.750275,93.781975,92.50079,5.894,5.194,4.662,3.363,12.306,14.806,375.02737,38.46554,1479.7407,251.09315,48.559982,61.11472,53.739944,86.61758,465.76996
1518438300,58.03109,60.531445,98.1258,96.31147,94.18864,93.874664,5.262,4.981,4.612,3.206,12.588,14.325,373.84006,39.595013,1481.5742,301.812,48.466686,61.128136,53.733273,86.65323,465.74
1518438360,58.936714,60.000782,96.37396,97.2493,95.16589,94.46022,6.559,5.383,4.925,3.671,12.546,14.588,373.41388,38.32848,1477.7924,258.77133,48.566643,61.141552,53.783978,86.60852,465.49988
1518438420,58.71849,59.781837,97.9366,98.344696,92.84304,93.65561,5.65,5.356,4.85,3.656,12.287,14.737,373.75204,39.6897,1487.5795,317.06302,48.569206,61.15497,53.866703,86.6377,465.43997
1518438480,58.093666,60.53039,96.34333,96.77145,95.40649,93.876785,5.213,5.332,4.894,3.308,12.513,15.469,373.77756,37.02175,1472.4065,294.43826,48.51736,61.168385,53.72493,86.61299,465.4299
1518438540,57.437073,60.59365,98.812294,97.68858,95.62366,93.03035,5.725,5.55,4.704,3.087,12.956,14.931,373.2849,38.05178,1500.7465,257.37408,48.536644,61.1818,53.820004,86.63135,465.36996
1518438600,57.687386,59.749153,96.90685,96.28183,94.87421,92.12437,5.681,5.213,4.606,3.2,12.256,14.419,373.35257,40.84338,1539.0662,250.71817,48.555927,61.195217,53.85002,86.615814,465.2799
1518438660,57.719154,59.562542,96.87442,96.31147,95.34475,94.5616,5.575,5.263,4.994,3.05,12.575,15.156,373.69702,40.91322,1482.3988,297.56134,48.575214,61.038322,53.70446,86.67795,465.28995
1518438720,57.780773,60.728954,96.68793,98.2812,95.56192,94.312775,5.75,5.1,4.662,3.381,12.494,15.4,374.60187,38.45869,1478.3994,252.25024,48.594498,61.042843,53.74995,86.78737,465.28995
1518438780,57.708244,58.749672,97.56227,98.25016,95.62579,92.99845,6.138,5.538,5.175,3.338,12.362,16.225,373.52545,38.70051,1482.2388,225.4391,48.61378,61.000008,53.77255,86.82549,465.13007
1518438840,57.749966,59.749153,97.24876,98.18807,95.56191,95.12518,5.787,5.1,5.063,3.725,12.675,15.687,374.8194,39.79414,1484.2323,231.68521,48.633068,61.014286,53.74995,86.924324,465.08
1518438900,58.81284,60.43656,95.81359,97.812744,94.68898,91.99889,5.388,5.338,5.362,3.387,12.35,15.65,373.86694,38.247097,1480.9098,299.12286,48.65235,61.10922,53.71356,86.96245,465.1001
1518438960,58.145332,59.458866,97.3956,95.7085,95.10486,94.77072,5.629,5.325,5.163,3.512,12.979,14.954,373.5275,39.75838,1483.4077,272.46973,48.67164,61.13447,53.86319,86.92244,465.01
1518439020,58.187054,59.562542,97.43794,96.43704,94.43774,93.251526,5.919,4.882,5.125,3.525,12.588,15.45,373.3559,37.297714,1479.2362,257.68747,48.69092,61.15972,53.799988,87.01186,464.8399
1518439080,59.375088,60.000076,98.06228,97.0621,97.43553,95.87379,6.05,5.525,5.075,3.425,12.45,15.25,374.7426,37.629932,1477.5626,278.1882,48.63018,61.18497,53.745403,87.08105,464.94003
1518439140,58.125435,60.62422,99.18663,97.18627,97.00119,94.68707,6.463,5.913,4.575,3.338,12.825,16.225,374.4465,39.80017,1476.8982,295.81232,48.500004,61.210224,53.799988,87.39167,464.77997
1518439200,58.43737,60.43656,98.74878,97.251175,97.814514,97.06049,6.188,5.488,5.175,3.275,13.525,15.05,374.69122,37.38747,1479.5807,222.25175,48.400047,61.235474,53.699913,87.11917,464.61002
1518439260,58.999615,58.562008,96.62442,97.251175,97.00119,92.68795,5.512,5.963,4.925,3.1,13.275,15.887,374.0787,38.165714,1481.2297,218.2502,48.500004,61.260727,53.74995,87.09376,464.87003
1518439320,57.875122,59.688004,95.37574,96.24938,95.25107,95.31233,5.263,5.05,6.075,3.612,12.813,15.15,373.84882,38.49124,1480.2454,278.3114,48.69992,61.285976,53.65002,87.088104,464.57
1518439380,58.687683,59.56149,98.00012,98.81172,94.68898,95.750435,5.212,4.85,4.962,3.325,12.725,14.812,373.61896,36.97715,1472.5665,244.37564,48.500004,61.179924,53.699913,87.088104,464.44995
1518439440,57.250298,59.71858,98.25012,94.875084,97.250305,96.031166,5.775,5.281,4.875,3.225,12.706,14.581,373.3891,39.03987,1479.7407,287.87344,48.64994,61.23561,53.744392,87.146706,464.46
1518439500,57.583088,59.3443,100.53125,95.62431,96.40717,95.21875,6.131,5.457,4.6,3.556,12.831,14.456,373.61075,38.14598,1483.0756,263.65503,48.603245,61.195152,53.759956,87.112465,464.42984
1518439560,56.81225,60.780262,94.62573,96.21975,95.312805,96.15664,6.2,5.65,4.7,3.381,12.913,15.169,373.6027,40.738625,1483.74,309.90625,48.608295,61.188187,53.77497,87.16223,464.31
1518439620,58.781067,60.59365,96.71901,94.875084,94.56336,96.34379,5.256,4.888,5.181,3.381,12.763,15.25,374.03412,39.577915,1477.7472,314.90686,48.613342,61.18122,53.76663,87.121994,464.24
1518439680,58.061897,58.93734,98.37581,96.06313,96.813835,93.75131,5.662,5.675,5.075,3.287,12.55,16.412,373.62186,41.32499,1490.902,241.44006,48.61839,61.17426,53.739944,87.11211,464.29993
1518439740,58.125435,59.87567,96.50009,95.43665,97.56328,95.18898,5.888,5.338,5.075,3.188,12.588,15.7,373.66895,41.21101,1478.2517,296.12302,48.62344,61.167294,53.699913,87.26884,464.22995
1518439800,56.749672,59.842987,97.68795,95.646416,96.34543,96.06094,5.931,5,5.287,3.737,12.787,16.075,374.01477,40.738625,1489.9053,234.81094,48.628487,61.160328,53.700058,87.265305,464.13
1518439860,58.156246,59.468708,96.71766,95.78094,97.718704,96.12474,5.969,5.075,4.994,3.262,12.838,15.919,373.40656,41.239506,1488.5762,222.9053,48.633537,61.153362,53.685658,87.24813,464.09
1518439920,58.62414,60.249947,97.25011,94.458374,96.65628,94.063934,5.8,5.2,4.813,3.206,13.006,15.906,374.38434,38.26929,1481.2421,224.78288,48.638584,61.146397,53.706585,87.465805,464.1099
1518439980,57.843353,59.125004,93.96896,95.65536,96.72015,96.18642,5.725,5.381,5.113,3.644,12.894,15.587,374.8919,39.82431,1472.8988,298.7184,48.64363,61.13943,53.65002,87.48486,463.0799
1518440040,57.34369,60.75074,95.968994,95.62432,96.03032,96.28211,5.968,5.538,4.681,3.506,12.513,14.687,374.85202,37.41678,1475.4092,266.96823,48.64868,61.132465,53.714333,87.45979,463.85007
1518440100,58.343983,59.40545,97.71904,96.562614,97.53134,94.43611,5.625,5.063,5.587,3.475,12.875,15.787,374.0711,39.107758,1482.9033,272.34387,48.65373,61.1255,53.799988,87.46863,463.82996
1518440160,57.249336,60.499817,96.43793,95.31249,98.68745,94.43611,5.988,5.288,4.912,3.663,13.4,16.337,374.153,40.90885,1479.5807,312.56323,48.658775,61.118534,53.799988,87.46933,463.60995
1518440220,57.06256,60.938408,96.62442,95.49874,98.93868,96.060936,5.212,5.25,5.163,3.588,12.825,14.462,373.73892,42.111656,1488.2439,324.37515,48.663826,61.11157,53.60013,87.46933,463.6699
1518440280,58.125435,59.500336,96.124405,95.49874,97.375916,96.188545,5.6,5.162,5.075,3.675,13.413,14.238,373.32483,40.005333,1482.5834,228.37466,48.668873,61.104603,53.743423,87.44956,463.5199
1518440340,56.500317,59.812412,96.937935,96.376366,96.49872,95.24853,5.65,5.4,4.975,3.387,13.4,14.875,373.63602,41.862316,1490.2374,239.31339,48.673923,61.307705,53.64004,87.46227,463.70993
1518440400,57.78174,58.781303,94.46897,94.34455,98.68745,95.280426,5.356,5.006,4.694,3.306,13.265,13.956,373.96548,41.136925,1481.4021,312.56323,48.67897,61.24989,53.65002,87.462975,463.48993
1518440460,58.999615,60.62422,97.93796,94.750916,98.8748,94.56373,5.688,5.4,5.013,3.625,13.8,14.188,374.2343,40.396423,1482.2388,289.2207,48.684017,61.128517,53.790302,87.72489,463.51
1518440520,57.81158,58.93734,96.43793,95.43665,99.3134,95.37613,5.637,5.3,5.7,3.525,12.787,14.962,374.1668,41.33678,1489.9175,320.31464,48.689068,61.137444,53.66,87.70018,463.22003
1518440580,57.68835,59.125008,95.68656,94.62393,97.12468,97.936714,6.15,5.275,5.45,3.462,13.6,14.912,373.76962,40.494194,1487.8994,231.62628,48.694115,61.29485,53.61827,87.675476,463.3401
1518440640,58.50091,58.062267,96.562256,94.18652,98.500084,96.24809,5.362,5.255,4.975,3.6,13.025,14.362,373.37244,40.284683,1487.5795,256.12326,48.69916,61.287323,53.699913,87.68112,463.25
1518440700,58.187054,58.812935,93.62437,94.750916,97.43553,98.00051,5.462,4.625,4.788,3.675,13.275,14.662,373.89648,39.80017,1485.5858,217.68771,48.65708,61.2798,53.799988,87.683945,463.09998
1518440760,57.53142,60.31215,96.281166,96.187294,98.79497,96.74999,5.75,5.494,5.019,3.544,13.044,14.975,373.9722,39.41916,1481.5742,288.2832,48.64994,61.272274,53.700058,87.871735,463.26004
1518440820,57.62481,59.4065,96.281166,94.68742,99.09411,97.84314,6.088,4.975,5.225,3.319,13.606,15.381,374.6073,40.894173,1485.7458,275.40533,48.59996,61.26475,53.61997,87.864395,462.94995
1518440880,57.406265,59.84404,95.062225,94.875084,96.281555,96.28212,5.637,5.075,5.312,3.575,13.663,15.825,374.22675,39.902752,1481.4021,312.18826,48.52307,61.257225,53.666653,87.9621,463.0099
1518440940,58.37575,59.56149,97.50011,94.18652,98.56396,95.750435,5.162,5.2,4.675,3.775,13.663,14.812,374.82605,38.97953,1483.5677,290.12332,48.551334,61.249702,53.500053,87.78137,462.79996
1518441000,56.31162,59.31267,94.937904,93.938194,97.12468,93.87466,5.4,4.713,5.262,3.325,13.725,14.612,374.01498,38.97953,1475.2491,315.93808,48.69992,61.242176,53.566673,87.837845,462.86005
1518441060,57.000946,59.37593,94.624374,96.31146,100.62494,99.62533,5.413,5.05,4.925,3.525,13.462,14.95,373.6009,38.59975,1485.4136,227.6247,48.69992,61.234653,53.699913,87.87456,462.83997
1518441120,57.687386,58.81293,95.37575,93.96923,99.40709,97.22,5.756,5.019,5.487,3.469,13,15.794,373.68024,38.49124,1498.5807,282.78174,48.69992,61.227127,53.65002,87.84632,462.64993
1518441180,57.12514,59.68695,94.46897,93.624954,98.4064,95.56328,5.438,5.1,5.506,3.981,13.15,15.519,373.43073,38.588898,1478.6578,259.81146,48.69992,61.2196,53.691597,87.8562,462.64993
1518441240,56.874825,60.12554,97.06226,95.34282,100.49932,96.843575,5.506,5.406,5.281,3.694,13.9,15.95,374.08133,37.438763,1387.9038,239.28127,48.69992,61.21208,53.700058,87.99951,462.56003
1518441300,57.844315,59.6258,94.34329,94.90613,101.749115,96.343796,5.719,5.138,5.306,3.619,13.356,14.744,373.68683,36.26691,1476.5781,240.65527,48.69992,61.20455,53.626736,87.9328,462.60004
1518441360,57.49965,59.249413,96.250084,96.31147,97.499405,97.65598,5.837,5.344,5.475,3.7,13.488,15.856,373.29233,37.840984,1475.2493,250.9378,48.69992,61.25703,53.633293,87.96599,462.38992
1518441420,57.68835,60.251,94.68654,96.06313,99.93936,98.18766,6.375,5.438,6.213,3.913,12.975,15.787,374.38434,37.319084,1479.2362,255.43759,48.69992,61.299866,53.65723,88.13718,462.2799
1518441480,57.156914,58.562008,96.43793,93.311714,98.43622,97.936714,5.65,5.15,5.381,3.287,12.975,15.5,374.1668,36.40269,1478.9163,282.5005,48.69992,61.23561,53.699913,88.11882,462.42004
1518441540,58.061897,59.37593,94.00004,94.000275,100.31409,96.24809,5.787,5.325,5.625,3.338,12.913,15.925,374.8194,35.218395,1464.9125,305.7493,48.69992,61.21657,53.766678,88.11882,462.20004
1518441600,58.000282,60.124485,94.7487,94.56185,100.93578,97.37525,5.85,5.625,4.975,3.325,12.937,16.125,374.64972,35.444283,1459.5718,288.81088,48.69992,61.400097,53.579998,88.124466,462.20004
1518441660,57.666527,59.833496,96.541534,94.832756,99.43832,98.040215,6.171,5.417,4.904,3.275,13.409,16.2,373.82538,36.08935,1443.681,290.3751,48.69992,61.27271,53.533413,88.110825,461.8401
1518441720,57.312878,59.87567,95.37574,94.31351,98.8748,98.064316,6.025,5.538,5.266,3.813,14.225,15.263,374.72617,35.389496,1430.2352,267.18518,48.69992,61.400097,53.699913,88.38145,461.90988
1518441780,57.499653,58.66603,94.083824,94.08305,97.937996,97.707016,5.725,5.533,5.242,3.346,13.071,15.825,374.4931,36.334663,1275.3728,275.74905,48.69992,61.400097,53.63339,88.332596,461.95996
1518441840,58.061897,59.188263,94.68654,94.937164,96.187874,96.00139,5.831,4.625,4.825,3.188,13.612,14.512,374.1668,35.09028,1536.5804,285.18964,48.69992,61.400097,53.500053,88.33061,462.23
1518441900,57.81158,59.43708,97.00011,95.874054,95.749275,97.000946,5.937,5.087,5.388,3.325,13.45,15.45,374.98254,35.91169,1478.5717,250.37534,48.69992,61.400097,53.664093,88.34332,461.68002
1518441960,57.56319,59.875668,94.12437,94.15548,99.43689,96.62665,6.144,5.219,5.219,3.531,13.225,14.819,374.322,34.35608,1474.9047,247.56299,48.69992,61.400097,53.65002,88.29391,461.98004
1518442020,57.37449,58.249935,93.43787,95.71885,99.35315,97.96861,6.287,5.357,5.5,3.275,14.137,14.675,375.03824,33.696564,1468.7395,226.09264,48.69992,61.400097,53.760017,88.37674,461.57
1518442080,57.312233,60.062283,94.28113,92.65701,98.813065,97.37312,6.219,5.313,5.575,3.619,13.575,15.225,373.8992,33.606415,1468.5796,241.3758,48.69992,61.400097,53.686607,88.34191,462.02994
1518442140,57.936737,59.656372,94.87438,95.50015,99.46883,98.03029,5.888,5.363,5.038,3.719,13.387,15.813,373.8388,31.262238,1068.9294,254.56174,48.69992,61.400097,53.608444,88.334145,461.7701
1518442200,57.53142,60.031704,94.21896,95.188324,98.4064,97.1562,5.756,5.1,5.288,3.4,13.294,15.675,373.3883,31.262238,1460.5809,289.40552,48.69992,61.400097,53.750023,88.33532,461.44998
1518442260,57.780773,59.093376,96.00008,95.28004,98.717255,97.813354,5.819,5.131,5.444,3.244,13.631,15.987,373.61636,30.367582,1460.7408,259.93735,48.711586,61.400097,53.625076,88.43721,461.44998
1518442320,58.000282,60.187744,96.62442,93.187546,98.24885,98.12386,5.787,5.1,5.737,4.05,13.413,15.8,373.786,30.22392,1448.2506,289.93582,48.72325,61.400097,53.566673,88.47463,461.49985
1518442380,57.124176,59.56149,96.562256,95.18832,99.37302,96.62664,6.038,5.425,4.925,3.342,13.163,14.688,373.40994,30.50519,1457.8982,274.06342,48.734913,61.400097,53.6555,88.43086,461.37997
1518442440,58.71945,59.40545,96.281166,94.03132,101.09334,98.81291,5.781,5.163,5.566,3.838,13.494,15.569,375.1101,30.676157,1460.4381,217.59396,48.74658,61.400097,53.566673,88.6723,461.28003
1518442500,57.186756,58.563065,96.78118,94.40664,99.77968,97.1243,5.825,5.075,4.656,3.525,13.975,15.45,374.73593,30.934353,1459.9164,289.21802,48.758244,61.400097,53.63339,88.676544,461.24002
1518442560,57.78174,59.031174,93.53111,93.313126,100.87404,98.12599,5.963,5.4,5.4,3.594,13.525,14.306,374.78314,30.265835,1451.241,299.9371,48.76991,61.400097,53.687424,88.67442,460.89996
1518442620,57.56319,59.37593,96.937935,93.438705,99.68813,99.93583,6.613,5.338,5.7,3.725,13.7,14.375,375.11194,31.678717,1464.9125,284.43967,48.781574,61.400097,53.699913,88.70619,461.24002
1518442680,58.50091,60.187744,97.24876,95.93615,101.06354,99.81248,5.775,5.713,5.388,3.862,13.8,15.113,373.85864,29.992287,1444.239,294.18918,48.793236,61.400097,53.699913,88.675125,461.22998
1518442740,58.000282,59.31267,95.624405,93.687035,101.438255,96.68619,5.7,5.238,5.837,3.475,13.362,15.55,373.53427,30.0564,1452.2377,302.74945,48.75216,61.400097,53.454514,88.687836,461.10992
1518442800,56.93741,58.93734,95.00007,92.93639,99.56039,99.31057,5.806,5,5.65,3.813,13.762,15.937,373.2099,29.211027,1459.9164,226.93903,48.783356,61.400097,53.66,88.64971,461.10992
1518442860,58.061897,59.62475,94.12437,94.375595,100.99966,97.68575,6.325,5.575,5.5,3.488,14.238,16.425,373.98004,27.012188,1447.0815,283.93613,48.69992,61.400097,53.58571,88.837494,460.93997
1518442920,57.124176,59.688004,95.062225,94.375595,102.00034,96.375694,5.65,5.288,5.35,3.663,13.888,16.175,373.3903,28.529804,1457.2338,247.31122,48.73335,61.400097,53.582348,88.775375,460.99005
1518442980,57.311913,59.937874,96.031166,94.937164,100.593,98.0005,5.769,5.819,5.338,3.55,13.775,15.288,375.0091,29.076748,1449.8997,293.87314,48.74998,61.358334,53.687424,88.806435,460.69
1518443040,57.74996,59.4065,93.84329,93.21859,100.999664,97.75168,5.462,5.188,5.375,3.812,13.431,15.6,373.7194,29.626072,1455.0679,282.40405,48.74998,61.31657,53.475037,88.8029,460.37994
1518443100,57.438038,59.56149,94.68654,94.31351,103.188385,99.87628,5.95,5.425,5.838,3.85,12.687,15.15,374.1668,29.632496,1459.9164,214.56467,48.766666,61.299866,53.599983,88.81208,460.87988
1518443160,58.250595,61.062813,95.50007,92.87431,102.37507,98.37482,6.288,5.288,5.125,3.188,14.337,15.687,375.05246,29.89928,1453.9111,304.1851,48.69992,61.299866,53.582466,89.05635,460.87988
1518443220,58.061897,59.688004,93.5622,93.56287,104.24868,99.56153,5.875,6.238,5.938,3.712,14.575,15.3,374.60785,27.989906,1439.2429,293.12317,48.78574,61.314186,53.64732,88.99987,460.71997
1518443280,57.56319,58.625267,95.93792,95.126236,98.8748,98.12386,5.787,4.75,5.4,3.862,13.738,16.15,374.8194,28.297647,1460.5808,256.8143,48.75332,61.319912,53.500053,89.02528,460.23996
1518443340,57.624805,60.75074,96.18657,93.500786,99.4369,97.813354,5.988,4.95,5.687,3.763,13.687,15.875,373.79645,29.015713,1444.239,292.0625,48.69992,61.371796,53.699913,89.03094,460.58002
1518443400,57.406265,59.125008,94.75006,94.749504,100.06286,97.0924,5.675,5.262,5.238,3.575,13.6,15.85,373.36072,28.59487,1236.3723,228.15771,48.69992,61.336422,53.700058,89.0034,460.49997
1518443460,58.218826,59.562542,94.124374,95.21796,101.56387,99.18935,5.994,5.072,5.275,3.8,13.531,14.175,373.7136,28.282993,1453.9111,274.8107,48.69992,61.301044,53.666653,89.00023,460.1199
1518443520,57.406265,59.906242,94.59465,92.71769,102.34526,100.56322,5.581,5.313,5.331,3.525,13.906,16.588,373.68024,28.400229,1449.4073,292.15625,48.69992,61.387302,53.685658,89.03411,460.26993
1518443580,57.687386,59.45342,94.31222,92.78119,101.59369,99.90605,5.875,4.95,5.55,3.375,13.944,15.781,373.30988,27.615114,1452.4099,254.59387,48.69992,61.48577,53.681202,89.13753,459.94998
1518443640,57.18772,59.061745,93.46895,92.7191,99.032364,98.438614,6.156,5.075,6.419,3.694,13.387,15.856,374.62747,28.922457,1448.4106,244.59259,48.69992,61.416256,53.599983,89.3345,460.04007
1518443700,57.06256,58.749672,94.2487,93.187546,102.311195,100.81204,5.487,5.138,4.812,3.325,13.988,16.788,374.29193,27.012188,1446.9216,296.498,48.69992,61.43421,53.63339,89.314735,459.97995
1518443760,57.124176,58.93734,96.562256,91.813255,102.311195,100.93539,6.087,5.188,5.938,4.238,14.525,16.45,374.73352,27.850233,1433.9022,287.68594,48.69992,61.452168,53.60013,89.30061,459.90997
1518443820,57.90593,61.344315,96.59334,94.842636,98.936554,98.406715,5.475,5.337,5.15,3.375,13.887,16.631,374.37656,28.759262,1458.2427,234.43864,48.69992,61.470123,53.666653,89.28438,459.5701
1518443880,58.06286,59.093376,95.53116,94.28107,98.65551,102.43899,5.4,5.175,5.781,3.981,14.388,16.125,375.12488,26.2376,1444.7435,307.31354,48.69992,61.48808,53.685783,89.33168,459.7499
1518443940,57.68787,58.84456,93.68787,93.03093,101.09334,100.09534,5.694,5.219,6.05,3.538,14.212,15.256,373.73865,26.825678,1445.7896,257.09283,48.69992,61.406174,53.65002,89.31595,459.56992
1518444000,58.562527,59.65532,96.34333,92.40587,100.40777,99.78271,6.019,5.475,5.412,3.888,14.721,15.513,374.45157,25.411926,1444.239,222.21695,48.69992,61.426437,53.63339,89.41074,459.71994
1518444060,57.936737,60.166656,96.62442,93.499374,101.5,100.437744,6.25,5.531,5.719,4.012,14.075,15.744,374.04257,25.098587,1446.2449,268.1548,48.69992,61.446697,53.55009,90.02211,459.5701
1518444120,56.500317,58.688522,94.00004,92.250656,102.43894,99.74868,6.138,4.713,5.825,3.962,14.238,16.137,373.62848,27.989906,1448.5789,282.8755,48.69992,61.466957,53.540085,89.368385,459.35995
1518444180,57.687386,60.000076,95.03114,93.65741,101.46807,99.87628,5.937,5.181,5.35,3.638,13.869,16.075,373.2144,25.693409,1444.079,255.87683,48.69992,61.487217,53.599983,89.402985,459.66986
1518444240,57.249336,59.06175,94.624374,93.81121,102.25158,99.187225,5.85,4.913,5.95,3.625,13.85,14.462,374.57898,27.338095,1452.9021,285.31284,48.69992,61.299866,53.500053,89.55052,459.48
1518444300,57.374493,59.43708,94.12437,93.438705,104.56379,99.81248,5.588,5.425,5.213,3.95,14.775,15.15,373.90585,26.242832,1443.9191,282.1898,48.69992,61.299866,53.60013,89.50676,459.06998
1518444360,57.250298,59.68695,95.54062,92.59494,99.50076,98.00051,5.869,5.144,5.881,3.519,14,15.025,373.57968,27.644829,1455.9048,225.37482,48.69992,61.46477,53.64995,89.521576,459.13995
1518444420,57.593037,59.624744,96.156845,92.76637,101.529816,99.90606,5.869,4.85,5.163,3.425,14.556,15.519,373.2535,27.623262,1451.0809,316.18985,48.69992,61.35898,53.599983,89.512405,459.22
1518444480,57.749966,60.43656,97.18659,95.93615,102.56242,100.06344,5.75,5.1,6.325,3.862,14.238,14.662,373.61945,28.754232,1449.8997,314.31494,48.69992,61.321342,53.60013,89.53076,459.01004
1518444540,57.312878,58.812935,95.12439,92.563896,101.18703,98.68957,5.263,4.8,5.3,3.125,13.988,15.975,374.1668,27.83553,1448.2506,253.18768,48.69992,61.400097,53.500053,89.53547,459.0901
1518444600,58.250595,59.56149,93.87572,93.687035,102.93715,100.314384,5.75,5.125,5.362,3.962,14.175,14.738,373.2291,27.256618,1449.8997,282.24872,48.718506,61.450073,53.60013,89.543465,458.93
1518444660,57.438038,59.749153,97.56227,93.62495,102.00034,100.87584,6.512,5.8,6.338,4.025,13.575,15.012,373.25647,27.664,1453.2467,266.0013,48.737087,61.50005,53.60013,89.7129,458.97003
1518444720,57.374493,59.374878,96.31361,93.40625,100.58235,100.68657,5.982,5.287,5.206,3.675,14.725,15.1,373.75986,27.943348,1457.8982,229.6871,48.755672,61.385777,53.571537,89.64936,459.00986
1518444780,57.936737,59.406506,95.21899,92.96744,101.90453,100.40584,5.606,5.281,5.469,3.862,14.938,16,374.077,31.596804,1459.658,281.8764,48.774254,61.33996,53.44001,89.83468,458.84012
1518444840,57.875122,58.906765,95.03114,95.0317,101.7193,102.156136,6.038,5.156,5.656,3.538,14.725,15.331,373.51807,32.91789,1468.0751,295.93552,48.79284,61.38005,53.55009,89.80255,458.75003
1518444900,57.78174,59.25047,95.65683,94.0934,101.874725,98.75124,5.762,5.313,6.031,3.956,14.144,14.469,373.22614,31.864458,1458.9072,298.5952,48.81142,61.37504,53.599983,89.75949,458.61993
1518444960,57.281105,59.688004,93.563545,92.62457,101.93646,98.406715,5.5,5.131,5.731,3.937,14.238,16.244,373.62186,32.50757,1467.915,256.5625,48.830006,61.426662,53.511173,89.80362,458.66998
1518445020,57.96851,60.56202,93.87436,92.95262,101.749115,97.74956,6.207,5.288,6.15,3.838,14.044,15.919,374.84778,31.750523,1460.9131,259.15527,48.848587,61.453674,53.625076,90.04401,458.40997
1518445080,57.56319,59.56149,96.31361,94.31351,102.00034,101.560646,5.025,4.863,5.4,3.862,14.587,15.45,374.63766,32.45628,1467.2505,241.93826,48.867172,61.48069,53.55009,90.03059,458.2099
1518445140,57.312878,58.37434,94.18654,91.813255,100.8123,102.87497,6.237,5.087,5.537,3.763,14.512,16.412,374.4352,32.19983,1456.9138,299.49783,48.885754,61.5077,53.642895,90.03115,458.40997
1518445200,58.395653,59.438133,94.09464,92.65561,100.37584,101.72015,5.625,5.269,5.544,3.812,14.35,14.931,373.9114,32.71273,1467.4104,216.18779,48.792267,61.534718,53.53812,90.00305,458.21008
1518445260,57.437073,59.468708,93.06287,92.78119,101.2509,99.87416,5.762,4.731,5.95,4.056,14.312,13.806,372.81683,32.899788,1464.7402,260.8132,48.81425,61.561733,53.579998,90.01576,458.32993
1518484140,84.18552,82.68951,142.43593,142.55978,88.937775,84.25146,6.087,4.875,4.212,2.725,10.55,13.913,376.2856,39.365017,1484.2368,231.81,38.280056,46.566837,41.00007,84.67505,468.93005
1518484200,80.12377,78.87508,138.18547,133.31134,85.31367,82.74938,5.55,5.238,4.05,2.612,9.975,13.55,373.68076,37.882675,1466.2388,291.93558,39.099957,48.333416,41.70005,84.73695,468.80005
1518484260,77.99944,74.56349,133.56433,131.62746,84.935356,83.25177,6.087,5.187,4.25,2.163,10.8,14.362,374.00638,38.003433,1478.2286,273.12665,40.01884,49.960114,42.600086,83.89334,468.7599
1518484320,76.06203,73.81346,132.34418,129.37363,88.18664,84.812195,5.687,4.8,4.154,2.35,10.706,14.193,376.40192,37.469677,1479.5652,204.74759,40.58002,51.408962,43.275005,84.227684,468.72
1518484380,72.71828,72.4677,126.65425,128.47015,84.9381,85.65712,5.794,4.713,3.888,2.513,10.312,14.1,375.5367,37.641155,1475.9127,241.24889,41.14995,52.550034,44.04984,84.60644,468.70996
1518484440,72.18719,70.93764,126.87357,125.6885,88.31274,85.31205,6.125,5.375,3.762,2.987,10.025,13.684,373.72516,34.290802,1334.2446,248.0022,41.645344,53.400017,44.700027,84.41942,468.61987
1518484500,72.12337,69.37329,127.3122,122.24948,88.49915,82.68849,6.038,4.913,4.2,2.225,10.85,15.2,375.29626,30.504852,1451.5757,292.62418,42.016758,54.23996,45.271557,84.63756,468.56992
1518484560,71.93646,70.18761,123.62395,121.68602,89.12418,85.37294,5.7,5.387,4.2,2.612,10.212,13.788,375.92743,29.294588,1457.5839,219.9954,42.36005,54.77757,45.69987,84.59972,468.57996
1518484620,68.87534,68.90613,120.28165,120.15758,84.97099,84.43922,5.575,4.762,4.269,2.556,10.388,14.25,374.85297,37.78734,1459.569,265.66016,42.757145,55.257126,46.457138,84.3952,468.47006
1518484680,68.6269,66.99891,119.68856,119.438675,86.75015,86.4995,5.937,5.288,3.913,2.787,11.087,13.862,374.25058,35.3028,918.5963,238.81415,43.039967,55.754444,47.071316,84.37099,468.56992
1518484740,67.18637,66.62604,120.065414,121.62773,86.31153,83.81251,5.387,5.019,4.219,2.55,10.475,14.437,375.00128,36.83222,1476.9053,213.50278,43.492767,56.1084,47.389004,84.356186,468.47983
1518484800,67.71745,66.25103,118.1873,116.70559,87.10654,85.62667,5.731,5.05,4.231,2.356,10.588,14.513,375.1203,35.51191,1470.9103,270.06232,43.790092,56.406517,47.849937,84.36829,468.3501
1518484860,66.5003,65.09384,117.34401,116.249,85.62619,86.31174,5.169,5.169,4.203,2.65,10.394,14.5,374.71863,35.90225,1464.9154,298.2511,44.06009,56.714306,48.275116,84.37502,468.3501
1518484920,66.406845,64.24952,114.28281,117.000275,87.28198,85.37548,5.763,4.931,4.181,2.631,10.731,14.006,374.35236,36.86841,1460.7335,250.12704,44.314342,56.905746,48.64995,84.362236,468.31998
1518484980,64.20958,65.84387,116.8127,116.40768,88.50189,86.75069,5.437,5.213,4.275,3.031,10.694,14.044,374.64673,37.05594,1473.9011,259.62497,44.67501,57.142982,49.050064,84.3878,468.34006
1518485040,65.248955,64.62454,114.49904,113.37667,88.252426,85.93622,5.662,4.8,4.625,2.937,10.738,14.812,374.99405,35.877853,1462.2421,255.25229,44.899986,57.361847,49.208534,84.362915,468.2299
1518485100,64.62442,62.59517,114.772934,114.12471,86.31427,86.687256,5.456,5.237,4.119,2.763,10.525,13.432,374.42624,36.488407,1475.4099,289.53528,45.083298,57.593052,49.571373,84.38175,468.23993
1518485160,65.62276,63.750214,112.43559,111.62478,86.18543,84.65489,5.631,4.85,4.344,2.537,10.65,14.681,374.33826,35.08139,1465.577,281.4982,45.24994,57.649395,49.8601,84.28757,468.27002
1518485220,63.770435,63.68879,112.68683,112.981606,87.37518,86.41661,5.417,5.117,4.267,2.796,10.646,14.2,374.6576,36.48873,1456.684,273.83493,45.578472,57.88568,50.011097,84.397896,468.1501
1518485280,64.25061,63.718075,112.3769,112.6254,88.219536,87.46875,5.832,5.119,4.219,2.794,10.694,14.375,374.92215,37.319134,1474.907,240.37335,45.621326,57.968864,50.375057,84.362236,468.08005
1518485340,63.281902,62.93804,114.3137,113.18562,87.71786,85.90578,5.944,5.094,3.994,2.625,10.95,13.938,374.2472,36.088665,1470.5662,265.21747,45.810116,58.056206,50.433388,84.61518,468.1501
1518485400,64.218704,63.12448,114.40637,111.501724,89.09403,86.06308,5.919,5.425,4.281,2.788,10.95,14.313,374.4507,36.32555,1468.0784,304.9405,45.9078,58.197376,50.699986,84.390495,468.07
1518485460,62.293438,61.93729,110.24858,109.063324,86.25122,87.81381,5.613,5.8,4.088,2.588,10.938,13.962,374.6542,36.58612,1471.5852,212.31247,46.13758,58.35139,50.81984,84.34946,468.07
1518485520,63.999886,63.124477,111.68806,107.18514,87.93991,88.00158,5.512,4.95,3.9,2.9,10.312,14.125,374.8577,35.24084,1457.2397,280.24887,46.400047,58.44996,51.1001,84.38713,467.91995
1518485580,61.31029,62.75161,108.74733,108.376816,86.18543,88.18933,5.662,4.963,3.975,2.7,10.75,14.325,375.06122,38.003433,1478.2286,209.87282,46.457935,58.56859,51.159985,84.40059,468.02008
1518485640,61.501755,62.06158,110.94052,108.188995,86.563736,86.372635,6.187,5.725,4.138,3.275,10.637,13.788,374.8041,35.999832,1469.9178,313.37106,46.59169,58.677048,51.263702,84.61316,467.82983
1518485700,62.623184,62.00015,109.8779,109.18638,86.81046,87.250534,5.4,5.05,4.237,3.237,10.75,13.846,374.8204,35.023987,1137.2721,244.68701,46.60437,58.733517,51.500217,84.64949,467.76007
1518485760,62.56391,61.564423,108.87706,105.12561,88.37305,85.74846,5.262,5.375,4.088,3.05,10.062,13.013,374.36325,36.732697,1476.2437,268.24734,46.77755,58.900047,51.500217,84.637375,467.82007
1518485820,62.249367,63.37306,107.04014,105.876884,89.43671,89.24992,5.275,4.963,4.212,2.95,10.463,14.275,374.7514,35.023987,1469.2296,222.99577,46.893925,58.937515,51.578964,84.63066,467.82007
1518485880,61.747925,62.9359,110.00146,106.62816,85.7523,86.00219,5.113,5,4.287,3.188,10.325,13.137,375.13953,34.56385,1461.5804,307.12436,46.966644,59.026966,51.659904,84.625275,467.71994
1518485940,61.123386,61.435844,107.75267,106.12299,87.87412,89.376785,5.662,5.387,4.4,3.088,11.412,12.7,374.05096,35.544437,1471.9028,285.6889,46.999973,59.153683,51.63329,84.67505,467.74
1518486000,61.064125,61.062973,107.56115,105.248665,88.56495,87.31143,5.212,4.963,4.3,3.037,10.225,13.688,373.9265,34.767372,1469.5737,228.69159,47.129368,59.152866,51.69983,84.63738,467.74
1518486060,61.064125,62.43874,107.81445,104.06347,89.3106,89.813194,5.9,5.375,4.412,2.912,11.113,13.688,373.8021,35.26795,1465.577,296.44104,47.210888,59.3043,51.889908,84.63066,467.62982
1518486120,60.498856,62.49874,105.55948,103.50001,88.06053,85.18518,5.6,5,4.1,3.15,10.375,14.225,373.67764,35.59323,1473.5703,218.1263,47.23328,59.402412,51.909912,84.63066,467.62982
1518486180,61.937103,62.719463,104.530846,102.5933,90.12479,87.71994,5.175,5.063,4.5,2.963,10.725,13.562,373.5532,34.076485,1425.7433,278.50275,47.295586,59.454044,51.946514,84.65564,467.56985
1518486240,60.031593,60.874393,104.24975,103.06285,90.377,90.87378,4.682,4.994,4.462,3.019,10.262,13.206,373.42877,35.609493,1461.5806,306.06195,47.37789,59.548042,52.013447,84.6468,467.6301
1518486300,61.000305,61.437984,103.76992,102.27919,89.3435,88.874405,6.181,4.925,4.156,3.075,10.881,13.287,373.30432,34.36412,1467.0725,298.49707,47.40747,59.552273,52.13351,84.74098,467.4499
1518486360,60.68576,60.93868,101.500534,103.18914,87.87412,88.37709,5.45,4.663,3.938,3.388,10.212,13.925,374.1692,35.023987,1462.5863,254.69156,47.399925,59.616615,52.15564,84.887634,467.42004
1518486420,60.877224,61.28155,102.56315,101.1879,90.686775,87.68695,5.412,5,4.35,2.937,10.912,12.212,374.59656,35.566124,1470.5795,297.99536,47.541935,59.783524,52.000137,84.875534,467.4499
