时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1518486480,60.62422,61.50013,106.0599,102.502625,89.96853,89.719315,5.525,5.237,4.019,3.144,11.088,12.9,374.6576,36.87927,1477.2493,225.78464,47.609898,59.794422,52.160183,84.853325,467.25992
1518486540,60.326767,60.03222,103.499115,101.59268,91.1254,87.87471,5.712,5.506,4.175,3.119,10.925,14.731,374.75528,35.26795,1467.2312,268.84744,47.66989,59.785347,52.119995,84.87822,467.38992
1518486600,59.780872,61.343697,101.15765,101.53116,91.15555,89.12559,5.263,5.213,4.225,3.219,11.163,14.488,374.84543,35.48623,1470.2354,264.278,47.611008,59.710995,52.14996,84.853325,467.28
1518486660,59.655506,60.2508,100.81169,101.00008,91.62707,90.31051,5.55,5.188,4.138,3.094,11.213,14.15,374.99948,34.467987,1456.0752,285.31018,47.732513,59.856358,52.180145,84.891,467.29004
1518486720,58.62526,60.687958,102.81336,101.56354,92.09584,91.437065,5.288,5.403,4.269,2.975,10.85,13.559,375.07623,35.86972,1467.9194,298.90527,47.723473,59.850174,52.2501,84.952896,467.39996
1518486780,60.343864,61.030827,102.68671,101.189514,90.626465,90.93721,5.519,5.05,4.088,3.137,10.775,13.587,374.63672,35.49384,1472.075,279.53073,47.795914,59.962902,52.305256,84.90042,467.23004
1518486840,59.062885,61.435844,100.56148,101.99746,90.06174,90.24961,5.313,5.187,4.246,2.937,11.05,13.688,375.13763,35.34927,1466.9004,286.30862,47.90011,60.048115,52.288025,84.89436,467.22003
1518486900,60.06123,60.561523,99.690384,100.87702,90.50036,87.18964,6.438,5.375,4.25,2.987,10.8,13.537,374.5525,35.707077,1474.2319,244.25418,47.825783,60.199886,52.13839,84.875534,467.06995
1518486960,59.84241,61.313698,101.21944,100.3751,92.12599,88.37456,5.769,5.506,4.2,3.035,11.069,13.026,374.8669,38.220577,1480.571,292.6537,47.878872,60.049473,52.349907,84.930695,466.99994
1518487020,60.24813,61.062973,101.43875,97.87193,92.435776,91.37617,5.012,4.625,4.25,2.75,10.625,14.125,374.5322,34.38245,1466.9004,304.7536,47.910843,60.14993,52.39981,84.85669,466.9801
1518487080,59.43783,62.14194,99.09266,99.34534,92.83053,91.421844,5.325,5.288,4.128,3.125,11.05,13.262,374.9282,33.753242,1457.4052,297.7199,47.944736,60.25325,52.461502,84.90614,466.9801
1518487140,59.407063,59.998646,100.59237,99.59468,92.93745,93.28168,5.581,5.306,4.125,3.156,10.838,13.587,374.01315,33.471375,1462.573,270.09186,47.97863,60.124947,52.48001,84.834496,467.03003
1518487200,59.436695,60.46723,100.530594,99.656204,92.40562,91.437065,5.625,5.363,4.219,3.038,11.256,14.488,373.60614,34.88241,1469.5737,264.49933,47.912106,60.337437,52.340015,84.87789,466.84006
1518487260,59.124428,61.62442,100.218605,99.811646,91.188446,92.81227,5.75,5.362,4.106,3.119,11.094,14.113,373.1991,34.054554,1480.915,276.127,47.9681,60.278126,52.328583,84.91254,466.77005
1518487320,58.84407,60.345085,98.82855,99.811646,92.34531,92.06377,5.019,4.781,4.15,3.138,11.257,14.819,374.39246,35.837193,1465.908,298.56097,48.04809,60.221565,52.349907,85.02219,466.7801
1518487380,58.62526,61.311554,100.93834,96.809784,93.99836,95.811356,5.85,5.05,4.538,3.125,10.988,13.35,374.72736,36.390694,1404.2515,254.99649,48.020096,60.400177,52.21683,85.01277,466.73993
1518487440,61.18721,61.873005,100.25258,98.875786,93.62553,90.68603,5.988,5.775,4.538,3.112,11.237,13.3,374.9832,36.976982,1476.9053,243.68362,48.016254,60.437435,52.39981,85.02487,466.80994
1518487500,58.438354,60.372944,98.689545,96.87454,93.62553,92.68541,5.563,5.325,4.187,2.925,11.375,13.975,374.95062,38.980583,1483.9192,236.12857,48.076855,60.539047,52.38199,85.01814,466.64005
1518487560,57.81382,59.374336,100.43792,97.438,95.00169,92.49765,5.025,4.863,3.962,3.088,11.1,13.825,374.03464,36.569836,1476.5876,263.12213,48.137455,60.450134,52.50006,85.050446,466.70004
1518487620,58.79089,59.813637,100.2495,99.03122,95.78026,91.65781,5.675,5.6,4.244,3.15,11.063,13.644,373.85916,35.425804,1469.0708,303.90756,48.19805,60.467495,52.366688,85.03093,466.58984
1518487680,59.062885,61.062973,99.99928,97.06237,94.62339,92.93913,5.525,5.15,4.163,2.987,11.863,14.138,373.6837,36.976982,1452.5814,274.5629,48.200073,60.42498,52.200195,85.04372,466.69
1518487740,58.281082,61.062973,98.096466,97.93669,93.28012,94.75076,5.313,5.506,4.325,2.894,11.094,13,373.5082,36.488407,1518.5653,267.75058,48.15291,60.60001,52.324955,85.03094,466.4699
1518487800,58.310715,59.751495,98.25091,98.00146,91.43791,91.37617,5.763,4.85,4.338,2.737,10.888,13.675,373.3327,35.837193,1470.2355,264.18454,48.209507,60.578102,52.381664,85.020386,466.49
1518487860,58.56144,60.685814,98.81311,96.68673,96.56429,93.6242,5.025,5.15,4.287,3.138,11.612,13.425,374.09406,34.299427,1461.8981,308.93442,48.2661,60.52551,52.386044,85.00604,466.41995
1518487920,58.74834,60.685814,98.31269,97.18542,94.49729,94.81165,6.337,6.763,4.2,3.375,10.938,13.975,373.59308,33.718346,1466.2388,305.18643,48.247437,60.704773,52.24626,85.05583,466.40015
1518487980,58.502174,60.124363,100.31436,100.24881,95.00169,92.75138,5.95,5.475,4.012,2.937,11.925,12.812,374.1692,34.681835,1466.9004,275.99915,48.200073,60.741108,52.200195,85.28725,466.4099
1518488040,58.74834,60.372944,100.12284,95.8124,96.37238,94.6239,5.85,5.525,4.1,3.125,11.712,13.537,374.3024,37.74682,1481.9076,319.7456,48.25293,60.777443,52.359886,85.27225,466.3
1518488100,58.905613,61.62442,98.22002,96.56044,95.68704,92.78182,5.625,5.669,4.275,3.031,11.644,12.769,374.75528,34.87735,1472.075,234.53494,48.305786,60.67495,52.266735,85.28455,466.27014
1518488160,59.156338,60.780106,96.15348,96.3111,94.37666,93.03047,5.369,4.994,4.075,3.175,11.644,13.443,375.03748,35.58161,1471.7441,244.3132,48.358643,60.728836,52.27505,85.27177,466.31003
1518488220,58.6868,59.967934,97.62693,96.3111,97.655365,94.81419,5.659,5.906,4.325,3.113,11.519,13.269,374.94327,35.51191,1466.5696,311.0642,48.329468,60.790783,52.38555,85.277824,466.17
1518488280,58.438354,60.93654,96.46855,96.12651,94.7166,92.03079,5.375,5.281,4.256,2.956,11.5,12.825,374.90967,34.681835,1466.2388,257.8149,48.35005,60.85273,52.2501,85.25967,466.17
1518488340,58.64501,60.75153,97.77108,96.4363,95.9356,94.22807,5.746,5.375,4.2,3.579,11.575,14.383,374.90607,35.707077,1469.6884,249.73027,48.306705,60.885918,52.21998,85.27514,466.14014
1518488400,58.999065,60.685814,95.8106,95.372,97.24963,96.501495,5.838,5.15,4.15,2.85,11.675,13.675,374.92398,34.47128,1466.5829,250.0582,48.324047,60.798943,52.288914,85.2563,466.12006
1518488460,57.87308,58.748596,99.75216,96.44062,95.939255,92.68541,5.75,5.187,4.388,3.087,10.938,13.537,375.146,36.443993,1469.5737,297.87732,48.341385,60.77169,52.26008,85.58728,465.97
1518488520,58.499897,59.997932,96.687874,96.531296,97.12627,94.46912,5.638,5.162,4.48,3.181,11.144,13.756,373.9303,35.253597,1473.0806,260.12665,48.358723,60.74444,52.214264,85.26572,465.98004
1518488580,58.47027,60.15651,98.46714,95.78325,94.15735,95.28105,5.594,5.144,4.313,2.969,11.792,13.931,373.67435,33.3461,1466.2388,268.1834,48.37606,60.717186,52.2501,85.28455,465.94992
1518488640,58.000725,61.50013,97.49719,95.00284,95.62673,94.81165,6.387,5.375,4.775,3.075,11.475,14.05,373.4184,35.023987,1475.5818,252.065,48.393402,60.858402,52.26008,85.2563,465.86984
1518488700,58.935246,60.372944,96.50254,97.50277,96.12566,95.24807,5.75,5.038,4.325,3.088,11.387,13.887,374.11777,33.671814,1459.913,296.9329,48.400047,60.88604,52.300003,85.34375,465.94012
1518488760,57.499275,59.498627,94.93951,93.189415,95.62673,94.563,5.7,5.15,4.45,3.425,12.138,13.313,373.34656,34.2344,1467.5621,293.4997,48.408436,60.85331,52.227253,85.26303,465.80988
1518488820,58.310715,60.312943,94.80977,93.99898,96.93711,94.06062,6.075,5.475,4.3,3.112,11.612,11.762,374.43558,33.30778,1465.233,241.4407,48.42204,60.82058,52.19228,85.52539,465.80008
1518488880,57.376194,59.811497,96.18746,93.68811,95.24843,96.68925,5.6,4.9,4.25,3.088,11.512,13.387,374.69247,34.510757,1465.233,309.12134,48.435642,60.79985,52.099945,85.51866,465.87988
1518488940,58.123806,60.06436,95.62527,94.12204,94.31088,95.5018,5.475,5.088,4.012,2.937,11.225,13.588,374.73636,34.18416,1466.2388,219.69043,48.449245,60.86661,52.200195,85.51867,465.73007
1518489000,58.064545,59.874355,97.18829,95.12589,95.43484,91.188416,4.875,4.9,4.275,3.15,11.308,12.975,374.1692,34.657394,1472.5646,312.24957,48.462852,60.982788,52.1445,85.51866,465.65002
1518489060,57.435455,59.935787,96.0639,94.37462,98.00077,94.76345,5.7,4.9,4.088,2.9,11.225,13.599,375.146,35.023987,1473.9144,223.75325,48.476456,60.946888,52.23332,85.514626,465.65002
1518489120,57.18929,60.188656,95.94034,95.559814,98.68612,95.56269,5.988,5.1,4.163,3.237,11.488,12.85,374.96283,34.56478,1460.9187,307.12436,48.49006,60.91099,52.16663,85.52539,465.65002
1518489180,58.000725,59.230045,99.43708,94.49767,94.80981,96.18687,5.512,5.575,4.133,3.438,11.175,11.987,374.75528,34.22563,1461.8981,301.31052,48.428616,61.000137,52.099945,85.52539,465.60007
1518489240,57.75,58.688595,94.62443,94.68549,96.059875,94.75076,5.025,5.4,4.25,3.037,11.787,14.225,374.9142,33.660583,1464.5713,252.94052,48.47004,61.09395,52.2501,85.52539,465.43997
1518489300,57.75,58.25144,96.00212,95.12589,96.25177,94.6239,5.7,4.762,4.725,3.138,11.813,13.887,374.257,34.657394,1470.8971,242.31622,48.411865,61.06777,52.300003,85.51193,465.5599
1518489360,57.435455,60.248657,92.19029,93.189415,95.62673,92.75138,5.85,4.988,4.588,3.125,10.95,13.726,374.91553,34.299427,1466.2388,265.56177,48.466404,61.041588,52.099945,85.51866,465.4701
1518519240,110.25177,104.873215,180.93721,176.06273,80.187294,78.93838,6.375,5.15,4.588,3.388,10.65,13.45,374.1692,49.47644,1492.23,282.12778,34.974968,42.399956,36.499878,85.424484,469.7
1518519300,103.24971,97.78008,172.90582,169.46967,84.00055,77.469284,6.044,5.744,4.325,3.031,10.406,13.325,373.5371,50.85741,1494.9033,279.78162,36.175068,44.73319,37.749905,85.20315,469.27988
1518519360,96.562195,91.43698,166.21814,164.65436,82.624374,80.25015,5.744,5.244,4.113,2.713,10.869,13.4,375.0483,48.341972,1500.5806,260.93823,37.14995,46.614418,39.19999,85.04035,469.54993
1518519420,90.12541,86.78038,160.09573,159.00038,79.685616,78.81405,5.769,5.169,4.406,3.275,10.531,13.763,375.98325,49.198692,1510.0692,198.59433,38.05842,48.02488,40.45002,85.403625,469.38004
1518519480,87.75037,85.9382,158.81381,157.37802,81.06453,73.81306,5.588,5.187,4.625,3.188,11.325,13.688,374.84076,48.9934,1504.9081,228.37677,38.700005,49.500034,41.400185,85.4191,469.32004
1518519540,86.56056,81.49804,156.18816,152.87686,77.31433,77.4363,6.387,5.538,4.175,3.062,11,13.588,374.5064,49.802124,1507.5813,210.81718,39.47134,50.739925,42.72217,85.424484,469.2199
1518519600,83.6248,80.06227,154.00114,148.80962,81.49767,78.3142,6.35,4.988,4.575,3.188,10.888,14.225,374.8204,49.70746,1511.5779,206.94128,40.082436,51.60013,43.70018,85.43121,469.25003
1518519660,80.25141,79.18795,148.18765,149.69041,82.62712,79.313896,5.9,5.238,4.475,3.625,10.687,13.45,374.4134,48.19392,1504.564,223.49747,40.62224,52.339977,44.739952,85.4218,469.1499
1518519720,78.06326,76.37641,148.12589,147.50136,77.43495,75.31005,5.7,5.187,4.588,3.088,10.65,13,374.6576,49.35043,1491.2507,277.99612,41.07496,53.077602,45.600067,85.40027,469.0101
1518519780,77.46001,74.33205,147.56367,145.20868,78.748985,78.3345,5.883,4.85,4.262,3.225,10.588,13.263,374.8204,49.677708,1505.9006,234.12505,41.422142,53.52491,46.33997,85.39399,468.82993
1518519840,76.3743,76.37427,145.5929,144.90428,80.4066,79.28091,6.038,5.475,4.513,3.394,10.769,13,374.30875,14.196267,1401.9092,203.99994,41.8144,54.07769,47.019985,85.40632,468.77997
1518519900,75.75204,74.56349,143.25145,142.0028,79.06333,77.375404,5.7,5.375,4.237,3.313,10.212,12.362,375.146,14.344319,1402.5841,196.99577,42.300056,54.500023,47.839912,85.40878,468.7599
1518519960,74.93605,71.93624,137.49973,141.18677,82.06239,78.43599,5.462,4.85,4.113,3.075,10.85,14.175,374.2658,16.410057,1397.2375,274.12024,42.576946,54.699856,48.500015,85.40027,468.60004
1518520020,74.06078,71.06192,142.68924,138.25291,81.68957,79.435684,5.6,5.187,4.475,3.088,10.888,13.338,374.90985,16.673635,1382.257,241.68665,42.89046,55.099983,48.99994,85.40053,468.4999
1518520080,72.251015,71.374794,139.50139,138.50226,80.49981,80.06493,5.3,5.15,4.487,3.1,11.087,12.763,373.5722,17.324635,1409.2539,276.127,43.172173,55.266663,49.628532,85.396904,468.65
1518520140,72.18719,69.68616,135.3745,133.93956,79.93508,76.751236,6.362,4.863,4.875,3.675,11.075,13.637,374.99176,17.243313,1409.5715,200.31096,43.517555,55.56006,50.091496,85.63707,468.46002
1518520200,70.71703,69.40543,136.56375,133.62546,80.68622,78.56286,5.844,4.906,4.221,3.594,10.819,13.094,374.1971,18.86077,1391.9175,259.7184,43.60823,55.711044,50.685726,85.67742,468.2999
1518520260,71.375755,69.84474,134.40762,131.90594,80.46691,77.9057,5.919,4.957,4.488,3.325,11.663,14.262,374.6576,18.01797,1412.4167,247.6874,43.995335,56.024963,50.924995,85.62832,468.21005
1518520320,69.9375,68.84398,134.62387,134.75237,78.59454,79.311356,5.55,5.244,4.513,3.337,11.356,14.393,374.4134,16.615473,1407.9172,265.03058,44.277836,56.17501,51.533337,85.72183,468.15985
1518520380,69.65715,69.43758,133.4068,132.03224,81.155,78.87495,5.9,5.613,4.469,3.731,11.206,13.144,374.25412,16.045471,1405.072,238.43542,44.481853,56.32597,51.75998,85.67541,468.23993
1518520440,69.0007,68.37468,131.50089,133.75175,80.872635,79.435684,6.1,5.338,4.588,3.275,10.9,13.588,374.10812,17.9752,1412.2448,209.68591,44.63531,56.473618,52.100166,85.64378,467.96988
1518520500,69.99905,67.56036,128.87524,128.06537,79.06333,79.877174,5.35,4.675,4.637,3.537,11.575,13.4,373.77512,13.335163,1397.2375,296.68698,44.8857,56.69004,52.385742,85.66263,467.82007
1518520560,67.655914,67.10606,128.52927,127.5343,79.71852,80.76861,6.375,5.569,4.3,3.25,11.5,13.294,373.44208,16.347921,1413.7401,230.4672,45.06467,56.846577,52.649994,85.67204,467.83987
1518520620,67.59437,66.593895,127.68906,125.37439,80.06119,78.81151,5.881,4.762,4.569,3.587,11.481,13.075,374.8204,15.069069,701.95856,235.12515,45.152336,56.959213,52.899956,85.99406,467.85995
1518520680,67.53055,67.5325,125.98239,126.48511,82.04869,79.76807,5.247,5.366,4.262,3.45,11.841,14.144,374.3157,15.943247,1078.3551,232.51581,45.364635,57.116814,53.07484,85.96603,467.74
1518520740,66.93793,66.062454,126.31137,125.345245,79.65547,79.03226,5.313,4.969,4.513,3.237,11.194,13.756,374.58783,15.201041,1385.0889,234.53494,45.585617,57.26524,53.36009,85.94988,467.71994
1518520800,66.689476,66.06459,124.878075,123.43468,84.37612,82.252075,5.163,5.175,4.729,3.612,11.375,13.962,374.1692,16.836494,1410.2465,255.71954,45.669586,57.393253,53.616608,85.95325,467.6499
1518520860,67.564735,66.56175,124.62478,127.18458,82.1227,82.186104,6.238,5.475,4.2,3.388,11.325,13.975,374.4391,14.576974,1400.5725,294.69003,45.729366,57.58143,53.684612,85.95593,467.59998
1518520920,64.18679,65.876015,118.31087,121.12257,81.62377,81.18641,5.525,4.963,4.887,3.412,11.625,13.4,374.332,16.817205,1416.2413,267.44067,45.873795,57.645405,53.800217,86.00572,467.28
1518520980,65.81422,65.876015,126.43493,126.43978,83.624985,82.81028,5.125,5.05,4.687,3.45,11.087,13.875,373.93195,16.608494,1410.5773,201.56029,45.936466,57.694065,53.99983,85.95593,467.24988
1518521040,65.52095,65.707436,121.20628,121.126884,81.83395,80.77199,5.908,5.133,4.371,3.746,11.57,13.783,374.6576,15.816915,1401.0314,293.6702,46.028664,57.848484,54.033245,86.24162,467.25992
1518521100,66.31111,65.24814,120.81295,121.62773,80.56012,79.060165,5.887,5.963,4.825,3.237,12.25,14.1,374.7612,17.423634,1401.5782,265.87656,46.2305,57.959366,54.100082,86.20619,467.1899
1518521160,66.50029,64.99956,120.15808,121.59535,83.53178,81.310745,6.156,5.225,4.556,3.275,12.237,14.525,374.702,16.196695,1406.7395,233.0003,46.33339,58.016525,54.275074,86.20283,466.9101
1518521220,66.935646,64.56454,120.4361,116.686165,83.87719,82.99804,5.838,5.425,4.738,3.325,12.013,14.362,374.71185,16.561321,1407.5864,210.62044,46.413254,58.11933,54.300137,86.20619,467.08
1518521280,63.936066,64.62454,118.87306,120.312996,82.93964,82.186104,6.137,5.713,4.775,3.563,12.037,14.225,374.3535,16.999352,1399.9108,280.75055,46.44819,58.24199,54.388203,86.20619,466.9101
1518521340,64.437515,63.998795,117.093796,117.09418,84.62284,82.50073,5.363,4.988,4.625,3.463,11.95,14.763,374.5762,15.5974655,1401.5782,279.93405,46.562527,58.359608,54.477116,86.475296,466.87997
1518521400,65.248955,64.43596,117.81044,117.56049,83.43857,82.62252,5.767,5.325,4.862,3.275,11.8,13.688,374.3946,15.563002,1400.9165,273.31357,46.69413,58.428864,54.300137,86.21831,466.71985
1518521460,64.65633,64.37596,115.595634,115.90575,82.470856,84.15758,6.275,5.656,4.519,3.6,12.306,13.25,374.39175,14.214033,1404.5691,214.19139,46.685726,58.531807,54.454628,86.21831,466.64005
1518521520,63.906433,63.094482,116.93626,116.0288,83.59483,83.84296,6.094,5.381,4.681,3.2,12.35,12.925,375.13364,15.109801,1400.7445,281.56213,46.767124,58.62559,54.414265,86.18467,466.64005
1518521580,65.376595,63.936653,120.72028,116.46921,84.09376,84.469666,6.306,5.812,5.019,3.394,12.968,13.081,374.6576,14.856158,1402.5708,275.31543,46.73201,58.647934,54.52016,86.43257,466.53992
1518521640,64.468285,64.18738,118.02977,115.62402,84.06086,83.46997,5.812,5.2,4.712,3.531,11.556,13.257,374.52905,14.083747,1230.4252,267.96698,46.84999,58.74323,54.533466,86.431564,466.31003
1518521700,62.12629,63.437347,115.06124,114.18623,85.938705,82.74938,5.838,5.375,4.388,3.55,11.813,14.138,374.75528,15.444824,1396.92,272.684,46.9769,58.745457,54.5002,86.43089,466.56
1518521760,64.373695,63.24877,117.12468,114.30929,86.06481,83.875946,6.263,4.988,4.862,3.612,11.95,12.613,375.0333,15.435659,1407.5864,197.4975,46.957123,58.814926,54.4364,86.43762,466.18005
1518521820,62.748543,63.375206,113.43642,114.40644,84.56253,81.53148,5.487,4.812,4.731,3.431,11.712,14.231,373.93533,16.836494,1412.0728,254.75058,47.047794,58.974983,54.566658,86.433136,466.25983
1518521880,63.468807,63.062336,115.03035,113.03018,85.09436,85.37547,5.837,5.213,4.5,3.375,11.75,14.419,373.643,16.271282,1391.7456,266.15692,47.159954,58.850086,54.450073,86.45578,466.3
1518521940,63.24999,63.499493,112.68889,112.28215,83.96765,84.27937,5.531,5.406,4.706,3.537,11.813,14.3,373.35068,16.929533,1408.7378,278.15845,47.108665,59.078495,54.35004,86.453094,466.04004
1518522000,63.12565,63.00072,114.43756,111.68624,87.99947,84.9999,6.175,5.012,5.4,3.475,12.6,14.187,374.79218,16.23127,1404.9021,261.94046,47.195698,59.03345,54.438335,86.644135,465.98007
1518522060,63.499855,63.186974,112.3123,111.99897,84.811264,82.87506,5.575,5.25,4.888,3.437,12.012,13.287,374.7567,16.673306,1415.2499,252.37424,47.24418,59.204964,54.400043,86.64984,465.94
1518522120,61.875572,63.00072,111.49955,109.18704,86.31052,84.31025,5.175,5.225,4.825,3.513,12.188,13.437,374.38812,17.487246,1411.902,250.25348,47.290634,59.24921,54.299904,86.63701,465.70996
1518522180,63.062943,63.937584,109.93717,108.81229,86.12541,85.06048,5.325,5.1,4.825,3.612,12.737,13.287,373.84604,16.202835,1407.571,220.31268,47.21909,59.33999,54.299904,86.64984,465.65
1518522240,61.687454,63.250298,108.188034,108.87431,86.935196,85.624306,5.987,4.462,4.775,3.513,11.962,13.675,373.50955,14.995728,1408.5778,231.12862,47.361893,59.44866,54.400043,86.644135,465.71994
1518522300,61.93828,62.844265,110.906425,108.719246,87.3424,85.56139,5.688,5.237,4.856,3.506,12.281,15.05,373.61047,14.800436,1403.0762,234.05984,47.31104,59.445107,54.366558,86.82525,465.47
1518522360,63.062943,64.21883,110.28042,111.12541,86.62285,84.56188,5.169,5.15,4.756,3.65,11.725,15.181,374.7342,15.679832,1405.4055,260.4067,47.40705,59.4752,54.4713,86.863045,465.47
1518522420,63.31174,63.84352,110.28173,108.093796,88.78148,84.37549,5.506,5.694,5.044,3.331,12.744,14.375,374.72012,14.507498,1395.2451,231.71564,47.475876,59.410713,54.366665,86.87089,465.37988
1518522480,62.3752,62.812595,108.188034,107.93873,87.31463,86.2487,5.363,5.488,5.362,3.475,13.075,13.25,374.96957,16.266167,1409.2566,281.49704,47.438175,59.565884,54.400043,86.818115,465.18
1518522540,63.75068,61.74908,108.31165,109.62382,87.99947,85.87592,5.663,5.388,4.863,3.325,12.3,13.738,373.818,16.021885,1407.9222,226.9401,47.547325,59.499924,54.299904,86.86946,465.23004
1518522600,62.124374,63.624672,108.81141,109.37571,85.9357,84.43607,5.312,5.012,4.675,3.388,12.3,12.675,375.7209,16.347595,1416.5842,282.1257,47.56558,59.702003,54.299904,87.04346,465.01993
1518522660,62.312492,63.063114,110.64011,109.31239,86.49791,86.71934,6.231,5.494,5.113,3.156,12.212,14,374.4439,16.83616,1413.5876,227.75053,47.517487,59.725067,54.249992,87.11191,465.28006
1518522720,61.500347,62.312504,109.00079,108.71796,87.40718,85.093094,5.725,5.069,4.825,3.375,12.125,13.35,375.086,15.765346,1409.7483,273.37372,47.557774,59.78483,54.162296,87.07839,465.01993
1518522780,61.062416,62.625416,108.62466,106.71884,88.56169,88.781265,5.631,4.825,5.137,3.353,11.988,12.813,374.65912,17.194307,1418.5742,240.24797,47.598064,59.750137,54.12498,87.0841,464.8599
1518522840,62.562305,62.719475,107.25035,106.99925,87.377106,88.06134,6.15,5.506,4.994,3.65,12.344,13.631,374.95184,15.109745,1318.7498,236.81306,47.62026,59.857872,54.100105,87.08576,464.65002
1518522900,61.062416,61.68762,108.188034,110.49997,89.5635,88.31296,5.95,6.063,4.962,3.137,12.087,13.888,374.58408,17.365189,1417.5675,220.37328,47.651306,59.700157,54.000126,87.08766,464.7501
1518522960,62.124374,61.68762,107.4989,107.49936,90.562996,86.2487,5.762,5.613,4.925,3.563,12.25,14.7,374.754,16.217312,1409.9121,218.7524,47.682354,59.967102,54.15885,87.09337,464.78992
1518523020,62.3752,61.562828,106.68878,106.49915,91.62728,87.50217,5.612,5.675,4.975,3.025,12.25,13.388,374.03464,18.59117,1416.5842,205.6869,47.68179,59.927933,54.128555,87.08766,464.64008
1518523080,61.875572,62.18678,107.1254,104.56338,87.874535,88.24773,5.413,5.237,4.575,3.375,11.762,14.125,373.66196,15.840798,1404.5743,299.1222,47.699947,60.026253,54.099945,87.081955,464.37994
1518523140,61.54249,63.021206,104.91685,106.14594,87.521324,87.8532,5.767,5.375,5.158,3.345,12.429,14.55,373.28928,17.772047,1413.9154,238.62709,47.654293,60.079998,54.05995,87.083855,464.31995
1518523200,61.62576,63.000717,105.09483,104.6254,88.906425,86.47004,5.825,5.731,5.613,3.737,12.706,14.663,374.31067,15.047035,1404.2466,244.94019,47.722065,59.956688,54.012604,87.3408,464.42
1518523260,61.09377,61.468765,106.53096,104.18733,89.03252,88.592545,6.4,5.669,4.944,3.2,12.537,14.756,374.32434,15.679832,1407.0795,253.15819,47.789833,59.903614,54.02508,87.34651,464.20993
1518523320,61.09377,61.219185,105.71953,102.93643,87.812065,87.90523,5.681,5.744,5.188,3.644,12.781,14.125,374.28607,15.679832,1407.2432,266.84476,47.749973,60.126427,54.079983,87.35292,464.13995
1518523380,60.99971,62.999786,106.46915,105.34389,89.37609,90.99929,6.181,5.669,4.694,3.344,12.781,14.25,374.54138,15.875291,1410.0759,234.09393,47.7267,60.175995,54.02508,87.37147,464.08994
1518523440,60.00046,61.499496,103.500885,102.436325,90.06325,88.68574,6.037,5.4,4.837,3.3,11.962,14.438,375.04605,15.706144,1406.2366,278.06595,47.790905,60.12855,54.120102,87.41283,463.88007
1518523500,61.687454,62.18678,105.00014,101.50075,91.18768,88.499344,5.513,5.5,4.975,3.563,12.25,14.237,374.40253,15.59935,1409.5844,207.74709,47.855106,60.168087,54.000126,87.34436,463.7601
1518523560,61.436626,61.875736,103.00113,103.43653,88.81388,89.12376,6.425,6.012,5.212,3.487,13.225,15.163,374.7409,15.33778,1405.2533,300.31134,47.880054,60.130604,54.06501,87.36862,463.85992
1518523620,63.188354,62.311573,104.31364,101.31208,90.373276,88.81311,6.238,5.425,4.688,3.288,12.113,14.85,375.07928,15.326746,1367.2573,258.75174,47.883377,60.133312,54.023556,87.53119,463.72
1518523680,59.62422,60.656693,103.09451,100.844284,89.56119,90.21878,5.237,5.213,5.169,3.356,12.8,13.769,374.4046,17.924082,1414.7466,287.31024,47.826427,60.25818,54.120102,87.83425,463.80988
1518523740,61.93828,62.34417,104.718704,100.81326,90.937805,91.842705,5.869,5.431,5.138,3.169,12.65,13.469,374.72012,16.477879,1407.9104,257.78223,47.854744,60.374638,54.07499,87.66596,463.6899
1518523800,60.093506,62.562088,104.03088,101.562775,90.62315,89.65729,5.475,5.281,4.888,3.384,12.631,13.825,374.95184,17.410156,1414.2432,306.7797,47.88306,60.267197,54.053875,87.659546,463.3399
1518523860,61.875572,62.125317,103.56138,102.875694,91.68743,94.18887,6.187,5.575,5.263,3.9,12.875,14.312,375.086,16.288376,1409.2566,217.50266,47.8,60.212673,53.98573,87.79932,463.36005
1518523920,61.18783,62.68781,103.31151,100.99935,91.56249,88.43877,5.138,5.15,5.4,3.225,12.825,14.675,374.7567,17.975475,1418.902,293.00223,47.91503,60.399868,54.000126,87.79932,463.26996
1518523980,63.062943,62.311573,104.50039,101.37411,93.62627,92.814255,5.65,5.375,4.962,3.813,13.512,13.875,374.23227,16.72759,1400.9224,279.49744,47.933758,60.455746,54.000126,87.80644,463.55
1518524040,61.18783,61.74908,102.24887,101.93753,92.56199,91.43963,6.062,5.325,5.275,3.525,13.154,14.7,374.3767,18.785599,1420.2363,301.12177,47.952484,60.548878,53.839905,87.80644,463.32996
1518524100,61.40629,62.46896,101.84381,100.530266,93.813675,91.250916,5.931,5.556,5.1,3.6,12.813,13.913,374.6414,18.232014,1412.581,281.56143,47.97121,60.575108,53.779884,87.818565,462.96002
1518524160,60.374676,60.71816,103.84413,100.969635,92.5643,91.34412,5.8,5.35,4.994,3.538,12.713,14.194,374.85428,17.90446,1379.5715,275.59296,47.989937,60.510136,53.64996,87.80288,462.9899
1518524220,60.343323,61.906467,102.40669,101.12599,92.53076,91.71922,6.325,5.35,5.025,3.4,13.413,14.438,373.3186,16.247377,1409.4088,271.5597,47.94999,60.610096,53.615295,87.80889,462.8199
1518524280,60.18757,61.81241,102.68813,100.844284,94.1237,90.15588,5.931,5.179,5.394,3.55,13.213,13.988,374.90305,17.715086,1412.0894,290.2831,47.94999,60.61438,53.633373,88.00325,462.97
1518524340,60.46873,61.968864,99.655426,99.734886,91.09282,91.56311,5.294,5.194,5.356,3.694,13.281,14.169,374.49652,17.389599,1412.9204,271.77933,47.917038,60.47138,53.573273,87.996826,462.8199
1518524400,61.250534,62.3749,99.18724,99.56237,91.43755,93.68562,5.713,6.237,5.075,3.612,13.425,15.287,374.1713,17.167372,1410.5676,296.12283,47.956238,60.57268,53.627316,87.993256,462.66006
1518524460,60.625496,62.000526,100.12624,99.43832,93.12652,91.6866,5.513,5.15,5.025,3.288,13.075,14.913,374.46545,16.110716,1406.9155,290.12405,47.99544,60.53841,53.487915,87.993256,462.76987
1518524520,61.249527,60.968674,100.68649,99.59468,91.56249,91.71922,5.494,5,4.95,3.662,13.437,15.125,374.75964,16.65004,1407.2433,299.06158,48.03464,60.50414,53.54998,87.987564,462.44998
1518524580,60.40603,61.718353,99.56205,99.21863,91.78229,91.78212,5.681,5.581,5.413,3.531,13.203,14.475,375.0538,16.608164,1413.4121,231.74973,48.07384,60.65302,53.499966,88.13089,462.6399
1518524640,60.000458,61.968864,99.71855,98.6242,92.40698,95.407394,5.913,5.194,5.25,3.675,12.906,13.25,374.0852,17.931091,1417.7432,237.15768,47.997158,60.6693,53.426636,88.15728,462.21
1518524700,59.78099,60.186863,99.03205,99.50034,93.5638,93.15674,6.281,5.312,5.437,3.694,13.275,12.562,373.74084,16.947588,1411.4104,235.78299,47.966694,60.62736,53.35002,88.15942,462.15997
1518524760,60.375687,61.0781,99.00048,98.1254,94.56329,93.24994,5.737,5.006,5.163,3.506,13.294,13.406,373.39648,17.291954,1406.0845,279.15662,47.97139,60.80002,53.45334,88.15942,462.27994
1518524820,60.656853,61.62522,100.93768,97.468925,93.311615,93.49924,5.744,5.281,5.406,3.65,13.563,12.963,374.9437,16.021885,1411.6621,236.93805,48.04225,60.734882,53.333385,88.40899,461.85004
1518524880,59.312717,60.437843,99.93687,96.12499,91.18768,93.56447,6,5.237,5.075,3.375,13.663,15.287,374.1713,18.098614,1416.2565,296.37277,48.023243,60.77358,53.471413,88.36833,462.03998
1518524940,60.186558,61.74908,99.750114,99.813065,94.87564,93.750854,5.4,5.675,5.65,4.012,13.65,14.875,374.39645,19.533588,1431.9185,204.43716,48.05578,60.89998,53.40009,88.425385,461.50003
1518525000,60.437378,61.125126,98.43761,98.50014,93.751205,92.87483,5.6,5.15,4.875,3.038,12.975,12.913,374.75104,18.122068,1413.9154,217.50266,48.088318,60.839424,53.316746,88.406845,461.57996
1518525060,60.43738,61.499496,100.31299,98.37608,93.37639,94.81327,5.9,5.137,5.113,3.275,13.55,13.738,374.5447,18.887615,1417.2397,290.8739,48.120853,60.897095,53.337543,90.52467,461.67007
1518525120,60.688206,61.562828,100.626,99.99915,95.31061,93.56447,6.288,5.388,5.463,3.187,13.95,11.975,374.39645,19.978764,1419.5809,274.80902,48.15339,60.95476,53.199974,88.625046,461.91003
1518525180,60.438393,61.218254,101.96875,97.49995,94.56098,92.311005,5.481,5.555,5.144,3.531,13.325,13.262,374.22266,12.830367,1399.0729,227.74677,48.18593,60.90524,53.35314,88.629326,461.5299
1518525240,59.469482,61.09346,100.24986,97.53095,91.62496,92.499725,5.756,5.119,5.094,3.569,13.206,13.538,374.65912,14.484249,1403.5793,270.21906,48.05004,60.75004,53.233353,88.793335,461.5399
1518525300,61.375946,62.68781,101.68862,97.49995,94.43604,93.81143,6.463,6.012,5.263,3.537,13.325,14.488,374.90765,14.399002,1418.5859,253.34373,48.099976,60.89998,53.199974,88.61292,461.40994
1518525360,60.00046,60.875546,99.62386,98.75084,92.31212,94.626884,5.563,5.137,5.162,3.463,12.925,13.675,374.48868,15.864015,1410.2399,295.0624,48.157505,60.700058,53.199974,88.60394,461.01987
1518525420,60.56279,62.18678,98.1246,96.81247,94.500824,95.12548,6.275,5.587,5.313,3.15,13.612,14.713,374.36642,14.344754,1388.2452,267.03033,48.118168,60.8927,53.280083,88.73772,461.11993
1518525480,59.561516,62.438225,97.68798,96.49974,95.18567,93.997826,5.5,4.9,5.362,3.612,13.412,13.675,374.4409,13.37792,1400.9224,303.81064,48.145454,60.869724,53.229645,88.72487,460.7799
1518525540,59.1246,61.68762,101.625496,96.6238,94.31111,94.123634,5.85,5.388,4.875,3.415,12.938,14.563,374.11575,14.716739,1402.9122,278.56583,48.17274,60.846745,53.2715,88.751976,460.87997
1518525600,61.31324,61.68762,102.12525,97.31128,95.68541,94.37526,6.187,5.525,5.45,3.9,13.75,14.85,375.14697,12.016651,1398.2534,202.68752,48.200027,60.823765,53.199974,89.0372,460.69003
1518525660,60.186558,60.6241,98.687485,98.1254,96.564606,94.626884,5.925,5.575,4.913,3.225,13.025,14.275,375.14697,14.019268,1401.5779,292.313,48.227314,60.800785,53.26673,88.99965,460.35995
1518525720,60.12587,61.875736,97.4381,97.31128,92.75171,94.626884,6.275,6.187,5.587,4.438,14.087,14.8,374.56155,14.019268,1401.2501,286.75354,48.2546,60.966618,53.309185,89.004166,460.41992
1518525780,61.156475,62.781868,99.50024,96.28006,93.43886,95.342155,5.963,5.519,6.206,4.044,13.513,13.175,374.90305,13.826863,1385.0847,271.68848,48.281887,60.975197,53.15014,89.00257,461.11
1518525840,60.811592,60.6241,96.37547,97.37589,94.62577,92.376236,6.175,5.687,5.075,3.712,13.525,14.812,374.35715,14.995728,1411.2465,213.43532,48.11665,60.94491,53.133427,89.00583,460.81998
1518525900,59.937756,61.37471,99.18724,97.18722,96.06023,91.872986,6.175,5.775,5.562,4.163,13.275,14.425,374.87085,12.700172,1398.2534,301.25055,48.099976,60.91462,53.05008,88.98729,461.11
1518525960,59.188316,61.37471,97.40654,97.09289,95.90521,94.093346,6.117,5.35,5.544,3.719,13.5,12.706,374.1304,14.507498,1405.581,301.18994,48.244495,61.04991,52.949944,88.98158,460.3699
1518526020,60.186558,60.249725,97.87473,96.8745,94.00108,96.24847,6.262,5.275,5.725,3.662,13.537,12.937,373.31256,13.335163,1392.9158,288.9349,48.30008,61.094296,52.800056,88.99898,460.3099
1518526080,59.43813,61.68762,97.12511,95.56157,95.12551,95.62406,6.088,5.713,5.837,3.863,13.838,13.637,374.1713,14.995728,1410.2399,250.1853,48.20442,61.07192,52.89987,89.17513,460.00995
1518526140,58.999187,61.00033,98.687485,98.06337,93.436554,96.5001,6.238,5.137,6.175,4.287,13.9,12.262,374.56155,14.141325,1406.9155,214.50328,48.22198,61.04954,52.87991,89.19978,460.46002
1518526200,59.43712,61.780746,96.155846,95.35481,93.90622,94.09335,5.431,5.1,5.231,3.537,13.5,12.388,374.63202,15.252267,1407.9104,271.31354,48.239544,61.02716,52.828575,89.18932,460.06995
1518526260,58.85422,61.271027,98.355194,95.21214,93.020096,94.56165,5.925,5.154,5.296,3.587,13.542,13.146,374.5172,14.605144,1404.5743,281.4188,48.257107,61.004784,52.83333,89.13941,460.28003
1518526320,59.062904,60.09327,95.7179,94.96843,94.1237,98.53173,5.681,5.606,6.012,3.85,13.881,14.662,375.0494,15.85986,1405.4933,255.87732,48.27467,61.04991,52.825012,89.27822,459.89993
1518526380,60.0308,61.219185,96.530655,95.9066,95.18798,93.68795,6.031,5.669,5.081,3.587,13.944,15.119,374.26422,14.355978,1407.571,257.28232,48.292233,61.13713,52.840046,89.4408,459.99002
1518526440,60.343323,61.468765,96.75029,94.78105,94.18617,93.969864,5.75,5.575,5.744,4.044,14.513,13.094,375.0494,16.754734,1409.9121,292.09335,48.309795,61.11041,52.749985,89.409424,459.7899
1518526500,60.43738,60.437843,98.311356,96.93652,93.62627,98.0611,6.275,5.2,5.85,4.012,13.65,12.513,374.1713,13.206894,1401.5779,264.06122,48.327354,61.136696,52.749985,89.4194,459.62982
1518526560,58.938503,62.000526,97.75111,97.75063,95.68541,93.252266,5.85,5.625,6.275,4.388,13.213,11.725,375.04428,13.403574,1394.2501,294.18384,48.344917,61.162987,52.699913,89.44365,459.2201
1518526620,59.062904,60.53097,97.53148,95.03175,94.28104,95.67183,5.613,5.312,5.263,3.575,13.269,14.528,373.80612,14.670241,1403.5795,256.4681,48.36248,61.189274,52.749985,89.41869,459.53
1518526680,59.21866,60.49931,97.65642,95.657196,93.5638,99.00003,6.006,5.225,5.288,3.812,13.819,14.881,373.34964,14.800436,1220.0844,227.68994,48.380043,61.21556,52.849964,89.47503,459.23004
1518526740,59.25001,60.40618,96.31235,95.18681,95.56279,96.15761,6.044,5.125,5.963,3.806,13.925,13.419,374.95184,14.561746,1406.4121,210.5003,48.397606,61.24185,52.789326,89.75484,458.93008
1518526800,59.270237,60.686806,97.08302,94.024826,95.58208,94.751144,6.027,5.038,5.733,3.971,13.675,12.667,374.98438,15.423293,1411.0201,242.4571,48.36467,61.26814,52.63081,89.69837,459.1001
1518526860,59.25001,61.81241,95.43646,96.8745,97.93891,101.49998,5.413,5.237,5.787,3.662,14.025,13.287,374.68353,14.344754,1399.2367,273.99857,48.30008,61.29443,52.75134,89.58769,459.18997
1518526920,60.00046,61.499496,100.812744,94.00054,94.18617,95.25129,6.562,6.388,5.225,3.625,13.9,13.338,374.83652,14.995728,1408.9054,269.18896,48.372078,61.2037,52.733295,89.73744,459.13992
1518526980,59.749638,60.687424,95.56271,94.68801,94.7507,96.5001,5.837,5.087,5.825,3.8,13.65,12.113,374.63345,13.814036,1402.9122,302.25034,48.307247,61.24991,52.641197,89.68182,459.29004
1518527040,60.00046,60.124935,96.06247,93.81187,97.62426,96.93811,6.125,5.512,5.387,3.775,12.775,12.588,374.6388,13.762729,1405.9088,238.68768,48.316395,61.29612,52.800056,89.9314,458.7999
1518527100,59.43813,61.37471,95.56271,95.68821,95.37539,96.87287,6.1,5.538,6.225,3.975,14.237,13.2,374.2797,14.995728,1405.581,269.9388,48.325542,61.342327,52.79338,89.96277,458.51013
1518527160,60.640163,61.467834,96.280785,93.87518,98.43635,97.52989,6.325,6.15,5.863,3.594,13.244,12.637,375.08957,12.125147,1392.9158,275.50208,48.33469,61.388535,52.716602,90.0027,458.31
1518527220,59.875046,60.6241,100.626,96.93652,96.43967,97.7489,5.938,6.113,5.888,3.675,13.75,13.5,374.1713,11.783434,1399.2367,266.0002,48.343838,61.09989,52.600098,89.99985,458.58008
1518527280,59.187305,59.31286,96.93835,96.43771,94.12602,93.252266,5.55,5.412,6.313,3.677,12.825,13.35,374.7717,11.098511,1387.2502,287.81393,48.352985,61.242916,52.699913,89.99985,458.48996
1518527340,59.937756,60.875546,98.250854,95.56157,97.74919,96.686485,5.8,5.087,5.925,3.863,14.187,13.688,374.3792,12.993111,1397.2468,281.49704,48.362137,61.29085,52.699913,89.994156,458.54996
1518527400,59.68693,62.68781,94.81309,93.68781,96.624756,99.31457,6.5,5.725,5.138,3.675,14.1,13.738,374.0248,10.990494,1387.9058,286.75354,48.371284,61.28035,52.75909,90.03693,458.26993
1518527460,59.375423,60.09327,100.21831,96.43771,95.68773,97.751236,5.693,5.531,5.456,4.031,14.131,14.5,374.31067,11.8734665,1399.0845,259.34253,48.380432,61.26985,52.507107,90.24087,458.19995
1518527520,58.78174,61.531162,97.797134,95.34318,96.21756,96.53038,5.962,5.569,5.537,3.95,14.581,13.475,375.11017,10.501928,1368.7556,238.24837,48.38958,61.25935,52.67995,90.22339,458.25
1518527580,58.68768,60.53097,97.218475,94.719025,97.03197,96.90549,5.875,5.481,5.533,3.738,14.381,15.106,374.39682,9.505657,1392.0847,256.40372,48.398727,61.24885,52.625053,90.23444,458.1101
1518527640,59.65659,61.249916,94.811775,94.50063,96.5299,96.218185,6.056,5.788,5.638,3.7,14.069,14.006,374.691,8.294463,1393.2435,233.8743,48.308403,61.23835,52.66664,90.20949,457.9901
1518527700,58.2184,60.608734,94.43828,94.15561,95.25045,96.343994,5.681,5.312,5.506,3.769,14.344,13.056,374.98517,7.57974,1389.0764,256.56277,48.38885,61.22785,52.599934,90.16814,457.79993
1518527760,59.812344,61.62429,96.68848,95.68821,98.06384,95.18606,6.475,4.75,6.562,4.05,13.938,14.125,374.80142,8.174666,1393.5713,221.50183,48.39995,61.21735,52.624928,90.506134,457.61996
1518527820,58.645874,60.64583,94.72893,94.563095,98.77183,97.93684,6.046,5.528,5.542,3.704,14.35,13.921,375.0583,7.60082,1382.693,281.7697,48.40588,61.206852,52.323082,90.419136,457.37003
1518527880,59.187305,60.342854,96.436844,94.34427,96.564606,97.59513,6.112,5.356,6.044,4.262,14.263,14.312,374.82175,8.748799,1391.242,294.87686,48.41181,61.360817,52.63337,90.54036,457.55997
1518527940,59.687607,60.59337,97.87473,93.6245,95.280525,96.437195,5.938,5.406,6.3,3.844,13.756,14.406,374.65912,5.799406,1383.9143,234.37418,48.417744,61.24991,52.539948,90.55961,457.56992
1518528000,59.531178,60.968674,95.344406,93.59477,97.314224,97.905,5.956,5.238,5.375,3.804,14.562,14.531,374.43738,6.9787316,1387.742,236.40784,48.423676,61.24999,52.56661,90.53408,457.30008
1518528060,58.90715,60.104446,94.62502,94.46832,98.343796,95.56116,5.775,5.281,5.869,4.062,14.7,14.037,375.0076,5.201441,1376.575,279.21722,48.429607,61.261463,52.67995,90.747154,457.42004
1518528120,59.47926,61.166725,94.853424,93.3122,97.314224,96.14596,5.892,5.213,5.9,3.871,14.292,14.654,374.26886,8.767242,1391.3551,271.3552,48.43554,61.39107,52.614357,90.63705,457.2
1518528180,59.312717,60.5943,96.516846,94.62598,96.56229,99.717636,5.962,5.381,5.663,3.669,14.738,15.419,374.26727,6.0654817,1356.582,265.37537,48.44147,61.37905,52.65454,90.69082,457.15994
1518528240,59.25001,59.499115,96.4386,94.68801,96.749695,97.37612,5.6,4.812,5.8,4.062,14.488,13.837,375.14697,5.998728,1386.5714,231.62854,48.447403,61.36703,52.52852,90.67442,457.03
1518528300,59.937756,60.249725,92.937706,91.37469,95.810356,96.43952,5.85,5.087,6.513,4.35,14.137,16.712,374.16147,5.5336437,1409.2566,253.5028,48.453335,61.355015,52.611042,90.77568,457.14996
1518528360,59.749638,60.188263,94.31334,93.87389,96.43967,95.93627,5.675,5.425,6.463,3.913,15.15,16.6,373.86707,4.211612,1373.906,284.6858,48.459267,61.342995,52.699913,90.81521,456.84006
1518528420,59.500835,62.3749,97.0006,94.49934,95.935295,99.43572,6.075,5.862,6.125,4.012,15.2,14.138,373.57263,5.6000843,1385.5881,282.49683,48.4652,61.330975,52.56661,90.70009,456.68
1518528480,59.281364,62.031258,94.50009,91.9058,95.78259,95.656685,6.444,5.263,6.006,3.769,14.213,13.813,373.2782,4.112067,1374.2456,271.34384,48.47113,61.318954,52.52499,90.846985,456.57993
1518528540,59.375423,60.87461,94.28178,94.03155,97.40677,98.34301,6.119,5.194,5.988,3.862,14.362,14.275,374.7567,4.048492,1380.4143,274.15765,48.477062,61.306934,52.542873,91.02811,456.65012
1518528600,59.1246,60.687424,94.000336,94.75004,97.99906,97.688324,5.8,5.225,5.875,3.563,14.563,14.662,374.7567,3.667041,1376.575,301.31116,48.482994,61.330547,52.40014,91.09941,456.4801
1518528660,59.62422,59.875355,95.62584,94.49934,95.37539,98.81132,6.275,5.35,5.85,4,15.35,14.462,374.62903,4.501465,1385.9159,234.3098,48.488926,61.500046,52.56661,91.02525,456.4099
1518528720,59.43813,60.188263,93.68733,93.06236,97.314224,101.00138,6.45,6.113,6.562,3.962,14.15,14.425,375.14697,2.938776,1367.5851,277.87656,48.494858,61.311886,52.600098,91.21921,456.28992
1518528780,58.06264,59.249535,98.000984,94.56136,99.06335,96.06208,5.45,4.9,6.45,3.513,14.95,12.412,374.22705,4.5773215,1372.9229,284.43582,48.44372,61.407333,52.50012,91.21921,456.00986
1518528840,57.74911,59.875355,97.624855,92.87628,97.314224,99.813156,5.7,5.338,6.713,4.45,15.012,13.888,374.49652,3.5386682,1379.3607,289.00305,48.5,61.425453,52.461563,91.223015,456.15997
1518528900,59.03155,60.749825,96.90679,94.313255,98.84355,98.59464,6.206,5.562,6.225,4.069,14.794,13.975,374.90305,2.8881712,1384.9092,208.31516,48.474987,61.443573,52.560104,91.37513,456.04996
1518528960,58.937492,60.687424,93.968765,92.906006,95.155594,97.34584,5.606,5.55,5.7,3.913,15.112,14.2,374.69666,3.3529053,1378.0848,273.84332,48.474987,61.461693,52.50012,91.34042,456.0599
1518568740,87.124756,85.62556,144.06161,141.24785,88.24886,85.75121,5.563,5.388,4.113,2.7,11.537,13.438,375.79556,36.815163,1480.8973,265.92987,38.10008,46.56659,40.499886,86.26312,464.93997
1518568800,83.81207,85.06231,136.37532,136.62651,85.93932,86.68604,5.163,5,4.25,2.612,10.363,13.262,372.46112,35.024097,1460.2461,290.3749,39.10007,48.233418,41.300083,86.17498,464.8902
1518568860,81.938095,78.62604,133.93692,131.4394,90.62586,88.374756,5.362,4.75,3.862,2.113,10.975,13.787,373.77402,33.41151,1448.9086,275.37238,39.857166,49.900177,42.09993,85.28799,464.84998
1518568920,80.43626,76.18633,132.5635,129.50174,88.560265,87.93751,5.55,4.763,4.287,2.4,11.325,13.737,376.7103,35.414875,1465.9019,281.0602,40.300014,51.299942,42.818077,85.66262,464.8201
1518568980,76.625175,75.18641,131.81175,128.25003,87.25239,86.93734,5.851,5.8,4.237,2.55,11.025,13.45,375.4251,35.77117,1451.9181,271.93726,40.900097,52.499973,43.45727,86.26863,464.7998
1518569040,74.924644,74.49974,126.25063,123.93911,90.060165,88.7517,5.462,5.038,3.662,2.45,10.35,13.549,373.42203,36.00104,1467.8994,304.56262,41.399982,53.400208,44.200016,85.6943,464.83005
1518569100,74.24948,72.37647,125.90607,124.499886,87.5015,88.314445,6.075,4.988,3.95,2.163,11.075,13.438,374.99582,35.181667,1465.9019,293.18686,41.97507,54.27143,44.799988,85.67502,464.75998
1518569160,72.28081,72.12649,121.24852,120.907455,87.6572,88.28178,6.263,5.319,4.225,2.756,10.606,13.5,375.9429,36.765606,1478.0695,250.56783,42.388866,54.814266,45.250057,86.022095,464.80017
1518569220,70.99882,69.37562,122.97854,118.8755,86.6244,84.957115,5.763,5.254,3.908,2.754,10.741,13.308,374.25253,35.39045,1464.129,280.73004,42.771473,55.259888,45.73344,86.004196,464.67993
1518569280,70.769554,70.186745,119.31129,120.18898,87.25239,89.68652,6.025,5.05,4.287,2.75,10.8,13.6,374.49112,35.593983,1473.2439,282.00287,43.108032,55.742912,46.433353,86.02486,464.7301
1518569340,69.99981,69.87348,117.68729,119.24768,86.81123,87.99782,5.212,4.675,4,2.75,10.4,13.325,375.54343,36.587208,1476.902,307.24677,43.30832,56.178703,46.960037,85.98078,464.69983
1518569400,69.16582,68.06348,120.000404,116.37374,86.81123,91.31493,5.95,5.2,4.113,2.937,10.813,13.388,375.50552,33.997677,1461.9065,286.62027,43.783394,56.46659,47.364418,85.97527,464.64008
1518569460,68.50129,67.25024,118.00053,114.93677,89.12597,89.37492,5.262,5.425,3.762,2.7,10.925,14.088,374.63818,31.994297,1457.5739,283.44083,44.100025,56.800163,47.599983,85.997765,464.67993
1518569520,68.18896,68.87354,116.25123,117.06469,89.25053,86.06283,5.599,5.275,4.387,2.5,10.55,13.549,374.3966,34.08693,1463.9042,283.31302,44.31426,56.92484,48.133335,86.1254,464.61978
1518569580,67.8135,67.563515,112.93576,113.314545,86.12616,86.374435,5.362,5.325,4.15,2.975,10.7,12.949,374.7674,36.103878,1474.567,257.43002,44.685795,57.200035,48.299896,85.99317,464.59988
1518569640,67.62411,65.563644,112.251465,112.623604,85.93932,90.56104,5.176,5,4.212,2.7,10.75,13.024,374.16306,35.268333,1466.5764,307.74203,44.866734,57.388878,48.645485,85.98243,464.57996
1518569700,67.71881,65.65541,114.000755,112.6261,86.21958,87.407265,5.776,5.694,4.175,2.669,10.681,14.125,374.43643,35.87892,1474.9043,255.1293,45.12001,57.57262,48.874886,85.98766,464.56003
1518569760,66.28175,65.25038,110.593735,112.000244,88.87425,87.9375,5.632,5.225,3.994,2.706,11.144,14.257,374.6999,36.815163,1473.7499,300.1609,45.288857,57.678093,49.060123,86.01245,464.57
1518569820,66.43792,64.687126,112.50206,111.62723,85.06222,88.12346,5.462,4.563,4.013,2.688,11.137,13.287,374.87885,35.366028,1471.5835,221.88089,45.53563,57.96446,49.39991,85.98766,464.4999
1518569880,64.93609,67.25024,108.50229,109.874825,87.060356,89.31461,5.599,5.2,4.063,2.75,10.325,13.337,374.78104,37.234055,1454.9016,270.13184,45.64609,58.060516,49.39991,85.99317,464.56003
1518569940,66.687126,64.687126,108.06376,108.81338,87.439224,87.6862,5.349,5.962,4.25,2.75,10.775,13.937,374.57312,35.39045,1471.5835,249.745,45.85006,58.111626,49.800007,85.98698,464.48996
1518570000,65.62387,65.81363,110.25159,107.3764,88.4357,89.68652,5.5,5.625,4.088,2.7,10.65,14.125,374.85562,35.51257,1470.5718,252.31732,46.033356,58.286655,49.99988,85.98766,464.4999
1518570060,65.31155,64.50043,112.43941,109.43923,89.06369,87.560555,5.5,5.487,4.4,3.037,11.912,14.225,374.72546,36.782597,1473.9185,309.75516,46.1941,58.377476,50.19344,85.9895,464.4298
1518570120,64.87628,63.68719,109.8757,108.372765,89.12597,89.68652,5.451,5.2,4.25,2.987,11.763,13.9,374.22095,37.85594,1481.2346,218.06232,46.299957,58.5998,50.39998,85.98766,464.4298
1518570180,64.500824,63.687187,107.93848,106.53024,89.43736,87.467575,5.874,5.119,4.213,2.946,10.556,13.125,374.72546,36.855865,1478.2511,233.00095,46.49325,58.624817,50.39998,85.99317,464.4298
1518570240,64.90618,64.25044,107.43729,105.43874,91.593796,89.188965,5.663,5.363,4.375,2.938,11.181,13.419,374.47513,38.185444,1477.7451,274.59747,46.523014,58.626648,50.53323,85.98491,464.38998
1518570300,64.093796,63.96882,106.0952,105.28102,87.21865,88.71903,5.406,5.506,4.3,3.037,10.775,13.712,374.9504,37.490128,1476.915,221.34561,46.677017,58.852158,50.574867,85.9856,464.38004
1518570360,64.59386,64.33378,104.157974,105.15586,89.312805,90.156456,5.406,5.025,4.375,2.819,10.787,13.906,374.32266,37.056778,1472.5693,297.52466,46.762573,58.98469,50.64991,85.98491,464.54013
1518570420,63.251503,63.68719,103.50018,104.81289,89.748764,90.105354,5.451,5.087,4.287,2.987,10.7,13.349,375.14725,34.510887,1445.5879,276.9381,46.83577,59.033443,50.833393,86.00006,464.4099
1518570480,63.47855,64.24939,106.68714,105.29021,91.3542,92.06212,6.012,5.394,4.446,3.137,10.754,13.742,374.78168,35.756805,1465.0284,285.7948,46.910564,59.083782,50.850048,85.98537,464.29
1518570540,63.655205,63.688778,104.813354,105.6265,90.96841,91.21944,5.725,5.15,4.319,2.772,10.462,13.537,374.8629,36.587208,1475.3972,276.28305,47.050007,59.127045,51.059917,85.96838,464.10007
1518570600,64.093796,63.688774,106.28073,104.24961,88.93913,90.65654,5.631,5.144,4.075,2.844,10.863,13.838,374.02286,37.929108,1485.4115,279.15894,47.107685,59.22947,51.049923,85.99696,464.30994
1518570660,63.24984,63.032173,103.406204,101.593475,91.21753,88.719025,5.269,5.25,4.313,2.981,10.744,13.062,373.76,37.797413,1471.9078,294.19345,47.225727,59.304337,51.142174,85.96907,464.1399
1518570720,62.779686,62.93725,103.37489,102.62489,89.96934,92.46838,5.338,4.944,4.408,2.831,10.294,13.762,373.49713,37.92545,1483.7382,274.84512,47.254128,59.42498,51.190903,85.997765,464.14984
1518570780,62.06199,63.06382,104.45756,103.624596,91.12411,92.311745,5.579,5.579,4.342,2.917,10.738,12.895,373.23428,38.783817,1481.468,233.53886,47.3807,59.52984,51.26669,85.9918,464.1801
1518570840,63.374435,62.56385,101.187065,101.56344,91.62753,88.1888,5.212,5.15,4.688,3.125,10.75,13.038,373.91275,37.339497,1472.9066,304.56262,47.40538,59.523777,51.19983,85.962875,464.02997
1518570900,62.030426,63.125526,104.594086,103.81401,92.56173,91.47073,5.749,5.044,4.488,2.938,10.881,13.262,373.48367,38.080425,1475.2416,308.78058,47.406948,59.5901,51.299942,85.97183,463.9798
1518570960,63.500694,63.87389,103.93871,101.37317,93.18971,90.81234,5.349,4.85,4.725,3.137,11.788,13.438,373.9977,37.1487,1471.2462,253.13217,47.52003,59.706417,51.350086,85.96838,463.93
1518571020,62.62352,63.3138,104.18929,101.56344,89.686485,92.12411,5.413,5.091,4.337,3.179,11.733,14.413,373.41415,38.00227,1474.2297,292.99515,47.53917,59.893665,51.59993,85.91879,463.87982
1518571080,62.91702,63.250515,101.58222,99.41548,91.374954,90.81401,5.178,5.142,4.204,3.071,10.933,13.208,373.95465,37.56329,1474.9043,252.4984,47.61041,59.863373,51.42312,85.9951,463.80017
