时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1518571140,62.469017,62.8439,99.37512,100.594604,91.687225,91.12395,5.625,5.169,4.15,2.888,11.119,13.288,374.0936,38.110817,1478.4067,262.37494,47.67225,59.9528,51.54996,85.97458,463.75995
1518571200,62.998978,63.937176,102.12677,100.251625,96.18952,90.06348,6.287,5.562,4.387,2.987,11.375,13.975,373.5795,36.977985,1471.2462,306.00055,47.60919,59.899906,51.499992,86.26863,463.77988
1518571260,60.812675,63.123943,101.750885,99.68586,91.49779,92.375404,4.737,4.725,4.113,3.525,11.188,12.762,374.16306,36.280167,1474.567,239.18411,47.702038,60.046352,51.450024,86.150185,463.74002
1518571320,61.68653,61.750614,98.74865,98.564316,92.12578,94.99894,5.637,5.425,4.287,3.475,11.512,12.463,373.77914,38.09531,1478.8997,310.2505,47.783394,60.04103,51.5222,86.99311,463.5899
1518571380,61.939056,62.687263,102.064125,100.81239,93.75024,94.25008,5.599,5.15,4,2.85,11.225,12.176,373.3952,38.165092,1486.9163,274.25397,47.773396,60.19499,51.59993,86.10612,463.46005
1518571440,62.437454,62.937244,97.12466,98.564316,92.81085,91.06363,5.25,5.487,4.237,3.012,11.012,12.525,374.16306,38.65356,1467.8994,304.06732,47.757206,60.063553,51.46002,86.1254,463.71014
1518571500,61.68653,63.18723,100.37266,98.68782,93.812515,93.56152,5.8,5.575,4.713,3.513,11.325,13.05,373.28308,40.005642,1485.9045,245.43118,47.80464,60.171528,51.533306,86.10612,463.55005
1518571560,61.251266,61.875084,97.52142,98.04027,94.5616,91.64497,5.545,5.183,4.408,3.133,11.471,12.425,373.35257,38.65356,1480.1364,262.3989,47.859676,60.243008,51.499992,86.09326,463.5198
1518571620,62.000523,62.593914,96.84515,98.25139,92.96914,93.71985,5.944,5.362,4.306,3.431,11.906,11.682,374.9627,39.259144,1473.2439,313.90924,47.87504,60.260162,51.54996,86.38158,463.47998
1518571680,61.656628,63.65555,98.50047,98.844696,93.438835,93.65701,6.106,5.369,4.269,3.269,11.838,12.6,374.93933,40.591805,1482.2334,296.37433,47.925583,60.32434,51.566616,86.35679,463.44016
1518571740,61.093437,62.40722,98.18724,97.12485,94.87646,94.34306,5.431,5.15,4.319,3.513,11.556,12.713,374.61646,39.184494,1365.4084,275.09277,47.958908,60.214417,51.54996,86.34715,463.35013
1518571800,60.749546,62.937244,99.8763,96.877,93.99935,94.81298,5.701,5.287,4.588,3.137,11.387,12.362,374.38177,42.009014,1484.9187,288.18604,47.992233,60.238857,51.499992,86.3375,463.32983
1518571860,61.251263,62.373993,96.43555,98.12371,95.3747,93.62686,5.938,5.775,4.212,3,11.775,12.224,373.83133,38.979206,1479.9115,282.75378,47.935738,60.3599,51.499992,86.305824,463.39993
1518571920,61.81279,62.43728,96.939125,97.002174,91.375824,92.78,5.575,5.281,4.219,3.144,11.744,12.131,373.37894,41.7353,1490.237,277.59317,47.936584,60.36584,51.533306,86.36299,463.30994
1518571980,60.2038,62.514805,98.67035,96.42138,93.7204,91.96706,5.572,5.835,4.444,3.194,11.556,12.234,373.9455,39.725704,1480.8325,278.16034,48.001083,60.318386,51.575035,86.335785,463.23984
1518572040,61.374207,61.90725,100.53168,95.81305,91.65608,93.468544,6.068,5,4.106,3.112,12.081,12.637,373.56158,41.495796,1474.2428,272.8799,48.065586,60.493717,51.633244,86.35954,463.13986
1518572100,61.281166,62.688847,100.873825,98.93733,95.77951,94.78032,5.868,5.362,4.731,3.425,12.156,12.769,374.15533,38.327915,1473.7368,313.21423,48.025,60.44717,51.512486,86.35335,463.2199
1518572160,61.749664,62.312286,97.75112,95.96826,94.37563,94.93863,5.874,5.606,4.419,3.267,11.944,12.606,373.6922,38.232136,1480.2358,267.0323,48.02979,60.400623,51.51427,86.35266,463.0801
1518572220,60.875805,62.250587,96.43555,94.749084,91.87665,96.18507,5.563,4.838,4.35,3.15,11.825,12.762,373.22906,40.04812,1484.5814,275.628,48.07233,60.57969,51.44003,86.35679,463.02994
1518572280,60.99874,62.063885,98.49807,97.062256,95.12558,94.62703,5.701,5.113,4.4,3,11.575,12.576,373.75873,34.510887,1460.2461,304.56262,48.114876,60.61482,51.59993,86.3375,462.9901
1518572340,61.563595,63.06382,98.62336,95.43503,94.12392,92.0638,5.9,5.287,4.462,3.087,11.775,12.263,373.96854,33.509205,1456.588,301.25534,48.157417,60.70715,51.571377,86.36919,463.0801
1518572400,60.686417,61.500637,94.74889,94.93935,94.876465,94.37573,5.701,5.4,4.55,2.9,11.825,12.762,373.97998,34.767494,1471.9208,253.24402,48.199963,60.76029,51.59993,86.49314,463.03992
1518572460,60.749546,63.000534,96.99936,96.501495,95.43698,92.68701,5.787,5.137,4.425,3.137,12.687,12.452,373.75113,33.26497,1465.2533,294.19345,48.199963,60.599995,51.526062,86.5441,463.00006
1518572520,61.24877,62.733936,95.73559,96.36005,96.32965,96.59342,5.569,5.137,4.681,3.034,12.228,12.403,373.52228,34.950783,1470.9026,246.79721,48.12554,60.72418,51.683212,86.47455,462.80014
1518572580,61.312733,61.31236,97.249954,95.43753,96.81232,95.40605,5.525,5.081,4.325,3.337,11.631,11.663,373.29343,34.408245,1470.5718,281.81116,48.16387,60.760353,51.571377,86.5138,462.83002
1518572640,60.812675,62.313873,95.68859,95.560196,92.49945,93.50121,5.8,5.613,4.925,3.762,12.5,12.901,374.091,33.875557,1465.5646,230.3807,48.2022,60.796524,51.5571,86.48763,462.71014
1518572700,60.25115,63.18723,97.3126,94.749084,96.500916,96.999275,5.238,4.9,4.425,3.187,11.825,12.588,373.19046,33.997677,1465.9019,294.68872,48.240532,60.779434,51.559956,86.42565,462.56
1518572760,60.18802,63.3138,96.37289,94.81417,96.62547,96.56201,5.838,5.475,4.437,3.037,11.9,13.349,373.85297,33.997677,1465.9019,227.31308,48.278862,60.738026,51.54663,86.475235,462.73007
1518572820,59.875687,63.750477,95.37537,93.93797,94.37303,95.56185,5.349,5.525,4.05,3.625,12.05,12.576,375.14725,31.017353,1460.9205,229.99722,48.259953,60.77012,51.55878,86.812675,462.65002
1518572880,59.96872,61.499054,97.328255,94.093185,95.0633,96.124756,5.794,6.006,4.875,3.5,12.956,13.025,374.49112,35.903347,1474.2297,313.87726,48.27852,60.859848,51.450024,86.7686,462.84995
1518572940,61.467236,62.155655,93.312836,94.15827,96.00009,95.91702,5.525,5.219,4.606,3.263,12.1,12.45,375.10037,33.06514,1464.5786,261.93558,48.209396,60.923286,51.583275,86.89119,462.68985
1518573000,61.374203,62.40722,94.719986,95.24977,93.34282,95.37338,5.444,5.744,4.412,3.1,12.112,13.463,374.6069,31.343,1455.5762,282.02686,48.23769,60.979668,51.499992,86.753914,462.6301
1518573060,60.71798,62.03224,96.40663,94.78163,97.34429,95.59452,5.744,5.669,4.206,3.263,12.256,13.787,374.65515,34.767494,1460.9077,297.37286,48.265984,61.036045,51.54996,86.750015,462.32983
1518573120,61.249603,62.65562,95.845215,95.75046,96.53206,95.62468,5.882,5.075,4.375,3.113,12.35,13.05,374.59305,33.802288,1464.2415,269.52472,48.29428,61.092422,51.528545,86.75001,462.3099
1518573180,59.875687,61.31394,95.75124,93.001686,96.37636,95.124596,5.3,5.05,4.738,3.375,11.525,12.85,374.16306,35.756805,1473.5812,267.19208,48.32258,60.950043,51.499992,86.74657,462.35013
1518573240,59.626488,61.563923,97.249954,93.31212,94.248474,97.81348,5.762,5.338,4.8,3.475,12.025,13.238,373.52713,34.12598,1471.2462,230.3807,48.350872,60.978115,51.499992,86.74932,462.40988
1518573300,60.18802,61.874027,94.189896,93.25204,99.127045,94.81298,5.851,5.562,4.4,3.112,11.487,13.101,374.76105,33.464798,1458.5857,307.11896,48.379166,60.94548,51.542824,86.7686,462.3099
1518573360,59.251026,60.81292,94.68625,95.37495,95.87293,95.50154,5.176,5.475,4.287,2.888,11.375,12.901,374.0844,35.024097,1472.9066,253.49963,48.399918,60.91285,51.513317,86.73692,462.36008
1518573420,60.65651,61.65727,93.09357,93.75021,95.094444,95.62468,5.531,5.656,4.594,3.013,11.525,12.831,373.8361,35.10551,1464.5786,255.90422,48.34279,61.033226,51.595387,86.75276,462.19998
1518573480,59.78099,61.68891,95.34404,93.24953,96.155785,95.62468,5.405,5.256,4.206,3.037,11.888,12.85,373.58777,33.858112,1466.4077,226.21864,48.307896,61.078014,51.52498,86.74037,462.18005
1518573540,60.061752,61.12408,93.37549,94.749084,95.81065,95.18993,5.125,4.475,4.387,3.375,11.625,12.513,373.33945,34.5842,1484.5814,267.68735,48.317253,61.044285,51.51998,86.74381,462.27008
1518573600,60.686417,60.750687,93.56342,92.87652,97.564865,95.4362,5.851,5.05,4.538,3.137,11.812,12.55,373.9171,35.126934,1471.9208,221.56131,48.326614,61.01055,51.57911,86.75621,462.0399
1518573660,60.374084,60.874096,91.125015,92.00032,98.06311,96.124756,5.55,5.725,4.3,3.05,12.113,13.975,373.24637,33.509205,1465.5646,234.74246,48.33597,61.032654,51.566616,86.73692,462.2601
1518573720,61.061874,60.314007,96.00183,95.81055,97.81398,95.99911,5.65,5.338,4.4,2.95,11.725,13.638,373.42523,35.024097,1471.5835,316.194,48.34533,61.049904,51.539967,86.73692,461.9499
1518573780,60.18802,61.563923,93.68871,92.43591,94.565056,95.250244,5.65,5.962,4.45,3.712,12.525,12.812,374.23508,32.199585,1461.5692,321.99365,48.354687,61.118057,51.41116,87.049576,461.83997
1518573840,59.344063,61.21901,94.78022,94.15578,97.06144,95.6875,5.944,5.281,4.7,3.131,12.825,13.294,374.26776,34.967075,1462.2437,303.93152,48.364044,61.143936,51.40914,87.02823,462.01996
1518573900,59.656387,60.437416,93.717636,92.59363,99.03104,97.625,5.719,5.038,4.6,3.569,12.85,13.15,374.49112,36.489513,1480.4044,263.6611,48.3734,61.16982,51.414333,87.02203,461.8101
1518573960,59.594925,61.780685,94.90552,93.5925,94.186195,95.46887,5.562,5.825,4.531,3.475,12.362,11.825,374.16306,38.00227,1465.4089,286.2528,48.382763,61.195698,51.469242,87.02823,461.7201
1518574020,58.9387,61.500637,94.0646,91.81005,97.564865,95.250244,5.538,5.813,4.912,3.237,12.863,12.812,374.9504,36.12316,1470.5718,317.31238,48.39212,61.22748,51.461555,87.02479,461.7201
1518574080,59.56336,60.813972,91.18766,93.74771,96.68777,97.74814,5.349,5.294,4.494,3.112,12.893,14.062,374.30725,35.219486,1443.5642,276.0594,48.316265,61.274574,51.450024,87.03167,461.8101
1518574140,59.71952,60.969025,93.15622,90.81119,95.62641,96.3459,5.549,5.294,4.606,3.081,12.925,13.362,374.68335,36.00104,1466.239,292.8114,48.3416,61.321667,51.59993,87.07851,461.82004
1518574200,59.4371,61.500637,93.06225,92.31074,98.06311,99.8138,5.25,5.388,4.675,3.137,12.1,13.05,375.05948,35.024097,1470.5718,262.2551,48.299942,61.36876,51.400055,87.03167,461.63007
1518574260,59.156334,61.937317,92.03099,92.49849,98.68849,94.75017,5.619,5.275,4.2,3.306,12.275,13.863,373.99118,34.02878,1469.9102,319.9087,48.369926,61.124958,51.57994,87.009636,461.77985
1518574320,59.437096,61.563923,93.312836,93.72017,96.34393,96.28056,5.463,5.319,4.644,3.35,12.137,12.513,373.75684,33.346382,1465.7461,259.8745,48.374924,61.250046,51.43337,87.05922,461.59982
1518574380,59.624825,61.344,95.1561,93.93797,96.874596,96.02927,5.668,5.438,4.519,3.119,11.931,12.988,373.52246,34.818813,1464.0728,245.93445,48.40238,61.298954,51.559956,87.01239,461.58987
1518574440,59.90725,61.530697,92.09363,92.249405,96.03123,94.93613,5.488,5.206,4.525,2.969,12.422,12.344,373.28812,35.18692,1469.4172,274.50162,48.409767,61.282043,51.499992,87.006195,461.51978
1518574500,59.626488,60.563995,92.56107,93.43729,97.627144,97.81348,5.063,5.712,4.1,3.087,11.713,11.837,373.8554,33.922527,1466.2391,304.994,48.417156,61.26513,51.59993,87.01239,461.58987
1518574560,59.50023,61.12408,93.769035,93.998055,99.68757,98.31104,5.688,5.625,4.638,3.087,12.05,12.412,373.25992,34.29094,1470.2345,285.07047,48.42454,61.248215,51.533306,87.037186,461.56
1518574620,59.56336,61.12408,95.37537,92.31074,95.56154,94.93863,5.55,5.388,4.55,2.95,12.5,13.587,374.26147,34.076633,1457.9111,305.2496,48.43193,61.2313,51.533306,87.21899,461.4198
1518574680,59.875687,60.312424,92.56348,92.40587,99.311295,98.56233,5.787,5.35,4.581,3.237,12.925,12.856,374.38242,33.792004,1469.2485,244.87996,48.439316,61.21439,51.46002,87.215546,461.20993
1518574740,59.46866,61.407288,91.344284,92.15553,95.96895,96.62485,5.306,5.356,4.769,3.156,13.306,12.531,374.73816,33.75344,1468.2498,264.97122,48.446705,61.250046,51.350086,87.227936,461.16013
1518574800,60.063416,60.405773,95.37537,92.060394,97.938545,96.84347,5.606,5.219,4.994,3.256,12.95,12.712,375.0939,33.41151,1456.7437,267.47162,48.45409,61.395855,51.43337,87.21382,461.1
1518574860,59.061638,61.375645,89.57812,90.594635,99.57858,98.04718,5.321,5.453,4.491,3.047,12.409,11.897,373.95465,33.69708,1467.0757,265.90588,48.46148,61.377438,51.36008,87.210724,461.20993
1518574920,59.272068,61.521732,93.88918,91.72994,98.7084,98.250725,5.141,5.25,4.488,3.112,12.892,12.483,373.65692,32.356567,1459.2343,290.6838,48.468864,61.35902,51.44003,87.29979,461.01996
1518574980,58.937035,61.437347,90.37566,91.93773,96.093506,96.906296,5.8,5.381,4.275,3.206,12.275,12.369,373.35916,35.51257,1474.0742,290.34296,48.476254,61.340603,51.450024,87.20016,461.36008
1518575040,60.43888,61.250656,95.03322,91.46709,99.03104,97.999435,5.432,5.294,4.781,3.481,12.512,12.844,374.65515,33.59062,1521.24,286.3806,48.483643,61.322186,51.450024,87.36568,460.91998
1518575100,58.99851,60.563995,91.75148,91.31438,99.812126,96.31072,5.074,4.513,4.375,2.888,12.65,11.8,375.07523,33.997677,1461.9065,318.75034,48.491028,61.30377,51.533306,87.36912,460.94986
1518575160,58.9387,61.563923,91.75148,91.31438,100.37264,98.939285,5.224,4.9,4.35,3.562,12.25,11.863,374.56702,36.00104,1465.5646,296.43024,48.498417,61.33344,51.499992,87.33193,460.99008
1518575220,60.374084,61.937317,92.84299,93.06177,98.50165,97.40637,5.943,5.55,4.637,3.212,12.381,11.688,375.0077,33.375984,1448.9216,281.53156,48.449905,61.40763,51.43337,87.32848,460.9399
1518575280,58.407074,60.749107,90.60296,90.125244,98.000824,98.032104,5.506,5.4,4.687,3.163,12.213,12.188,374.01135,34.510887,1462.581,253.87512,48.449905,61.3668,51.46002,87.34735,460.9399
1518575340,59.3125,60.969025,93.12489,92.874016,97.030304,97.155075,5.6,5.3,4.363,3.028,12.344,11.119,373.74368,34.217625,1454.2401,247.31648,48.449905,61.35012,51.320107,87.340195,460.99008
1518575400,59.31305,60.93844,93.582695,92.352455,96.81232,97.95923,5.738,5.15,4.65,3.133,12.004,12.079,373.47598,34.408245,1467.0823,295.99487,48.392513,61.338917,51.239876,87.33469,460.83
1518575460,59.172115,61.578957,92.22013,92.9704,96.95374,97.18649,5.7,5.437,5.003,3.6,12.756,11.585,373.2083,33.41151,1456.4064,300.91183,48.42491,61.359383,51.249886,87.33936,460.9001
1518575520,59.626488,62.623978,94.43565,92.250656,100.50239,96.81331,6.238,5.087,4.65,3.175,12.45,10.95,373.6073,35.695747,1391.91,284.81485,48.40568,61.34351,51.333313,87.33124,460.7101
1518575580,59.56336,60.874096,90.49854,92.0604,97.50259,96.04099,5.612,5,4.6,3.187,12.5,11.3,374.16306,31.092503,1451.2437,302.69327,48.418983,61.312912,51.337593,87.35672,460.46002
1518575640,59.187897,61.500637,91.250305,92.626175,98.374504,99.87411,5.5,5,4.638,3.338,11.95,13.349,373.66852,36.00104,1477.5765,302.62936,48.43228,61.418972,51.300117,87.35672,460.31982
1518575700,59.5617,61.65727,92.28157,90.688515,99.466995,97.939125,5.619,5.763,4.469,3.181,12.187,13.043,373.31204,33.315346,1466.239,301.2873,48.445583,61.439877,51.400055,87.30025,460.68982
1518575760,60.18802,61.43735,93.06225,90.56334,98.24995,101.185875,5.163,5.575,4.575,3.175,12.262,13.354,373.67676,34.877464,705.2814,261.50418,48.45888,61.460785,51.400055,87.342674,460.83
1518602880,83.93833,82.43907,139.62334,140.15634,86.9358,86.56039,6.437,4.625,3.538,2.025,8.15,10.001,358.0521,33.997677,1446.5737,259.6828,37.899906,45.399845,40.65014,80.249756,472.67007
1518602940,78.31308,77.999504,136.1874,135.75032,89.748764,86.87703,5.55,5.287,3.812,2.412,9,11.2,376.11972,40.005642,1484.9187,294.30527,38.971462,47.56669,41.40002,84.45058,472.67007
1518603000,77.12357,76.626175,132.43822,129.2514,88.69001,84.24846,5.112,5.325,3.812,2.45,9.538,10.75,372.94733,37.797413,1472.9066,244.05713,39.90011,49.26013,42.16667,84.2371,472.5299
1518603060,71.87379,71.93663,128.87698,126.25229,90.122444,90.75203,5.838,4.8,3.712,2.512,9.437,11.875,374.16306,38.281395,1475.5789,296.62198,40.599945,50.920082,42.799843,83.60711,472.4801
1518603120,71.312256,69.75007,129.12276,126.87314,87.68835,88.68637,5.65,5.237,3.819,2.313,8.925,11.468,376.77594,39.57346,1483.5696,288.31384,41.02864,52.25,43.62003,84.11314,472.4399
1518603180,71.31392,68.37516,122.46773,125.99945,89.59566,87.314285,6.007,4.975,3.744,2.481,9.85,12.543,374.72546,39.184494,1480.2358,249.43344,41.599937,53.340164,44.27497,83.947174,472.24994
1518603240,69.75061,67.936905,121.56175,121.060165,89.43737,86.314125,5.3,5.188,3.913,2.163,9.687,11.825,374.2766,40.656933,1476.5648,294.497,42.06005,54.19995,44.879936,83.99331,472.34988
1518603300,68.53119,67.50023,120.81241,120.36421,89.875916,88.81201,5.262,4.912,3.65,2.506,9.375,12.669,374.49112,39.474728,1475.5789,290.94208,42.429966,54.950077,45.379974,83.92238,472.31006
1518603360,67.62411,66.37372,118.62699,118.126144,88.31114,88.1888,5.237,4.713,3.825,2.6,9.85,12.663,374.8494,40.98258,1477.2393,285.93326,42.884697,55.537586,45.974953,83.963005,472.3001
1518603420,66.624825,64.78206,119.689575,117.78067,88.56285,87.9375,5.237,4.781,3.956,2.675,9.6,12.75,374.79443,40.249878,1483.9069,268.50217,43.246155,55.957115,46.445465,83.91894,472.24
1518603480,66.40636,65.718704,117.65596,118.53171,90.060165,85.592896,5.625,4.919,3.881,2.644,9.656,13.362,374.4501,40.396416,1481.7405,296.27844,43.58992,56.45706,46.950043,83.97472,472.11014
1518603540,64.281525,64.06217,112.781555,116.1259,87.750626,90.2821,5.237,5,3.812,2.612,9.344,12.913,374.46588,41.693188,1479.2369,248.93817,43.86008,56.77872,47.38583,83.95171,472.0799
1518603600,65.3132,65.15703,116.68735,115.40742,86.686676,89.437744,5.357,5.069,3.787,2.65,9.294,12.588,373.8866,40.781445,1489.407,246.34987,44.259987,57.04993,47.67993,83.947174,471.96
1518603660,64.87462,64.40708,114.03208,113.40466,90.4053,86.15581,5.337,5.194,4.056,2.75,9.762,13.113,373.59036,40.175545,1479.5742,264.97125,44.59277,57.36486,48.075035,83.95681,472.04004
1518603720,65.50094,63.123943,113.1237,113.87532,89.748764,88.81201,5.125,4.862,4.063,2.6,10.325,12.612,373.29413,40.005642,1481.2346,288.37775,44.741764,57.568638,48.35986,83.90654,471.89987
1518603780,64.311424,63.3138,112.43941,111.872574,86.12616,87.1233,5.212,4.425,3.812,2.75,9.588,12.687,374.65515,42.226112,1484.2441,290.69443,45.057167,57.71428,48.65003,84.16823,471.9301
1518603840,64.311424,61.937313,111.68764,112.49843,91.75209,85.18831,5.074,5.388,3.662,2.738,9.725,12.025,374.24863,40.612926,1486.2418,294.3692,45.19999,57.941822,48.95718,84.131035,471.85007
1518603900,64.750015,62.530632,110.063644,110.31293,87.28093,87.37459,5.387,5.394,3.844,2.838,9.688,12.497,374.48206,40.23109,1483.2323,263.5972,45.514206,58.167244,49.242867,84.18407,471.6601
1518603960,64.281525,62.593914,107.90715,109.3441,90.06276,87.500244,5.869,5.125,3.95,2.837,10.019,11.825,374.71545,41.803726,1485.4116,290.84625,45.666622,58.239956,49.45987,84.19371,471.68002
1518604020,61.74966,60.6874,113.37429,106.5002,91.62753,88.7517,5.563,4.737,4.275,2.975,10.45,12.012,374.94885,40.49411,1480.2488,312.50327,45.88672,58.3585,49.709156,84.180626,471.59998
1518604080,62.188248,62.500565,106.93613,106.62537,92.99769,88.87735,5.663,5.188,3.975,2.817,10.125,13.25,374.0982,41.163715,1486.9163,284.12784,46.05002,58.40007,49.86663,84.2123,471.58008
1518604140,60.875805,60.563995,106.93613,109.24896,87.5015,88.06315,5.563,4.962,3.825,3.087,9.3,12.087,373.83887,40.005642,1455.2389,275.06882,46.24164,58.62204,50.07139,84.39962,471.43988
1518604200,63.500694,62.500565,110.31423,108.06235,89.748764,89.31461,5.9,5.1,3.775,2.9,9.675,12.176,374.5416,40.98258,1484.9187,207.9967,46.349945,58.784546,50.2584,84.43818,471.49005
1518604260,60.749546,61.563923,106.18917,105.31357,91.49779,90.87265,5.413,5.613,3.812,2.937,10.212,11.976,374.53214,42.60778,975.9271,263.3096,46.533386,58.859985,50.36429,84.42441,471.44983
1518604320,61.3742,60.624115,108.06376,106.18977,90.25219,91.189285,5.362,4.988,3.612,2.838,9.875,12.162,374.92853,40.98258,1486.7657,255.0015,46.63621,58.835865,50.48326,84.391945,471.31006
1518604380,61.125004,61.563923,104.12665,105.87434,91.75209,90.68669,5.462,5.1,3.775,2.85,9.938,12.362,374.19287,41.66687,1490.9116,252.62091,46.76371,59.033443,50.599854,84.38952,471.28018
1518604440,61.438442,61.562866,108.54084,103.9784,89.02044,89.54077,5.471,5.125,3.825,3.012,9.8,11.529,373.58414,42.735527,1490.9169,288.431,46.84767,59.150093,50.837555,84.395485,471.2599
1518604500,60.04182,60.771782,106.396385,105.93776,90.8352,90.56104,5.483,5.321,3.829,2.996,10.196,11.108,373.74918,42.956345,1494.2498,267.72464,46.92584,59.239845,50.89093,84.2977,471.21008
1518604560,61.31107,62.12401,106.74818,103.62626,91.248665,89.31461,5.9,5.588,3.737,2.9,10.5,11.063,375.1094,41.371918,1480.2488,317.67984,47.04391,59.324352,50.999954,84.53735,471.04004
1518604620,60.938934,61.250652,104.25194,102.75005,90.18991,91.62654,5.663,5.05,3.575,3.037,10.162,12.513,374.58484,41.651993,1484.5814,304.24307,47.1685,59.355484,51.0705,84.524956,471.14996
1518604680,61.31107,62.373993,101.938835,103.25074,89.37509,88.68637,5.413,5.237,4.538,3.325,10.313,11.049,374.77283,40.98258,1486.2418,219.37244,47.229694,59.540062,51.14986,84.51256,470.9799
1518604740,60.500343,60.25072,102.37735,103.18565,90.18991,90.56104,5.326,4.6,3.637,2.975,10.013,11.437,374.3438,41.61423,1489.8999,313.42993,47.28995,59.586887,51.09989,84.51256,470.94006
1518604800,59.749424,60.874096,101.43765,102.06412,91.186386,92.99862,4.975,5.287,3.825,3.137,10.075,11.1,374.94638,39.087254,1481.2346,226.30655,47.363766,59.553642,51.22848,84.51807,470.8202
1518604860,60.374084,61.874027,102.685776,103.3629,93.50112,91.12394,4.775,5.525,4.05,3.075,9.875,12.025,373.38498,40.810177,1483.5021,264.44397,47.40954,59.786266,51.364594,84.544235,470.87
1518604920,60.54133,61.250652,103.50018,101.99902,92.18806,90.75203,5.588,5.562,3.712,2.987,10.7,12.212,373.8292,42.98595,1490.9116,221.30566,47.499905,59.731106,51.32867,84.524956,470.69992
1518604980,59.71952,60.280785,102.00147,102.624886,90.18732,91.62654,5.269,5.362,3.981,3.019,9.969,10.994,373.39368,40.87403,1485.5673,319.1178,47.589634,59.84987,51.400055,84.51256,470.69992
1518605040,59.78099,60.625694,100.967804,100.90753,89.18825,88.93767,5.2,5.144,3.894,3.212,10.269,10.688,374.81918,40.49411,1462.581,285.2862,47.55501,59.84987,51.311222,84.72191,470.61987
1518605100,61.437332,61.09481,102.62312,100.46943,93.000275,90.99829,5.531,5.525,4.328,3.069,11.038,10.919,374.91837,39.093254,1480.573,261.37637,47.692936,59.970623,51.400055,84.75462,470.6398
1518605160,60.688072,61.157303,100.87383,100.126465,93.52966,91.21944,5.587,5.488,4.341,2.894,10.431,11.544,374.92136,40.20103,1439.7375,288.1301,47.70777,60.097267,51.42731,84.70056,470.55017
1518605220,59.812557,61.563923,101.187065,100.00129,91.87665,92.99862,5.701,5.575,4.35,3.125,10.55,12.125,373.8978,40.20917,1486.2418,256.63116,47.800056,60.11673,51.58941,84.699875,470.37018
1518605280,60.374084,60.5007,102.12677,99.936195,93.68796,93.75252,5.862,5.5,3.825,2.8,10.662,11.713,373.45572,42.009014,1483.9069,295.50357,47.77767,60.188206,51.512486,84.699875,470.37018
1518605340,58.9387,59.500774,98.686005,99.06501,92.0635,92.50106,5.326,5.137,4.013,2.8,10.463,11.95,373.9839,40.575523,1484.5814,281.1241,47.821262,60.11149,51.512486,84.69437,470.35983
1518605400,60.061752,60.187435,101.56295,97.437775,89.18825,91.189285,5.1,5.338,4.1,2.888,10.6,10.813,373.47202,42.877403,1494.907,246.1182,47.866707,60.10356,51.499992,84.712265,470.38013
1518605460,59.78099,60.625694,101.65691,100.28167,94.783035,93.312744,5.429,5.687,3.938,3.181,10.7,11.162,374.49112,41.803726,1485.9175,265.09106,47.850044,60.135708,51.6499,84.95881,470.30008
1518605520,58.90547,60.250725,98.93659,98.34402,93.12484,92.62419,5.387,5.175,4.006,3.206,10.7,11.663,374.9504,39.093254,1474.2427,256.90277,47.8607,60.328728,51.688763,84.91611,470.76007
1518605580,60.093323,61.344,103.96762,99.1714,94.68703,94.40588,5.194,5.256,4.059,2.988,10.712,12.682,374.5194,41.298405,1482.5707,295.93497,47.959034,60.460415,51.67988,84.925064,470.00018
1518605640,60.43888,60.250717,98.312546,99.81352,94.78044,91.31242,5.65,5.613,4.156,3.069,10.2,11.856,374.5075,41.393154,1489.7441,262.91016,47.95002,60.379143,51.624916,84.88444,470.13004
1518605700,58.373848,60.187435,98.999245,97.623024,92.312614,95.064285,6.088,6.2,4.15,2.6,10.4,11.437,375.14725,44.56849,1494.907,296.2545,47.960663,60.301487,51.66667,84.93815,469.8799
1518605760,59.37397,59.687466,98.74865,96.4364,92.438896,93.68717,4.801,5.575,3.888,2.987,9.975,11.675,374.81918,42.706825,1483.7382,315.34717,48.038067,60.46755,51.733295,85.08276,469.8799
1518605820,58.25091,60.314007,99.37512,99.62577,92.56173,90.62638,5.55,5.087,3.712,2.788,10.788,11.188,374.31067,43.498093,1355.5887,284.81485,47.983345,60.40868,51.782104,85.068535,469.7501
1518605880,59.270966,60.167393,99.396,97.68979,93.66892,92.68701,4.92,5.187,3.917,2.921,10.729,12.371,374.7909,41.83794,1441.5665,290.59857,48.022976,60.5852,51.78398,85.31232,469.68
1518605940,59.344063,60.8741,98.99924,97.9685,92.720024,92.53122,5.606,5.219,3.963,3.187,10.381,10.994,374.34076,43.301113,1495.9058,262.66254,48.10404,60.53299,51.719925,85.0807,469.68994
1518606000,59.28093,60.062447,96.75118,97.78075,94.157646,92.249756,5.674,5.875,4.1,3.087,10.531,11.831,374.65515,43.924877,1495.7372,318.31097,48.1851,60.650032,51.75001,85.07698,469.62982
1518606060,59.56336,60.064022,98.62336,98.999916,93.25199,95.37589,5.737,5.512,3.712,2.838,10.725,12.513,374.51764,44.010235,1490.9116,324.3743,48.139977,60.68187,51.75837,85.08139,469.56012
1518606120,58.56324,59.93745,95.75124,96.93708,96.93688,94.06412,5.701,5.325,3.963,2.838,10.938,12.212,374.95184,42.98595,1483.2323,299.8174,48.12844,60.671474,51.860046,85.24943,469.45978
1518606180,58.875565,60.563995,97.62584,96.37631,93.5634,94.43604,5.125,5.237,3.862,3.375,10.987,11.776,374.16306,42.98595,1491.8976,226.37045,48.174587,60.686123,51.800156,85.241615,469.34985
1518606240,60.374084,59.93745,97.1873,96.12597,95.3747,93.62686,5.112,5.212,3.475,2.962,10.962,11.525,374.50372,43.64442,1493.8951,269.81232,48.22073,60.636906,51.78344,85.23152,469.37015
1518606300,58.99851,60.874096,99.31248,95.87563,93.62568,95.124596,5.074,4.862,4.113,2.85,11,12.663,374.73138,42.551758,1483.9069,312.63107,48.266872,60.899796,51.72301,85.24943,469.2001
1518606360,59.812557,59.874165,99.56307,95.37495,93.5634,94.06412,6.101,5.613,4.113,3.075,10.75,12.063,374.0231,42.69287,1472.2322,291.38144,48.099987,60.835434,51.76004,85.24943,469.04996
1518606420,59.061638,59.75076,96.62348,95.124596,94.06164,96.18507,5.337,5.237,4.138,2.838,10.45,12.6,373.6033,43.41723,1492.572,316.2579,48.204292,60.876957,51.699867,85.23152,469.03003
1518606480,59.187897,60.624115,98.686005,97.37268,95.12558,93.99879,5.8,6.112,3.762,2.987,10.587,12.463,373.3294,44.010235,1488.2394,312.37543,48.22595,60.700066,51.800156,85.32517,468.82016
1518606540,59.249367,59.750755,98.62577,96.28118,93.93967,95.93628,5.331,5.169,3.981,3.15,10.669,12.418,374.83313,42.060432,1492.0662,248.81834,48.247604,60.873417,51.724937,85.4939,468.97986
1518606600,59.124767,61.249596,98.37278,97.37268,94.06164,94.37573,5.8,5.625,4.063,3,10.75,10.387,374.75357,43.62003,1509.9026,294.30527,48.269264,60.838245,51.699867,85.48311,468.77994
1518606660,58.687836,60.0308,96.78251,95.87312,96.40491,95.34322,5.062,5.094,3.825,3.031,10.813,12.831,374.28607,43.805378,1496.5674,254.0988,48.29092,60.80307,51.75001,85.487015,468.77
1518606720,57.93858,59.374203,94.81154,96.56158,94.37303,95.064285,5.224,5.575,4.25,3.079,10.5,11.721,374.16306,44.010235,1474.2297,285.5019,48.199963,60.98134,51.699867,85.49321,468.48004
1518606780,58.50011,60.314007,98.560715,94.563835,94.31075,93.99879,5.749,5.3,3.925,2.8,10.8,11.637,374.3271,42.768852,1491.5862,322.0576,48.302696,60.957905,51.699867,85.51249,468.49002
1518606840,58.9387,60.000736,97.75113,97.37268,95.99749,96.5017,5.55,4.75,3.9,2.875,10.788,12.162,374.50537,44.98718,1495.2443,244.05713,48.314507,60.967415,51.699867,85.48081,468.49002
1518606900,58.9387,60.064022,95.03081,95.87563,95.56154,93.06396,5.999,6.112,3.875,2.75,10.662,11.887,374.1102,40.98258,1487.5648,227.80838,48.326313,60.970436,51.800156,85.50009,468.3801
1518606960,58.50011,60.6874,96.37289,95.500114,93.874794,94.37573,5.1,5.237,4.125,3.175,10.788,12.275,373.4759,42.589893,1492.2347,192.37106,48.338123,61.04657,51.771553,85.48769,468.37012
1518607020,58.12465,59.749172,99.4691,95.40498,96.40491,94.90848,5.943,5.363,4.019,2.894,10.681,11.957,373.7247,43.754166,1488.2395,306.65564,48.34993,61.02094,51.700043,85.4939,468.19012
1518607080,58.500107,61.312355,97.030685,95.7805,95.65495,93.187096,5.312,5.356,4.075,3.35,10.469,11.532,373.51465,41.11944,1482.2334,274.97293,48.361736,61.09559,51.639977,85.499405,468.12003
1518607140,58.28248,58.937523,94.968155,94.280945,94.56247,95.280396,5.656,5.294,3.919,2.894,10.344,12.269,373.67676,44.79179,1490.25,312.84674,48.373547,61.041565,51.78762,85.49665,468.06985
1518607200,58.103603,60.937386,97.7704,94.41696,96.270836,94.16799,4.904,5.259,4.142,3.088,11.012,12.096,374.81918,42.877403,1492.4033,264.2736,48.385353,61.024887,51.7693,87.0661,467.91016
1518607260,58.31404,60.25072,96.62348,94.313484,95.18786,97.68783,5.362,5.663,4.2,2.788,11.325,12.263,374.84442,43.632866,798.2899,266.12158,48.397163,61.09994,51.72238,85.88161,467.8301
1518607320,58.248695,59.687466,98.74865,95.81055,97.43512,94.93863,6.188,6.2,4.113,2.612,12.013,11.451,374.6173,42.776608,1472.2322,288.31384,48.279945,61.065033,51.800156,85.874725,467.70984
1518607380,57.81232,57.905945,95.12478,94.9068,94.59361,94.87581,4.899,5.175,4.125,2.881,10.756,12.3,374.63376,43.893173,1492.7407,304.09128,48.34993,61.030125,51.771553,85.867836,467.6302
1518607440,58.468544,60.5007,95.18742,94.87425,97.092575,96.28056,5.606,5.475,4.538,3.181,11.256,13.025,374.41895,43.805378,1489.407,290.31097,48.300198,61.059914,51.75001,85.84718,467.76
1518607500,58.31238,60.938965,96.7801,94.093185,95.28128,95.124596,5.325,5.331,4.125,2.813,11.35,12.9,374.13504,44.205624,1538.2461,289.50415,48.315468,61.19735,51.780098,85.81412,467.45016
1518607560,57.896492,59.60309,94.915955,95.03948,97.374565,94.12443,5.692,5.5,4.138,3.079,10.783,13.538,373.8949,43.327377,1492.3312,293.2295,48.330738,61.17452,51.67845,85.88161,467.4
1518607620,57.853302,59.10523,94.04372,94.43699,96.54244,96.124756,5.534,4.812,4.192,3.225,11.175,12.02,373.65475,41.66687,1489.2512,255.14528,48.346012,61.151688,51.688763,85.87059,467.5601
1518607680,58.625263,60.437416,95.43801,92.501,95.87293,93.124275,5.874,5.412,4.25,3.087,10.788,12.162,373.4146,44.173058,1493.2466,326.8827,48.361282,61.12886,51.57994,85.89951,467.40994
1518607740,57.187656,60.314007,96.87407,95.314865,93.18971,96.43637,5.349,5.575,4.2,3.087,10.413,11.4,373.6227,43.046204,1492.9093,252.81262,48.376556,61.10603,51.51998,86.049644,467.20007
1518607800,58.187214,59.1566,95.56149,93.188736,97.625626,97.3128,4.863,4.85,4.438,2.938,11.425,12.313,374.866,45.216507,1503.2397,296.99695,48.391827,61.149963,51.79989,86.069405,467.24
1518607860,58.25093,60.063038,93.87426,93.3752,97.00102,99.00067,5.3,5.563,4.237,2.875,10.787,13.488,374.90433,43.395847,1493.2443,258.06976,48.407097,61.200058,51.599915,86.05072,467.11002
1518607920,57.594093,58.906136,95.5316,93.31221,94.50019,94.09418,5.287,5.075,4.031,3.012,10.8,13.519,373.60104,45.44426,1497.7382,308.937,48.42237,61.31755,51.705166,86.327126,467.0799
1518607980,56.562454,59.000633,94.656784,95.155334,97.15839,92.96744,5.231,5.094,4.094,2.869,10.962,13.125,374.32996,44.189175,1497.8972,258.87558,48.43764,61.33808,51.669907,86.21886,467.00992
1518608040,57.188374,59.811657,94.93755,94.24951,99.68826,96.18606,5.563,6.162,4.013,3.15,11.675,12.775,374.90097,45.651917,1498.5734,316.36755,48.45291,61.35861,51.73323,86.19443,467.02014
1518608100,58.061653,60.187813,93.99905,94.00008,97.43679,96.75167,5.263,5.725,4.675,3.125,11.225,13,374.82532,42.98542,1491.9186,291.30975,48.468185,61.37914,51.557064,86.23754,466.79007
1518608160,58.187214,59.25018,95.56149,93.62464,98.06139,94.43534,6.225,6.25,4.338,3.037,11.813,11.537,373.74426,44.44583,1496.5848,238.31174,48.483456,61.399666,51.56242,86.181496,466.5899
1518608220,59.000526,59.74927,92.875946,93.813614,99.30091,96.99857,5.162,5.287,4.3,2.787,11.512,11.387,374.02084,43.498455,1490.5663,308.86728,48.498726,61.199917,51.57492,86.21311,466.82993
1518608280,57.124657,60.187813,93.00073,93.874084,99.24765,96.123215,5.125,5.913,4.113,3,11.337,12.575,373.43698,44.01149,1486.9075,303.31952,48.5,61.376503,51.49993,86.168564,466.63995
1518608340,57.312054,59.875877,96.81197,95.312805,95.99876,96.2489,5.312,5.387,4.288,3.175,11.2,12.325,373.1937,43.088028,1497.2477,252.38254,48.34289,61.36705,51.457077,86.181496,466.32
1518608400,57.124657,59.499725,92.56138,92.99977,99.00072,97.43849,5.55,5.425,4.062,2.975,11.662,12.4,374.1668,44.01149,1493.5624,298.12817,48.300003,61.305252,51.419937,85.974556,466.39993
1518608460,58.281853,60.74929,94.999954,93.93708,97.9694,97.978676,5.644,5.531,4.194,2.913,10.95,12.612,373.71066,44.23701,1493.4165,272.1251,48.399982,61.32316,51.57214,86.231224,466.47986
1518608520,56.718937,59.250175,94.24992,92.90654,96.9986,97.000824,5.794,5.894,4.369,3.131,11.306,11.631,374.8194,42.496784,1491.7329,306.41107,48.39428,61.362087,51.549923,86.54939,466.08997
1518608580,57.56317,60.8759,93.99905,94.375496,99.18955,97.12426,5.638,5.512,4.113,2.838,11.9,13.55,374.65625,44.500122,1498.5734,294.502,48.388577,61.318333,51.566586,86.52065,466.2
1518608640,58.874973,58.686863,93.20872,94.375496,97.99844,97.3547,5.25,5.287,4.475,2.888,11.613,14.125,374.85202,44.988754,1486.9075,296.56305,48.382877,61.320084,51.53326,86.52065,466.14996
1518608700,57.062813,60.063038,92.68877,94.438484,100.12404,97.37564,5.887,4.913,4.438,3.288,11.913,12.875,375.0793,43.806274,1491.9186,230.5015,48.377174,61.308258,51.49993,86.530716,466.05984
1518608760,57.812412,59.811657,94.93755,95.00037,98.50201,97.37564,5.45,5.425,4.288,3.275,11.712,14.375,373.79034,42.00815,1488.896,275.5653,48.37147,61.40001,51.53326,86.5126,465.9
1518608820,57.250214,57.875843,90.93652,93.50118,96.81219,96.311745,5.213,5.175,4.2,2.888,11.225,13.437,373.36417,45.934803,1482.5858,291.9451,48.36577,61.344505,51.6999,86.5379,465.95004
1518608880,57.062813,59.96946,92.59387,93.092995,96.84366,97.34198,5.231,5.119,4.3,2.844,11.425,13.794,374.75784,41.846325,1480.7432,308.37137,48.360065,61.40001,51.64991,86.638855,465.9
1518608940,57.968895,59.78138,95.06235,93.906845,99.90614,96.81228,5.554,5.144,4.35,2.875,12.006,14.419,373.95334,42.158497,1491.5739,277.02972,48.354366,61.382065,51.43523,86.678024,465.70007
1518609000,58.21907,58.96852,92.43789,93.15599,99.748795,96.81227,6.094,5.45,4.75,3.394,11.975,14.075,373.57666,41.75193,1481.2336,317.02618,48.348663,61.3576,51.47993,86.64616,465.69983
1518609060,57.250214,59.343758,95.37431,91.59381,101.593544,98.56299,5.562,5.719,4.488,2.869,12.25,12.344,373.19998,42.2036,1488.2463,278.56387,48.34296,61.333134,51.54437,86.65344,465.52008
1518609120,56.562458,59.125404,93.74947,92.56135,97.68857,99.31042,5.075,5.663,4.375,3.437,11.512,12.85,373.31845,42.09313,1480.5708,307.3796,48.337257,61.308666,51.49993,86.64424,465.41003
1518609180,57.499454,60.000652,92.62377,92.81332,100.24992,99.37326,5.112,5.225,4.1,3.037,12.188,12.363,374.36258,41.581116,1491.5739,245.5021,48.331554,61.367313,51.549923,86.8943,465.36993
1518609240,56.65616,58.93733,94.12383,92.40639,100.22087,98.9064,5.731,5.288,4.281,3.337,12.006,13,374.7074,40.25032,1479.2318,269.37445,48.32585,61.312817,51.499928,86.88137,465.29
1518609300,57.687794,59.812576,93.21912,92.59411,100.1555,99.186966,5.444,5.362,4.469,3.456,11.575,12.6,374.15863,42.56659,1493.907,274.81372,48.320152,61.320084,51.592506,86.89923,465.24
1518609360,58.031204,58.640533,96.63974,93.14024,98.98377,97.65733,5.728,5.244,4.284,3.141,12.222,13.303,373.668,40.722664,1480.995,307.47256,48.31445,61.43331,51.4666,86.91406,465.0301
1518609420,57.187435,59.875877,96.000854,93.28197,97.56268,98.345276,4.875,5.15,4.1,3.288,11.575,13.25,373.58295,39.647713,1478.2375,262.9744,48.308746,61.41999,51.405823,87.025085,465.18
1518609480,57.686855,59.499725,95.813675,90.74973,98.560104,96.814514,5.063,5.663,4.288,2.838,12.288,13.425,374.52277,42.578224,1494.9146,232.43857,48.303043,61.43331,51.39994,87.09359,464.93997
1518609540,59.271008,59.187794,92.249405,92.24892,101.2522,95.687775,5.7,5.663,4.875,3.425,12.338,13.238,374.73782,41.666523,1489.2406,286.38184,48.361954,61.499912,51.54437,87.08688,464.77988
1518609600,56.8117,60.56213,93.43749,93.62464,99.814156,98.25101,5.45,5.575,4.35,3.225,11.763,13.05,374.63498,42.84581,1496.9031,302.62216,48.463413,61.485077,51.4666,87.14436,464.75995
1518609660,58.56201,58.499706,91.18871,91.75002,99.62532,99.12636,5.075,5.312,4.625,3.712,11.662,13.437,374.55835,41.3676,983.2848,257.99228,48.393314,61.470238,51.423466,87.083435,464.82993
1518609720,57.437614,58.87586,93.499886,91.75002,95.87286,98.62359,5.413,5.675,4.887,3.437,11.475,11.575,374.1668,42.466244,1478.5823,290.132,48.312176,61.455402,51.42851,87.08113,464.5899
1518609780,57.937973,60.499744,93.12553,92.43789,102.06078,97.685394,5.175,5.438,4.4,3.325,11.913,14.325,373.9612,41.43877,1488.2332,231.55527,48.400078,61.440563,51.471363,87.08113,464.4099
1518609840,58.03167,60.68782,93.71957,92.71883,99.91584,100.09374,5.631,5.375,4.281,3.313,11.581,13.294,374.0278,41.239487,1487.6499,257.78308,48.45004,61.425728,51.514214,87.079216,464.57996
1518609900,57.499454,58.749252,94.31361,92.311905,99.935196,98.31385,5.312,4.95,4.313,2.687,11.425,12.462,374.36258,42.88769,1490.2482,309.87454,48.55204,61.41089,51.557064,87.15011,464.50998
1518609960,57.625015,60.56213,93.56228,93.24922,97.126915,99.1892,4.825,5.238,4.188,3.425,11.575,11.675,373.58096,40.381874,1472.2456,305.75247,48.538918,61.465332,51.49993,87.21101,464.26
1518610020,56.93726,60.374973,94.12383,92.81332,101.43619,97.873924,5.112,5.375,4.438,3.125,12.05,13.312,373.97665,42.29558,1457.2389,271.87714,48.300003,61.47993,51.466602,87.23059,464.1201
1518610080,56.875412,59.125404,92.875946,92.12546,101.18924,97.501335,5.45,5.637,4.45,3.05,11.688,13.25,373.30554,41.846325,1491.2291,264.1909,48.5,61.499912,51.542778,87.20041,464.15994
1518610140,56.875412,60.312584,92.062225,91.3116,98.25023,98.87498,5.075,5.25,4.4,3.487,12.4,12.863,374.0399,41.39322,1485.6454,276.55707,48.5,61.618187,51.484932,87.3743,464.1699
1518610200,57.37577,59.312565,90.90533,92.938034,98.874825,99.37326,5.194,5.219,4.419,3.288,11.956,11.706,373.53217,43.498455,1506.7395,293.24677,48.5,61.500053,51.404106,87.375015,463.78998
1518610260,57.343914,59.90616,92.2806,91.49932,100.3734,98.282425,5.412,5.612,4.309,3.331,12.25,13.25,374.46802,38.78448,1531.238,297.4696,48.5,61.56008,51.413273,87.62221,463.90002
1518610320,57.030956,58.312546,93.15672,93.46843,100.000565,101.12398,5.619,5.212,4.463,3.175,11.706,11.6,375.00586,41.978867,1393.5802,252.37482,48.5,61.59729,51.552864,87.57837,463.80988
1518610380,57.812416,58.093277,91.56308,92.624344,98.25023,98.53157,5.588,5.581,4.594,3.15,12.225,12.819,374.78973,42.194294,1490.7386,250.71667,48.5,61.587925,51.515717,87.581245,463.73993
1518610440,57.18744,59.312565,94.18753,93.96983,99.93762,101.06337,5.456,5.669,4.338,3.156,11.906,14.044,375.10654,43.26526,1503.2397,259.30948,48.5,61.578564,51.571346,87.56831,463.67993
1518610500,58.125374,58.624477,95.93846,92.50088,100.50169,99.5618,5.4,5.438,4.387,2.975,12.288,13.137,374.4794,41.449123,1485.9,312.24548,48.5,61.5692,51.581738,88.12447,463.60995
1518610560,56.688015,59.25018,90.99892,90.81272,102.406975,98.4979,4.875,5.363,4.713,3.288,12.6,14.375,374.97296,42.00815,1486.2446,324.5032,48.5,61.559837,51.43327,87.58699,463.46008
1518610620,57.750572,59.499725,94.15633,91.12515,99.966675,99.208664,5.15,5.1,4.794,3.494,11.431,12.331,373.58667,43.669468,1496.0679,303.1568,48.5,61.550472,51.51531,87.55035,463.34006
1518610680,57.68779,59.125404,91.40709,91.062164,99.62532,99.40693,5.344,5.313,4.719,3.394,12.113,12.262,373.80188,42.56659,1486.9075,285.4753,48.5,61.54111,51.485645,87.58412,463.30994
1518610740,57.843334,58.84375,90.562164,91.90625,103.000114,100.9691,5.531,5.437,4.717,3.54,11.65,13.812,373.24985,43.201435,1491.7329,280.56293,48.5,61.531746,51.57492,87.58412,463.20987
1518610800,57.50008,59.06302,95.37431,91.81301,102.06078,97.62704,5.725,5.625,4.725,3.05,11.775,12.087,373.84244,41.49571,1480.5708,321.125,48.5,61.522385,51.39994,87.737885,463.24994
1518610860,56.8117,59.43734,93.00073,90.99917,103.18895,99.436104,5.512,5.338,4.875,3.325,12.012,12.9,373.63022,44.01149,1495.8955,257.55838,48.5,61.51302,51.4629,87.74938,462.99997
1518610920,57.124657,58.25016,94.31361,91.93648,101.37324,99.063515,5.9,5.913,4.213,3.2,11.238,13.2,373.1937,41.771637,1487.5703,295.94318,48.5,61.50366,51.459934,87.62436,462.98004
1518610980,56.8117,59.25018,90.62456,91.3116,102.81128,101.06113,5.7,5.525,4.387,3.137,11.425,14.663,374.36258,43.498455,1492.5814,221.56003,48.5,61.595543,51.49993,87.9319,462.63995
1518611040,58.43833,59.875877,91.061325,91.93648,102.06078,100.311455,5.325,5.254,4.313,3.475,11.813,11.25,374.41153,42.659664,1494.9146,269.3822,48.5,61.540897,51.558746,87.95633,462.98004
1518611100,56.9991,59.875877,93.62467,92.12546,103.37293,99.00067,5.725,5.375,4.912,3.3,11.512,11.363,374.2436,44.01149,1535.5597,270.62192,48.5,61.700005,51.599915,87.96927,462.64993
1518611160,57.58316,59.09421,91.99983,92.311905,104.96834,98.53157,5.35,5.413,4.394,3.347,11.737,12.538,374.8194,42.14776,1241.4196,241.99991,48.5,61.67142,51.439934,87.93405,462.45996
1518611220,57.125595,58.93733,92.50028,92.09396,101.15535,98.9064,5.244,5.794,4.469,3.044,11.606,13.306,373.95056,43.190636,1497.0754,276.40985,48.5,61.550003,51.449936,88.70579,462.41986
1518611280,57.124657,58.56209,91.438286,91.81301,103.498825,102.37641,4.787,6.15,4.925,3.1,11.775,12.425,373.22974,43.73165,1492.5814,300.2512,48.5,61.600098,51.438034,87.71921,462.45996
1518611340,58.125374,59.187794,91.37589,89.437,101.56207,97.43849,5.525,5.425,4.687,3.525,11.725,13.387,373.70587,42.00815,1486.5629,307.50357,48.493233,61.577835,51.439938,87.96208,462.31006
1518611400,57.437614,60.124508,90.81174,90.99917,101.18924,98.81213,5.213,5.9,4.062,3.375,12.15,12.512,373.48563,43.783474,1491.5739,229.06032,48.486465,61.560024,51.49993,88.04974,462.3701
1518611460,57.874256,59.875877,93.12553,90.43729,104.06048,100.43716,5.712,5.637,4.4,3.538,12.113,13.8,374.62747,44.109215,1492.2367,317.9327,48.4797,61.550003,51.442795,88.21932,462.21994
1518611520,57.124657,58.938244,92.12462,91.99947,101.439095,99.81318,5.025,4.8,4.487,3.137,12.288,11.087,374.39185,42.98542,1496.2402,237.81586,48.472935,61.556644,51.452568,88.18196,462.33994
1518611580,57.999813,60.2502,92.436584,91.46782,102.53045,99.87602,4.919,5.556,4.9,3.444,12.2,13.9,375.06693,43.498455,1494.4109,278.9048,48.466167,61.550003,51.466602,88.194176,462.27994
1518611640,57.625015,59.343758,92.62508,92.21867,101.87679,102.46843,5.381,5.169,4.887,3.45,12.594,12.063,373.30182,43.908882,1497.4067,274.75174,48.4594,61.65005,51.533257,88.21286,462.0001
1518611700,56.969112,58.999718,94.78027,94.40573,102.3755,99.99948,5.937,6.275,4.644,3.069,12.325,12.788,375.05096,42.789967,1492.4089,317.06488,48.452633,61.514225,51.449936,88.53693,461.85992
1518611760,55.593597,59.812576,93.25032,92.68733,103.7506,102.86122,5.15,5.362,4.344,3.225,12.519,13.719,374.91077,42.399055,1488.9092,272.93866,48.445866,61.549934,51.474934,88.44998,461.95004
1518611820,57.332672,59.53092,89.938225,90.15509,101.28125,101.09479,5.556,5.981,4.837,3.162,11.794,11.856,374.09885,42.496784,1491.4015,268.87857,48.4391,61.585785,51.485645,88.61812,461.4501
1518611880,57.531315,59.125404,93.37511,91.75003,100.56222,99.21838,5.169,5.575,4.687,3.213,12.425,12.244,373.8842,42.045025,1470.5752,292.7199,48.43233,61.630836,51.499928,88.45932,461.54996
1518611940,56.875412,58.270954,91.18871,90.3743,104.00238,102.439255,5.25,5.175,4.513,2.938,11.613,10.763,373.66953,42.98542,1492.2367,324.1313,48.425568,61.619522,51.48175,88.47513,461.53003
1518612000,57.562233,59.43795,92.3443,91.063416,102.34404,102.62555,5.338,5.883,5.169,3.481,12.231,13.506,373.45486,41.687874,1490.4072,274.9997,48.4188,61.65005,51.40827,88.47513,461.41998
1518612060,57.343914,59.093296,95.438,92.405136,102.34403,102.96896,5.569,5.5,4.85,3.35,12.212,13.556,373.2402,43.819103,1486.576,270.93185,48.412033,61.69376,51.479935,88.45644,461.10007
1518612120,57.26568,59.343758,91.68787,91.15665,103.71913,100.37656,5.837,5.644,4.706,3.081,11.731,13.362,374.8194,42.56659,1490.8977,266.40686,48.405266,61.680023,51.449936,88.671295,461.17
1518612180,57.343914,59.563026,91.62547,91.81302,102.62486,99.5618,5.363,5.025,4.731,3.381,12.075,14.45,373.96698,42.22532,1478.569,271.3425,48.471077,61.635063,51.55992,88.677765,461.19992
1518612240,57.125595,58.71898,90.781845,91.625305,103.09453,102.47067,5.469,5.706,4.594,3.362,12.75,12.869,373.44565,43.925983,1487.3583,302.80814,48.450077,61.643806,51.557064,88.656204,461.14987
1518612300,57.312054,59.56211,93.56228,92.87379,104.689926,101.5639,5.362,5.875,5.025,3.475,12.113,13.538,374.1668,42.98542,1494.2517,245.0682,48.400078,61.688904,51.599915,88.84447,460.99002
1518612360,57.937973,59.37495,90.87413,90.74973,104.312256,100.56285,5.8,6.162,4.15,3.25,12.2,12.7,374.41153,44.597847,1494.5698,303.50546,48.444523,61.600098,51.524925,88.756805,460.70993
1518612420,58.125374,58.938244,91.99983,92.12546,101.93974,101.62675,5.6,5.338,4.387,3.137,12.788,13,375.01068,40.98327,1489.9034,247.87308,48.60008,61.67062,51.439934,88.85021,460.8999
1518612480,56.9991,59.37495,91.50068,91.3746,101.625015,101.873634,5.35,5.775,4.812,3.163,12.488,13.663,375.0478,43.555458,1475.2416,287.31165,48.400078,61.6112,51.42347,88.81285,460.75998
1518612540,57.437614,60.374973,90.25019,90.81272,100.68569,102.811844,5.512,5.475,4.825,3.137,12.587,14.463,374.47272,42.98542,1490.911,315.7477,48.55008,61.625076,51.39994,88.81285,460.60983
1518612600,56.969112,59.187332,90.42113,91.31287,105.50094,101.95332,5.116,5.247,5.028,3.231,11.744,12.928,373.76135,43.87648,1490.0692,314.53122,48.542934,61.61675,51.466602,88.84734,460.65988
1518612660,58.62573,59.37495,91.25111,89.99887,105.7503,100.81423,5.463,5.512,4.713,3.613,12.113,13.775,373.61945,44.01149,1494.5698,272.37302,48.5,61.65005,51.421368,88.83728,460.65988
1518612720,57.375774,58.499706,90.81174,90.25084,104.689926,99.25205,5.425,5.3,4.725,3.5,12.3,14.038,373.8037,43.132,1485.5819,304.93115,48.555634,61.670403,51.55992,88.94938,460.5399
1518612780,57.437614,58.437317,91.81265,93.438194,103.25189,101.501045,6.575,5.775,4.938,3.725,12.7,12.663,373.36798,44.01149,1493.9071,255.49734,48.48008,61.647327,51.53992,88.93788,460.33
1518612840,57.250214,59.43734,91.37589,94.00008,104.06048,98.93782,5.788,6.1,4.875,3.275,12.2,13.538,374.50436,42.17103,1489.5853,240.06284,48.5,61.610725,51.43327,89.15632,460.41986
1518612900,56.9991,59.06302,92.498985,90.43729,103.06305,99.5618,5.725,5.731,4.5,3.412,12.2,14.706,374.0836,43.806274,1496.9031,274.49603,48.53336,61.680023,51.442043,89.113205,460.33
1518612960,58.06259,60.593323,92.999435,91.12515,104.96833,100.71771,5.913,5.45,5.119,3.325,12.294,12.781,373.69946,42.82254,1493.9524,265.56232,48.55004,61.62008,51.485645,89.12543,460.07007
1518613020,57.833027,60.625744,93.47909,91.515076,104.917496,102.515564,5.166,4.963,4.728,3.378,12.153,14.694,373.31534,42.936558,1494.4639,275.62213,48.485725,61.714275,51.479935,89.12922,459.84003
1518613080,57.594093,58.37493,93.65587,90.40706,105.56389,100.81199,5.844,5.981,4.925,3.5,12.537,14.994,373.37064,42.545647,1491.5739,261.2233,48.46008,61.713783,51.474934,89.16925,459.7001
1518613140,57.093735,58.749252,91.65536,91.469086,104.094376,99.68749,5.775,5.081,5.481,3.619,12.038,13.513,373.7212,43.171978,1494.2384,281.6864,48.47834,61.79697,51.473618,89.266266,459.90997
1518613200,56.875412,59.125404,88.99971,90.68674,104.18637,103.37297,5.45,5.95,4.662,3.625,12.537,13.1,374.1668,40.98327,1489.5853,268.18896,48.533413,61.635063,51.39994,89.26842,459.8801
1518613260,57.375774,58.811638,93.62467,90.81272,103.314835,102.5021,5.15,5.3,5.025,3.525,13.513,14.687,374.71063,41.188244,1493.9071,288.69083,48.60008,61.71388,51.453266,89.486855,459.57983
1518613320,57.71871,59.374954,92.672516,91.15665,102.501396,102.12502,5.55,6.106,5.438,3.375,12.212,14.419,374.29395,42.252464,1493.907,246.74956,48.594196,61.779926,51.47993,89.42793,459.48996
