时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1518613380,57.437614,59.68811,91.312195,91.15665,107.68947,102.59413,5.994,5.556,4.95,3.494,12.494,14.563,375.0567,42.84581,1475.9044,279.00552,48.57769,61.6334,51.466602,89.40255,459.48996
1518613440,57.813354,58.37493,90.71815,90.593506,103.71913,102.40784,5.525,5.694,5.087,3.669,12.631,14.606,373.23425,43.669468,1492.25,259.12354,48.488136,61.673103,51.479935,89.425064,459.08987
1518613500,56.063038,58.156578,92.3443,91.31287,102.8137,100.156586,5.094,5.3,4.588,3.425,12.981,13.837,373.98987,43.70367,1493.0852,275.80548,48.500076,61.61009,51.418987,89.73764,459.18994
1518613560,57.594093,59.594223,91.00023,91.18689,104.56404,103.00038,5.662,5.694,5.212,3.581,13.006,13.994,373.6608,40.89443,1485.5686,277.37067,48.492386,61.62113,51.42494,89.58458,459.24994
1518613620,57.56317,58.979225,93.3751,93.438194,104.06048,101.249664,5.95,5.675,5.112,3.563,13.037,13.1,374.6186,40.824795,1485.9,232.12863,48.44906,61.600098,51.49993,89.7441,458.90985
1518613680,58.936813,60.62452,93.499886,92.81332,104.12342,101.18682,5.312,5.475,5.125,3.288,13.363,12.512,374.14786,40.494637,1478.2377,298.25217,48.60008,61.610615,51.49993,89.71249,458.92007
1518613740,57.686855,58.063,89.938225,90.99917,104.18637,102.25072,5.588,5.675,5.175,3.2,12.737,14.675,373.7687,39.407463,1481.2336,322.69016,48.60008,61.641235,51.473618,89.71536,458.84015
1518613800,57.749634,57.12537,89.56126,91.12515,102.3755,101.74795,5.887,5.487,4.575,3.5,13.2,13.738,373.3896,39.407463,1487.5703,238.62167,48.512577,61.739967,51.459934,89.71249,458.75
1518613860,56.520607,58.312546,91.81265,93.813614,103.498825,102.6233,5.413,5.338,5.163,3.412,12.012,14.062,373.30817,41.598198,1491.2291,236.2507,48.43341,61.799908,51.599915,89.7144,458.56006
1518613920,56.375057,59.06302,90.37498,91.62405,104.18637,100.24861,5.413,5.338,5.012,3.825,12.4,12.95,373.3434,40.006004,1484.919,230.25357,48.454624,61.799908,51.49993,89.73117,458.64993
1518613980,56.688015,58.749252,90.312584,90.50028,109.43981,102.749,5.325,5.387,5.075,3.875,12.938,14.088,375.1457,37.41702,1476.249,287.37363,48.41826,61.666702,51.442795,89.94961,458.48984
1518614040,57.968895,59.686886,93.93665,90.99917,105.87618,101.68959,5.7,5.05,4.875,3.475,13.125,17.25,373.99585,36.698563,1474.8969,216.05878,48.60008,61.799908,51.42851,89.93811,458.45996
1518614100,56.93726,58.938244,89.43647,92.188446,104.93686,102.125015,5.362,5.537,5.175,3.775,12.7,14.713,373.60135,38.165543,1477.9194,318.816,48.60008,61.73747,51.381763,89.93811,458.1801
1518614160,58.333385,59.70768,96.2721,92.145615,104.50109,103.99994,5.479,5.279,5.208,3.45,12.462,13.525,373.20685,35.878353,1472.4418,254.59854,48.60008,61.766605,51.43327,89.91871,458.21
1518614220,56.093956,58.718975,91.2823,91.87475,105.78177,101.12397,5.894,5.463,4.756,2.969,12.906,12.3,374.7469,38.4913,1483.063,236.6846,48.60008,61.749954,51.46438,90.16518,457.9899
1518614280,57.00004,57.874924,92.155815,90.281075,105.157166,103.063225,5.387,5.6,5.075,3.337,13.662,13.988,374.67203,36.326267,1472.4045,300.68512,48.60008,61.749954,51.419937,90.16589,457.91995
1518614340,57.906113,59.718994,92.18832,91.375854,105.65588,103.00038,5.713,5.775,5.131,3.675,13.15,14.081,373.43698,35.267563,1471.238,293.31653,48.60008,61.719986,51.303406,90.174515,458.00012
1518614400,58.103508,59.405685,90.75021,89.93713,102.84275,100.28228,5.969,6.006,5.2,3.6,13.175,13.806,374.106,34.847347,1455.2505,280.12903,48.60008,61.680023,51.409695,90.180984,457.83005
1518614460,56.125813,60.125427,90.49977,90.62626,103.68765,106.12473,5.263,5.525,5.65,3.563,12.638,13.387,373.5335,33.99717,1447.9062,286.5678,48.60008,61.700005,51.39994,90.156555,457.7601
1518614520,56.875412,59.624496,92.062225,92.68734,105.81324,101.873634,5.788,5.712,5.688,3.425,13.112,13.775,374.79477,35.463017,1465.5642,291.61966,48.60008,61.64621,51.48175,90.143616,457.45013
1518614580,57.47884,58.70827,91.99983,90.72957,102.977516,101.270615,5.663,5.5,4.985,3.15,13.833,14.229,373.76135,37.18276,1492.4576,252.37221,48.60008,61.70862,51.438828,90.347694,457.61
1518614640,56.65616,57.999695,90.90663,91.3431,108.9072,102.47068,5.694,5.238,5.387,3.744,13.219,12.394,373.94327,40.596436,1488.7369,279.12177,48.60008,61.72172,51.449936,90.365654,457.61
1518614700,56.593376,59.406143,89.34288,90.844215,106.40637,103.24953,5.662,5.525,5.338,3.644,13.269,13.044,373.51807,39.39036,1478.3967,274.93768,48.60008,61.788155,51.466602,90.35165,457.31992
1518614760,57.71871,59.146202,93.4687,92.40639,106.65573,100.75139,5.6,5.35,5.306,3.587,13.269,13.35,373.6339,40.874683,1490.4072,286.71503,48.60008,61.703705,51.34995,90.528046,457.3301
1518614820,57.671394,58.624477,90.10981,90.21872,103.985435,102.40559,5.419,5.766,5.35,3.503,13.247,13.706,374.05783,38.898495,1473.3193,306.89532,48.60008,61.735455,51.465973,90.554276,457.29004
1518614880,56.875412,58.312546,92.12462,91.00043,108.125244,103.063225,5.475,5.256,5.275,3.612,13.287,15.144,373.59073,38.71933,1479.908,265.59332,48.60008,61.7829,51.43327,90.484215,457.14987
1518614940,57.906113,58.812553,90.84293,91.15665,107.030975,102.21705,5.319,5.512,5.481,3.819,13.419,13.419,373.58295,37.797688,1475.4006,311.33896,48.60008,61.763832,51.433273,90.537384,456.84985
1518615000,56.968178,58.5309,91.09381,90.063126,105.406525,105.06308,5.6,5.5,4.994,3.431,13.369,13.238,374.67584,37.900173,1481.0745,277.09946,48.60008,61.719986,51.479935,90.84996,455.79993
1518615060,56.125813,57.875843,92.37419,91.3746,104.748024,104.876785,4.913,5.563,5.875,3.712,13.55,13.038,374.2421,37.153267,1482.9039,283.74744,48.60008,61.77036,51.431187,90.90672,456.75003
1518615120,58.061653,60.312584,91.875046,90.74973,105.18864,103.37297,5.3,5.525,5.363,3.762,13.75,13.675,374.8765,36.733467,1478.2377,224.13245,48.60008,61.734257,51.49993,90.87511,456.84985
1518615180,57.188374,59.811657,90.87413,92.311905,106.68962,101.06113,6.225,6.387,5.512,4.187,13.262,14.025,374.5135,37.205536,1476.9119,245.56412,48.60008,61.752586,51.449936,90.912476,456.75998
1518615240,57.62439,59.146202,91.37502,90.29199,104.43653,104.02088,5.458,5.175,5.675,4.212,13.625,14.804,375.1253,36.760612,1474.455,295.5661,48.60008,61.752083,51.471363,90.8708,456.45996
1518615300,57.061874,58.468513,91.09381,90.09462,105.28064,102.811844,5.75,5.556,5.069,3.431,12.956,13.712,373.65665,37.33649,1471.5828,260.65768,48.60008,61.73418,51.419937,90.912476,456.3599
1518615360,56.09302,59.094215,91.405785,89.93714,106.84456,102.90611,5.406,5.956,5.231,3.475,13.538,14.437,373.58295,37.63257,1472.2322,303.71466,48.60008,61.727848,51.43327,90.95918,456.55008
1518615420,56.8117,58.624477,91.93744,91.25113,104.12342,104.43687,5.413,5.537,5.45,3.387,13.712,13.887,373.74106,40.26661,1480.9154,322.25623,48.60008,61.759945,51.54475,90.90672,456.4799
1518615480,56.8117,59.187794,91.75026,89.99887,107.87588,101.873634,5.662,5.913,5.713,3.775,13.138,13.988,374.73782,36.326267,1476.9119,310.4324,48.60008,61.728046,51.39994,92.05067,456.64993
1518615540,56.93726,58.37493,92.43659,89.56297,106.56373,102.560455,5.275,4.975,5.463,3.487,13.712,14.85,374.8194,34.65679,1468.5867,230.74945,48.60008,61.762905,51.49993,91.16254,456.23987
1518615600,58.687572,58.56209,92.43659,90.06187,106.56373,103.435814,5.613,5.537,4.887,3.538,13.813,14.963,373.3327,35.023247,1463.9203,296.12915,48.60008,61.700005,51.299957,91.17547,455.9899
1518615660,58.125374,58.437317,90.562164,90.9387,107.812935,104.12712,5.512,6.05,5.55,3.725,13.85,14.125,373.5913,34.481705,1470.9198,317.80875,48.60008,61.66004,51.43744,91.1496,455.95007
1518615720,57.812412,59.25018,91.061325,90.50028,105.56146,105.56361,5.213,5.238,5.55,3.525,13.363,14.175,373.68024,35.060833,1348.2422,266.3139,48.60008,61.600098,51.39994,91.1496,456.03995
1518615780,57.062813,58.938244,90.87413,91.12515,106.18606,103.435814,5.512,5.675,6.375,4.35,14.05,15.112,373.34506,35.674755,1469.2495,285.80847,48.60008,61.657185,51.45378,91.11942,455.87985
1518615840,57.374832,59.81288,91.96994,90.78122,106.687195,103.25177,5.481,5.519,5.775,3.856,13.481,14.581,374.84448,33.099182,1465.9089,294.688,48.60008,61.763275,51.474934,91.368996,455.87985
1518615900,57.405754,58.87494,90.43738,90.12485,106.59279,105.312225,5.5,5.381,6.225,4.275,14.331,15.619,374.45074,32.389668,1455.9133,299.74756,48.60008,61.694126,51.40994,91.40971,455.78003
1518615960,56.562458,58.749252,89.938225,89.437,106.31196,104.68825,5.413,5.625,5.988,4.05,14.287,15.2,374.8991,34.876663,1466.2535,309.37866,48.60008,61.700005,51.468685,91.40684,455.7499
1518616020,56.74986,58.312546,92.3118,90.124855,105.93913,103.31461,5.862,5.637,5.375,3.487,14.1,13.225,375.1457,34.304993,1469.2495,224.44238,48.60008,61.790745,51.330723,91.39965,455.6899
1518616080,56.968178,58.93733,89.81213,91.93774,106.71867,103.24952,5.888,5.588,6.269,3.925,14.231,14.737,374.01605,33.086166,1463.5756,240.74469,48.60008,61.76457,51.563557,91.37522,455.31992
1518616140,56.875412,58.125385,91.438286,90.124855,105.37263,102.68614,5.988,5.15,6.313,4.1,13.85,15.55,373.1937,33.13372,1466.5717,230.43951,48.60008,61.738396,51.419937,91.40684,455.41003
1518616200,57.68779,59.563026,91.43698,90.71823,108.43754,104.84312,5.125,5.194,6.013,3.869,14.025,14.081,373.51807,33.852566,1458.9093,305.50452,48.60008,61.71222,51.414227,91.44996,455.2801
1518616260,57.50008,59.06302,91.968636,90.59351,105.87619,103.438065,5.794,5.7,5.987,3.887,14.187,14.788,374.15967,32.22304,1461.9053,262.3778,48.60008,61.686043,51.488823,91.587204,455.42996
1518616320,56.87448,58.687782,91.06262,91.75003,108.25113,105.99904,5.825,5.581,6.225,3.844,13.631,14.8,373.73035,33.090816,1464.7422,265.46936,48.60008,61.659866,51.40827,91.522675,455.2701
1518616380,58.499798,59.22877,92.291,91.83234,105.77128,106.21003,5.942,5.8,5.621,3.712,14.271,15.25,373.30103,31.611101,1461.0127,307.767,48.60008,61.63369,51.466602,91.57546,455.12994
1518616440,57.296593,58.906136,94.31232,90.749725,107.40622,103.50091,5.525,5.094,5.719,4.019,13.8,14.344,374.56213,32.473858,1465.0736,304.9079,48.60008,61.607513,51.483265,91.85307,455.06
1518616500,57.750572,59.56211,92.43659,89.99887,103.93944,101.74795,5.75,5.763,6.175,4.05,14.038,13.925,374.90097,31.017761,1452.5726,292.00708,48.589394,61.799908,51.51421,91.84947,455.10007
1518616560,56.93726,59.37495,90.00062,90.18785,105.25159,103.00038,6.387,5.487,5.412,3.675,14.975,14.225,374.68887,31.203907,1458.9093,316.569,48.57871,61.818123,51.368694,91.75031,455.00995
1518616620,57.030956,57.468494,89.844635,88.562675,105.188644,103.515495,5.55,5.231,6.412,4.369,13.975,13.919,374.90097,30.839314,1463.7347,268.4059,48.568024,61.672756,51.42851,91.9436,454.86008
1518616680,58.50017,60.125427,92.375496,91.6568,108.2487,105.53218,5.338,5.481,6.119,4.256,14.244,15.637,374.96216,28.502575,1453.4077,236.71559,48.55734,61.719982,51.40827,91.93785,454.88995
1518616740,56.6243,58.218967,91.968636,91.18688,106.84213,103.123825,5.381,5.387,5.644,3.769,14.381,15.419,374.4931,31.855417,1407.5793,292.03033,48.546658,61.785595,51.55377,91.940735,454.72986
1518616800,57.968895,58.750168,91.78145,91.09366,105.375046,103.78147,5.844,5.631,5.813,3.662,14.306,15.375,373.36633,29.06209,1445.2416,287.0017,48.535973,61.768066,51.419937,91.97522,454.64993
1518616860,57.093735,58.781364,93.93795,89.62471,107.15686,102.6884,5.869,5.531,5.8,3.931,14.244,15.256,374.84604,29.40604,1457.7427,268.4679,48.525288,61.750538,51.488823,92.12181,454.6701
1518616920,57.030956,60.906174,90.749344,90.78123,104.438156,104.81169,5.594,5.744,5.362,3.669,14.631,15.419,373.25858,29.340967,1430.7961,286.18042,48.514603,61.733013,51.416607,92.07043,454.46994
1518616980,56.875416,58.28135,91.99983,90.59477,106.77919,102.31355,5.575,5.119,6.35,3.975,14.381,14.275,373.75217,31.29698,1461.5739,273.83743,48.503918,61.715485,51.30308,92.08444,454.3599
1518617040,56.6243,59.624496,92.062225,91.563576,106.123116,104.68825,5.687,5.287,5.45,4.1,14.913,15.625,373.24448,30.846748,1450.9022,295.4318,48.5,61.697956,51.43327,92.05067,454.45996
1518617100,57.750572,58.063,91.81265,91.12515,104.56404,101.31251,5.312,5.563,5.6,3.913,14.437,16.062,373.1937,32.565063,1464.5831,267.87906,48.60008,61.68043,51.39994,92.05642,454.3101
1518617160,57.188374,58.811638,92.18701,89.06156,103.813545,101.5639,5.887,6.05,6.225,4.238,14.662,16.263,374.2134,30.07719,1452.2544,296.749,48.58182,61.662903,51.49084,92.32516,454.15
1518617220,57.250214,59.125404,91.99983,91.50058,111.74938,103.435814,5.938,5.15,5.425,3.862,15.063,15.888,375.06842,31.940733,1466.2535,227.55717,48.54125,61.64538,51.42494,92.25043,454.15
1518617280,57.437614,58.938244,92.875946,90.89503,106.74772,103.81289,6.225,5.9,6.075,4,14.813,15.475,374.66986,30.846748,1449.2318,296.749,48.500675,61.62785,51.39994,92.26911,454.03995
1518617340,57.56317,58.938244,93.12553,91.75002,107.62411,102.560455,5.506,5.725,5.7,4.363,15.063,17.013,373.90573,31.017761,1464.5831,246.75732,48.59026,61.61032,51.462433,92.25618,453.93988
1518617400,57.250214,59.25018,91.875046,89.62597,104.50109,104.12712,5.65,5.825,6.075,4.638,14.725,16.187,374.65625,29.196363,1454.9058,228.3785,48.579926,61.780434,51.499928,92.31941,453.97995
1518617460,56.875412,58.37493,92.249405,91.3116,105.25159,106.68586,5.687,5.375,5.975,3.8,13.8,16.1,373.97665,31.017761,1458.2465,292.317,48.56959,61.729637,51.399944,92.3812,453.81985
1518617520,57.874256,57.811623,92.81355,92.06246,108.81036,103.498665,5.563,5.575,5.463,3.275,14.813,15.013,373.30554,29.991684,1428.2333,280.75662,48.559254,61.678837,51.323483,92.39989,453.8099
1518617580,58.25093,59.37495,91.56307,90.124855,111.497604,102.560455,5.588,5.525,5.888,4.05,14.137,15.975,374.64627,29.991684,1455.5686,297.6323,48.54892,61.628036,51.41718,92.386955,453.6299
1518617640,57.062813,57.93823,92.18701,91.3746,107.93882,101.18682,5.65,5.3,6.55,4.537,14.375,15.1,374.75415,29.991684,1455.9132,289.62064,48.538586,61.79562,51.466602,92.91294,453.67993
1518617700,57.188374,59.74927,92.249405,90.74973,106.18606,100.93543,5.613,5.338,5.563,3.525,15.162,15.6,374.06302,29.187859,1444.9103,294.502,48.528248,61.780483,51.42494,92.59965,453.59006
1518617760,57.999813,59.125404,91.68786,90.25084,110.31135,100.81423,5.837,4.762,6.8,3.95,14.562,16.213,373.28452,29.19489,1455.2416,317.25085,48.517914,61.765347,51.459934,92.59965,453.5201
1518617820,57.600277,58.416523,91.66619,90.97985,106.64605,104.81245,5.69,5.546,5.838,3.621,15.258,15.733,374.3174,31.60412,1457.9019,307.62238,48.50758,61.75021,51.31172,92.72085,453.33984
1518617880,57.812416,58.90705,92.50028,91.469086,107.68704,105.34364,5.556,5.4,6.25,4.269,15.512,15.588,374.73352,30.28485,1450.0803,302.0643,48.5906,61.735073,51.449936,92.74695,453.3299
1518617940,56.74986,59.686886,94.62559,89.812416,107.314224,102.93754,5.312,5.375,6.413,3.975,13.55,15.25,374.45157,31.669271,1464.2384,233.81775,48.52739,61.719936,51.43744,92.756294,453.36996
1518618000,56.2495,58.25016,89.49886,90.9387,107.314224,105.6893,6.138,5.763,6.863,4.725,14.675,16.075,374.866,31.262077,1452.2544,303.69144,48.636097,61.7048,51.485645,92.73761,453.18997
1518618060,56.562458,57.875843,91.56307,92.68734,105.56146,106.37612,5.175,5.338,5.837,3.812,14.2,16.375,373.36798,31.15737,1451.9098,286.81573,48.60008,61.787098,51.49993,92.73186,453.12997
1518656940,94.75033,90.18887,155.93852,151.31212,88.563286,83.37568,5.749,5.287,4.537,3.225,11.188,13.875,376.11954,-3.2001,1359.585,241.05542,37.81996,45.89983,40.26432,86.45631,464.56012
1518657000,89.62389,85.3135,150.37271,148.30984,85.7487,83.4351,5.788,5.525,4.05,2.6,10.162,13.001,372.96503,-3.1667588,1361.5707,202.25116,38.733364,47.76661,41.099915,86.27496,464.6101
1518657060,87.686,83.18618,144.81181,143.18546,86.56168,87.75105,6.124,5.238,3.863,2.125,11.188,12.075,374.16464,-3.2001,1356.593,230.19272,39.599968,49.40014,42.028572,85.37505,464.6101
1518657120,84.62516,80.93601,145.1262,141.9975,85.877655,82.68967,5.975,5.662,3.987,2.725,11.4,13.925,376.60828,-1.3751864,1369.2411,233.62714,40.22004,50.850006,42.75003,85.73433,464.59003
1518657180,80.87329,79.62341,141.06361,138.18524,86.99901,81.68495,5.988,5.375,4,2.788,10.513,12.175,375.63083,-1.0016212,1369.7444,240.86893,40.819958,51.999985,43.45009,86.4004,464.57983
1518657240,78.43589,76.68784,134.87393,136.62471,86.062675,85.87666,5.424,5.15,3.825,2.85,10.85,12.65,373.53217,-3.4287245,1352.921,273.62802,41.285755,52.950035,44.20008,86.04317,464.47986
1518657300,77.812454,72.998985,133.93565,129.99918,86.56168,82.87332,5.85,5.712,4,2.3,11.95,14.012,374.97922,0.000637054,1367.2487,189.08069,41.6001,53.78013,44.866745,85.60924,464.34995
1518657360,75.3112,74.12407,130.8752,130.50134,85.18803,85.374306,5.738,5.525,4.2,2.737,10.738,14.175,376.85266,-2.532333,1357.9258,273.0686,42.016747,54.449883,45.40014,86.36222,464.42
1518657420,74.81171,72.126076,131.87733,129.43759,86.00101,83.937454,5.887,5.587,4.213,2.75,10.075,12.962,374.68213,-0.09047735,1364.5898,286.12247,42.36669,54.900116,45.916775,86.08816,464.44992
1518657480,73.56108,71.93856,127.81474,126.25172,84.2517,84.43981,5.887,4.95,4.088,2.6,10.837,12.325,374.28384,-3.6668751,1100.5862,219.37663,42.7897,55.399933,46.400127,86.0568,464.31018
1518657540,72.06259,70.063416,127.81474,125.99793,85.31138,85.93609,5.437,5.1,4.288,2.788,10.55,11.95,375.39932,-2.2290854,1364.9163,251.06342,43.123165,55.800186,46.900124,86.03771,464.22992
1518657600,72.62593,70.43844,123.62441,124.00001,84.689026,86.00091,5.65,4.813,4.2,2.7,10.825,12.412,375.25073,-4.5570965,1352.921,278.88065,43.45836,56.14006,47.599854,86.04998,464.29996
1518657660,70.95718,70.04186,123.81273,123.353836,84.81424,84.22915,5.542,5.596,4.175,2.829,10.925,13.317,374.63528,-2.8821406,1360.5914,251.62805,43.769943,56.319996,48.01761,86.07543,464.17007
1518657720,70.87581,67.81324,125.12272,122.12628,86.2477,83.127205,6.337,5.537,4.1,2.75,11.138,15.063,374.32755,-4.143466,1349.249,264.568,43.925056,56.639877,48.314224,86.0568,464.05002
1518657780,68.62431,67.780914,122.875275,122.280174,86.81118,85.90637,5.506,5.431,4.106,2.919,10.875,13.294,374.55048,-1.5993255,1360.0883,274.72363,44.305317,56.950165,48.63986,86.03459,464.22992
1518657840,71.43727,68.374176,119.21794,119.68828,85.92111,82.749084,5.556,5.106,4.131,3,11.281,14.275,375.1164,-2.5991502,1358.905,262.43896,44.590992,57.050125,48.999973,86.06908,464.1201
1518657900,69.81296,69.311745,120.93731,119.626175,85.93652,84.46953,6.094,5.337,3.937,2.8,10.968,13.687,374.5461,-2.7494888,1346.7466,252.46982,44.777782,57.37144,49.30706,86.05612,464.02997
1518657960,69.74912,67.06319,118.12738,116.25131,88.68663,87.18928,5.863,5.625,3.713,2.987,10.987,13.638,374.4278,-3.0000534,1355.9131,286.49542,45.000084,57.49996,49.644554,86.04998,464.0201
1518658020,68.68628,67.43822,119.49796,116.748085,89.0006,85.87666,5.65,5.813,4.675,3.038,10.738,12.362,374.2571,-1.7843293,1356.593,276.37866,45.199978,57.599926,49.870037,86.04998,464.05002
1518658080,67.18778,66.43598,119.49796,116.310715,87.87365,87.313515,5.587,5.237,3.987,2.638,10.4,12.824,375.04965,-1.9977951,1363.2571,220.61986,45.344437,57.79985,50.122353,86.04317,463.9099
1518658140,68.06284,67.53035,117.71965,116.28101,87.220474,86.78145,5.938,6.2,4.288,3.038,10.958,12.224,373.58777,-0.48044693,1356.7427,225.2198,45.54999,57.916706,50.200027,86.062935,463.7698
1518658200,67.4995,66.9371,116.75189,115.12276,88.43993,87.81047,5.394,5.294,4.394,2.731,11.138,13.912,374.01425,-2.4989243,1355.9131,279.75095,45.647606,58.07662,50.56676,86.0568,463.75995
1518658260,66.12494,64.75159,114.62481,114.1238,86.62335,88.815186,5.688,5.337,4.088,2.65,11.275,13.337,373.74887,-1.2280245,1356.9194,280.80765,45.83004,58.191284,50.49996,86.0568,463.80008
1518658320,67.28168,65.718254,116.656105,116.5294,88.84642,87.281105,5.644,5.263,4.35,2.844,10.506,12.444,373.4835,-0.5004921,1331.4194,218.35098,45.949978,58.288956,50.833286,86.05339,463.80008
1518658380,65.813225,65.84273,113.75038,112.37427,87.62696,88.93942,5.6,5.475,4.4,2.737,11.188,14.801,373.21814,-2.7996018,1358.5786,243.80609,46.07691,58.38112,51.016266,86.04317,463.77017
1518658440,66.87606,64.937485,113.62512,113.656715,88.406296,84.12651,5.312,4.9,4.031,3,10.531,12.381,374.39923,-2.1982467,1360.5916,276.84488,46.275005,58.542084,51.075104,86.26542,463.83987
1518658500,66.15498,64.06296,111.06328,111.37531,84.43673,90.1224,5.637,5.424,4.213,3.025,11.237,11.737,374.16464,-1.9977951,1356.2395,278.30566,46.347694,58.595196,51.120125,86.27496,463.5301
1518658560,66.18878,64.43799,109.874466,109.74997,88.12596,85.811844,5.363,6.287,4.3,2.997,11.037,12.263,374.4654,-4.000286,1348.2427,271.62332,46.437553,58.599957,51.34613,86.30632,463.61984
1518658620,65.39635,65.186424,111.75102,110.56264,88.65579,88.62343,5.194,5.15,4.056,3.119,11.119,12.794,374.20453,-2.5174847,1361.9242,262.84302,46.58184,58.69992,51.352623,86.30972,463.58008
1518658680,64.40674,64.43799,109.84253,110.68953,86.15519,87.09474,5.018,5.094,4.125,2.988,10.531,12.9,374.29114,-2.1314297,1354.5802,225.59277,46.605686,58.93679,51.477722,86.278366,463.56
1518658740,66.0611,64.56407,110.405014,109.814766,89.18563,87.999535,5.062,5.438,4.1,2.65,10.987,11.824,374.9811,-2.5991502,1359.585,290.62918,46.623093,58.945286,51.599983,86.31313,463.46988
1518658800,64.187035,63.655598,109.65587,109.0615,89.74911,86.78145,5.8,5.55,4.05,3.006,11.05,12.975,374.4654,-1.3336792,1365.5828,210.81389,46.78882,59.161045,51.614414,86.29405,463.53995
1518658860,66.5005,65.43698,110.43939,107.62245,87.12235,92.00218,5.65,5.037,3.863,3.238,10.938,13.801,374.91653,-4.000286,1353.2474,212.05713,46.846657,59.253056,51.79988,86.28178,463.43997
1518658920,64.99825,62.811783,111.31382,108.43782,91.74791,87.12446,5.062,4.751,4.387,3.038,11.05,13.337,373.83057,-1.6657372,1364.2362,269.61862,46.98114,59.12947,51.812893,86.238144,463.38013
1518658980,63.68754,65.00053,108.43512,108.9994,88.43993,88.815186,4.875,5.1,4,2.737,10.85,11.1,374.05185,-2.5991502,1354.9066,259.19104,47.05768,59.350082,51.89097,86.17543,463.21008
1518659040,64.187035,63.251472,110.125,106.25091,87.12235,89.74968,5.413,5.712,4.737,3.088,11.613,12.9,374.2325,-3.0000534,1360.9178,239.87436,47.036064,59.365353,51.888947,86.28178,463.29987
1518659100,63.99926,63.43899,106.3768,106.3103,92.93654,89.501205,5.701,5.4,4.25,3.475,11.525,12.463,374.6398,-3.7002163,1355.9131,273.25507,47.121902,59.500027,51.79988,86.449486,463.11996
1518659160,63.87532,64.12438,107.25121,107.935646,89.24731,89.8145,4.937,5.05,4.113,2.987,11.05,11.387,375.0471,-2.7136939,1363.9099,209.49297,47.195034,59.59999,51.885624,86.4004,463.19003
1518659220,64.62644,65.00053,109.874466,106.74769,91.624565,87.94011,5.312,5.237,4.1,2.8,11.625,12.224,373.96353,-3.9548209,1337.9066,260.74506,47.16229,59.581535,51.900078,86.38131,463.28015
1518659280,64.09315,64.12438,105.93713,105.06296,89.936935,89.68756,5.463,5.225,4.206,3,11.531,12.894,373.68292,-4.601641,1353.9138,234.96361,47.24283,59.530014,51.925045,86.39426,463.04007
1518659340,63.18804,63.626503,110.125,107.752045,89.437935,88.24801,5.225,5.337,4.4,3.275,11.388,13.737,373.4023,-2.220519,1359.585,220.74417,47.322464,59.63807,51.926357,86.431755,463.02985
1518659400,64.061226,63.312904,105.53186,104.312386,89.56409,89.09608,5.044,5.194,4.031,3.106,11.5,13.037,374.409,-3.8891492,1348.5826,269.25342,47.31338,59.75422,52.050045,86.67787,463.06012
1518659460,63.623695,62.999294,104.68691,104.18819,90.811584,90.689575,5.887,5.6,4.2,3.288,12.263,12.1,374.60992,-1.2315075,1366.902,205.12613,47.42761,59.861797,52.049965,86.68128,462.80984
1518659520,63.99926,63.626503,107.93896,104.68497,89.437935,88.99884,5.8,4.987,4.525,3.45,11.8,13.313,374.503,-2.8797824,1349.0859,261.2812,47.4,59.72302,52.040024,86.57493,462.92
1518659580,63.1242,62.93787,104.185844,103.56181,90.312584,91.813126,5.213,5.194,3.962,3.037,11.325,13,375.06067,-3.941449,1353.9275,293.81494,47.456097,60.046257,52.188915,86.688095,463.02985
1518659640,63.68754,63.06396,104.56411,103.31342,87.87365,91.87254,5.251,5.388,4.1,3.038,11.225,13.263,375.14212,-1.9977951,1362.9034,203.68086,47.497093,59.947006,52.150078,86.67446,462.90982
1518659700,62.688545,62.313904,104.31357,102.81124,92.75152,90.99747,4.987,5.5,4.4,2.8,11.975,13.001,374.26526,-2.2841547,1363.2571,254.99512,47.43998,60.114143,52.036995,86.67446,462.7799
1518659760,63.1242,61.62527,103.31143,103.18923,90.25091,89.74968,5.075,5.725,4.4,3.429,11.862,12.212,375.12775,-2.164838,1363.2571,211.99496,47.600098,60.19235,52.133434,86.64992,462.7799
1518659820,63.10542,62.311745,103.7077,102.72845,88.48105,90.35467,5.475,5.738,4.212,3.208,11.171,13.121,374.5176,-2.1519887,1360.8091,260.5016,47.534554,60.155006,52.120117,86.67537,462.7
1518659880,63.68754,62.187817,106.12626,105.25195,89.81359,91.62586,5.312,5.15,4.125,2.85,12.05,13.012,375.14212,-2.4676037,1358.2522,265.74908,47.62482,60.25606,52.120117,86.45631,462.72006
1518659940,62.87632,61.938873,103.876366,103.37282,92.81319,91.87254,5.837,5.712,4.337,2.95,11.813,12.525,374.9249,-1.3573976,1358.2522,281.75565,47.49995,60.186935,52.109566,86.643105,462.72006
1518660000,62.624695,62.0003,102.68755,102.082275,93.12717,89.56062,5.163,5.001,4.2,2.987,11.225,13.925,374.51706,-1.3638663,1358.5786,281.56915,47.64205,60.12076,52.150078,86.68128,462.50992
1518660060,61.873566,62.93787,102.87422,104.063995,89.69024,90.87323,5.075,5.525,4.25,3.437,11.287,13.787,374.91605,-2.2255812,1357.2458,198.25728,47.716084,60.309837,52.160065,86.63765,462.52997
1518660120,62.562733,61.5008,102.250336,102.28207,88.65579,90.40599,5.231,5.35,5.062,3.7,11.769,12.569,374.04105,-0.08288449,1364.7395,278.7486,47.790115,60.4263,52.103474,86.662186,462.6201
1518660180,62.1252,62.469086,100.18711,101.15621,90.87606,91.813126,5.388,5.369,4.303,3.119,12.006,12.694,373.70398,-2.7852838,1355.0834,255.18161,47.706955,60.30922,52.160065,86.64856,462.47998
1518660240,63.06411,64.06296,101.93594,101.87708,95.06149,92.31009,5.738,5.85,4.337,2.937,11.475,13.663,373.36694,-0.3618819,1370.2474,296.37912,47.73885,60.33849,52.26356,86.64992,462.55005
1518660300,63.124195,64.468704,104.62551,102.249664,92.530045,92.59367,5.313,5.508,4.394,3.45,12.006,13.563,373.85416,0.12566614,1375.4019,249.99892,47.77075,60.502087,52.28561,86.64378,462.3501
1518660360,62.374947,62.75036,105.18799,102.31447,91.87686,90.55994,5.525,4.987,4.337,3.325,11.125,12.7,373.4044,-0.79527396,1362.2507,276.81378,47.750015,60.54261,52.100143,86.66901,462.35995
1518660420,62.500763,61.6867,100.25098,102.624054,94.31019,95.686134,6.087,5.424,4.588,3.088,12.1,13.337,373.29996,-1.2360151,1364.9163,207.13083,47.819813,60.583138,52.219986,86.64447,462.31982
1518660480,61.220093,62.562843,100.00044,99.40398,93.37386,93.46875,5.994,5.288,4.788,3.356,12.243,13.131,373.8388,-1.0569643,1354.5803,256.02856,47.844593,60.44008,52.243954,86.65628,462.42014
1518660540,61.655746,61.751358,100.56291,101.15621,93.62617,93.22026,5.562,5.481,4.247,3.05,12.182,13.524,374.59473,-0.4289022,1362.5907,280.6911,47.869373,60.558556,52.25993,86.92807,462.25998
1518660600,61.749634,62.126385,101.99981,100.06275,92.62256,93.75234,5.512,5.325,4.45,2.937,12.35,13.25,374.73962,-1.6775963,1362.577,222.99754,47.894154,60.51413,52.1532,86.93558,462.13992
1518660660,61.18629,61.563847,101.43979,99.93856,97.30979,91.564644,5.299,4.963,4.788,3.4,12.737,13.863,374.84888,-0.08288447,1371.9066,198.19513,47.806026,60.604565,52.120117,86.937614,462.0498
1518660720,61.421017,61.719032,100.857666,100.68913,96.031456,93.81175,5.181,5.907,4.675,3.256,12.169,14.1,374.6878,-1.9313835,1364.753,202.97379,47.857773,60.651855,52.19169,86.92807,462.11987
1518660780,61.18629,61.43776,100.25098,101.18591,93.81119,90.18722,5.275,5.15,4.775,3.1,12.3,13.35,375.14212,-1.0016212,1345.577,260.8694,47.909523,60.699986,52.14009,86.94307,462.19977
1518660840,61.561855,61.751358,101.813126,98.313225,95.43714,92.87726,5.462,5.487,4.638,3.288,12.312,14.137,374.54303,-2.7773294,1362.577,236.56427,47.961273,60.72599,52.16672,86.92535,462.08994
1518660900,61.937424,63.500416,103.439156,99.625374,93.31219,91.37559,5.701,5.763,4.25,2.987,12.05,12.412,374.20224,-0.12464523,1306.5858,258.66266,47.908375,60.823517,52.166668,86.943756,462.06003
1518660960,61.06236,61.31167,100.752045,100.74852,94.74751,94.62741,6.188,5.525,4.588,3.325,12.55,13.15,374.76617,-1.3336792,1367.5819,204.93964,47.909042,60.733307,52.16,86.92535,461.76996
1518661020,60.063362,61.563847,101.37592,99.625374,91.93854,92.62338,5.088,5.25,4.387,3.225,11.287,13.638,374.28595,-0.3848469,1365.5691,292.6805,47.93002,60.79162,52.11427,86.93372,461.74002
1518661080,60.74876,61.780457,100.061844,101.2507,92.71788,94.376236,5.143,5.24,4.263,3.375,12.337,13.925,374.71402,-2.4989243,1357.5858,271.25037,47.971996,60.755917,52.0533,86.97511,461.76996
1518661140,61.561855,61.751358,100.5015,100.689125,95.56049,93.06092,5.225,5.725,4.837,3.038,12.65,13.1,375.14212,-0.41205752,1366.249,191.31075,48.013977,60.720215,52.200012,87.052826,461.66013
1518661200,61.49926,61.166183,101.66576,98.66421,94.10274,94.14486,5.583,5.541,4.471,3.15,12.437,13.562,374.20444,0.8008232,1372.3601,287.04453,48.055954,60.733307,52.019985,87.17895,461.86993
1518661260,59.811733,62.56284,100.37378,100.56493,98.12277,97.06357,5.65,6.1,4.238,3.325,12.737,14.463,374.5454,-0.7510567,1358.5786,279.56445,48.09793,60.882675,52.037624,87.06851,461.52002
1518661320,60.21922,60.875214,98.67162,98.50221,97.204666,93.374214,5.312,5.05,4.1,3.038,12.638,14.024,374.88638,-0.5764208,1354.5735,264.3155,48.066715,60.848206,52.05561,87.0951,461.66998
1518661380,59.500015,61.374714,102.15454,100.37594,92.37586,96.064255,5.706,5.538,4.5,3.025,12.243,13.094,373.8639,0.6674589,1356.9194,221.28033,48.02586,60.813736,51.95892,87.05351,461.40982
1518661440,61.06236,61.376335,98.81163,97.75165,94.31019,93.24998,5.462,5.25,4.737,3.525,12.112,12.875,373.86935,-0.22208701,1362.577,295.49332,48.055042,60.877697,51.874947,87.05624,461.79987
1518661500,59.84365,61.688316,98.28108,98.907196,94.28216,94.15476,5.159,5.244,4.25,2.919,12.106,13.581,373.25845,-0.69057554,1367.7451,237.93182,48.08422,60.953415,51.950012,87.052826,461.79
1518661560,59.12445,60.18659,100.37378,99.12319,94.8148,95.06495,5.512,5.763,4.588,3.275,12.35,13.1,373.82782,1.2854909,1366.249,270.1936,48.113403,60.914192,52.100143,87.06306,461.3799
1518661620,60.15725,60.28196,100.936264,99.250084,95.28015,92.78273,5.612,5.337,4.737,3.263,12.962,15.25,373.43152,0.8854583,1364.2499,238.40582,48.142586,60.979885,51.966656,87.071915,461.3799
1518661680,60.810726,61.124157,100.68819,98.68581,93.87286,93.3148,5.312,5.725,4.588,3.437,12.65,14.525,374.56714,0.5150424,1369.5947,190.81345,48.171764,61.049088,51.900078,87.34939,461.30984
1518661740,59.37608,60.813786,98.56109,98.00003,97.063095,96.685455,5.45,5.424,4.3,3.088,11.95,12.762,374.28943,1.7978089,1378.9243,205.12613,48.000084,61.046154,51.9769,87.305756,461.34012
1518661800,58.750767,60.624657,97.718605,99.46878,96.65662,96.56122,5.631,5.481,4.494,3.113,12.331,13.425,374.9409,0.5007534,1376.4083,228.65424,48.18887,60.98507,51.82846,87.32294,461.32993
1518661860,60.686794,61.124157,97.62281,99.18799,95.62777,94.62471,5.887,5.813,3.962,2.987,12.35,15.288,374.66818,0.26600492,1368.9147,234.0001,48.096382,60.999878,51.96,87.3003,461.4299
1518661920,60.063362,60.626274,99.12602,98.18903,96.81079,95.12437,5.525,5.625,4.425,3.137,12.025,12.137,374.81628,1.3631148,1374.9259,259.19104,48.08179,61.092342,51.900078,87.305756,461.03986
1518661980,60.530933,60.65537,99.78183,98.00003,95.56049,95.343124,5.556,5.856,4.375,3.287,12.281,14.4,374.84464,-0.90139544,1361.4075,235.43759,48.0672,61.062355,51.899914,87.32689,461.47003
1518662040,58.74889,62.126385,101.68541,101.4397,94.74751,98.187126,5.45,5.475,4.288,2.838,12.725,14.212,374.94662,1.8413914,1373.2395,199.81131,48.05261,61.032364,51.999947,87.33712,461.03986
1518662100,59.811733,61.06273,98.68881,98.313225,94.68584,93.68752,6.276,5.575,4.963,3.675,12.196,14.762,374.85754,-0.6007179,1340.5723,254.93295,48.03802,61.002377,51.86657,87.305756,461.35983
1518662160,60.812607,60.062115,98.595474,97.813736,95.56329,95.53219,5.331,5.938,4.537,3.044,12.225,13.578,374.276,1.7978089,1372.5731,235.77948,48.02343,61.18569,51.8499,87.309845,460.76984
1518662220,59.06436,62.375328,99.56323,97.43846,98.0611,92.87726,5.35,5.188,4.975,3.325,11.963,12.85,375.0184,-1.5708635,1363.5835,282.1286,48.00884,61.066654,52.164726,87.305756,461.19016
1518662280,59.24839,60.749126,97.50001,96.876884,96.250114,94.00082,5.126,5.575,4.487,3.187,12.25,12.562,374.63614,-2.8330104,1359.585,277.37326,48.15,61.195614,51.79988,87.33348,461.2
1518662340,59.531937,62.21853,98.624954,97.78135,96.81079,94.405945,5.481,5.4,4.75,3.4,12.494,13.244,374.12378,-2.1982467,1363.5698,245.49997,48.02507,61.177254,51.81989,87.362335,460.8899
1518662400,61.501766,62.126385,100.12325,97.81104,97.43875,92.12642,5.275,5.162,4.5,3.05,11.875,13.012,373.9352,-1.2322096,1359.585,280.7455,48.2023,61.158894,51.94993,87.34393,461.00992
1518662460,60.84453,60.12516,100.59485,98.75061,98.52926,94.908295,5.425,5.738,4.369,2.963,12.344,14.2,373.7466,-2.4273343,1349.9154,274.46722,48.210518,61.140533,51.933258,87.31871,460.9698
1518662520,59.1883,60.875214,98.37442,96.99837,97.53126,95.74826,5.369,5.706,4.831,3,11.987,12.05,373.55804,-1.5412154,1364.25,240.44159,48.21873,61.122177,51.925045,87.303024,460.90994
1518662580,59.563866,60.43876,94.74902,96.061516,94.74751,95.940025,4.9,5.112,4.687,3.625,12.25,12.475,373.36945,-2.267634,1353.2474,278.43,48.226948,61.103817,51.999947,87.305756,460.8698
1518662640,59.71972,60.563232,98.06248,97.15767,97.28177,94.5923,5.463,5.919,5.094,3.256,12.644,13.262,373.8388,-2.7996018,1359.4082,241.49834,48.23516,61.139904,51.925045,87.34053,460.93988
1518662700,58.6888,60.875214,99.93657,97.62745,94.31019,94.12505,5.025,5.35,4.588,3.337,12.55,14.238,373.3524,-1.9492013,1362.577,286.74408,48.243378,61.287643,51.842,87.29689,460.85995
1518662760,59.78169,59.8746,98.155815,97.125275,99.18525,95.8752,5.556,5.825,4.763,3.238,12.956,14.125,373.80048,-0.40026626,1362.4138,273.224,48.25159,61.281506,51.82851,87.327576,460.78992
1518662820,59.90562,60.40643,97.06033,97.62475,95.84363,95.46738,5.363,5.456,4.419,3.063,12.312,14.588,373.2255,-0.93003136,1360.5779,260.6518,48.259808,61.24152,52.00011,87.309845,460.81982
1518662880,58.249393,60.251247,97.8144,98.561615,98.5601,94.811066,5.512,5.063,4.737,3.1,13.038,13.25,374.23206,-0.5561731,1366.249,272.05844,48.26802,61.201534,51.79988,87.55473,460.75998
1518662940,58.812737,60.500183,96.11101,96.749985,97.84243,96.717865,5.125,5.269,4.669,3.375,13.2,14.444,374.94662,-2.27428,1358.7555,246.5567,48.276237,61.250183,51.93337,87.57504,460.71985
1518663000,59.37608,61.06273,98.87549,96.061516,96.502426,95.00012,5.701,5.162,4.1,2.85,12.987,13.787,375.14212,-1.9977951,1363.5835,202.189,48.28445,61.30266,51.92861,87.57436,460.73993
1518663060,59.00052,60.936638,97.50001,95.81312,94.24851,94.62741,5.025,5.05,4.3,3.2,12.362,12.537,375.02713,-2.532333,1333.9082,240.99326,48.292667,61.384747,51.907608,87.56891,460.71985
1518688380,78.31195,76.87536,129.37689,129.56178,86.062675,88.62612,5.462,4.763,3.475,1.788,7.8,9.325,350.2344,43.49853,1453.5885,293.69064,39.100037,46.699936,41.89984,77.27457,473.63007
1518688440,74.81171,74.56376,125.78098,126.03303,90.09392,91.269356,5.476,5.119,3.613,2.331,8.762,10.569,375.92404,48.895924,1509.9062,268.11896,39.94998,48.650017,42.450096,82.98486,473.51
1518688500,71.563095,70.93633,121.56119,121.22991,88.68663,86.87598,6.425,5.287,3.625,2.55,8.712,11.15,372.99167,49.08704,1494.2526,283.7448,40.783268,50.299812,43.200092,82.93168,473.5301
1518688560,70.52152,69.66683,118.353355,121.6457,89.52203,90.49871,5.379,5.088,3.875,2.229,10.442,12.658,374.28683,49.027935,1504.1171,256.89624,41.452923,51.8667,43.791634,81.99406,473.55014
1518688620,69.812965,66.9371,116.8747,119.68558,87.37466,91.435005,5.788,5.2,3.725,2.125,8.825,10.937,376.502,52.69843,1518.2429,301.81824,41.799995,53.299908,44.29995,82.36857,473.4301
1518688680,68.41587,68.39519,116.144394,115.189354,89.47718,89.08347,5.388,4.867,3.7,2.5,8.483,10.941,375.26428,30.261696,1512.3588,305.33554,42.388947,54.36658,44.883442,82.933044,473.48996
1518688740,67.43816,67.40588,113.37459,113.50012,87.46716,87.78076,5.106,4.757,3.631,2.513,8.797,10.718,373.74573,24.0209,1515.5637,290.1552,42.771446,55.106293,45.39179,82.62831,473.34
1518688800,67.15586,65.50003,113.968994,112.27977,89.06509,89.12308,5.256,4.956,3.644,2.231,9.993,12.781,374.81628,22.494688,1490.0774,247.84657,43.10843,55.728443,45.800102,82.35629,473.26993
1518688860,66.12369,64.686935,110.68993,112.12588,86.875656,85.811844,4.724,4.662,3.812,2.363,8.75,11.001,375.91376,10.0131,1520.9086,350.25754,43.49608,56.29001,46.255547,82.70671,473.3699
1518688920,66.094894,67.15533,111.625755,111.18631,89.68744,90.46811,5.753,5.475,3.881,2.312,9.144,11.219,373.43152,24.667606,1483.5629,275.50067,43.777718,56.61807,46.72003,82.407425,473.1101
1518688980,66.18878,65.092674,111.06328,112.439064,87.750305,87.12446,5.587,5.237,3.863,2.5,9.163,12.362,373.81555,21.805275,1453.2349,323.12408,44.16993,57.04656,46.999992,82.393105,473.33014
1518689040,65.21796,62.844116,109.8106,107.53066,91.37506,89.25003,5.171,4.719,3.813,2.562,8.594,11.156,374.91653,22.00573,1460.4021,268.11896,44.48885,57.486633,47.51535,82.50287,473.16995
1518689100,64.49876,64.49941,110.188866,108.248825,89.18563,92.0616,5.062,5.424,3.913,2.45,9.388,10.987,375.0335,38.67084,1372.9131,264.19504,44.600098,57.631493,47.86672,82.54309,473.1999
1518689160,62.1252,61.751358,106.31294,108.875206,88.18763,89.436386,5.126,4.987,3.787,2.85,9.4,12.362,374.07578,17.66666,1387.5739,283.37186,44.995075,57.79985,47.999985,82.73807,472.87003
1518689220,63.53168,62.43837,107.656494,106.93668,89.280945,88.03194,5.625,5.244,3.888,2.844,8.863,11.269,374.37198,32.678925,1396.7404,229.3147,45.27137,58.052334,48.424953,82.7016,473.04993
1518689280,63.467834,62.187813,106.56348,106.5614,87.0831,90.21693,5.182,5.25,3.694,2.6,9.031,11.675,374.5339,43.00112,1374.9259,267.19434,45.46,58.298107,48.649944,82.70671,472.99008
1518689340,61.873566,61.563847,105.43852,106.74769,89.24731,89.56062,5.45,5.05,3.763,2.45,9.188,10.613,374.97455,57.981598,1495.5853,220.86852,45.599964,58.200104,49.09984,82.69989,472.89996
1518689400,61.501766,61.06273,105.561325,104.99815,91.24891,91.06229,5.462,5.063,4.15,2.75,8.625,10.725,374.2439,57.981598,1406.9131,232.88121,45.893337,58.509514,49.21416,82.70671,472.87988
1518689460,61.1262,62.126385,104.31357,105.12236,89.31458,90.06298,4.974,4.475,4.25,2.5,8.837,10.375,374.81628,42.675823,1484.5692,261.6309,46.046173,58.79988,49.49997,82.73807,472.82004
1518689520,62.061356,61.376335,106.750145,105.872925,88.563286,90.50052,5.025,4.525,3.975,2.563,8.388,10.387,374.16464,57.003685,1548.571,311.6242,46.232285,58.94358,49.600166,82.69253,472.67007
1518689580,62.24913,60.626274,102.93808,104.62557,87.935326,91.813126,5.45,5.188,3.563,2.8,9.05,12.175,375.0499,53.976616,1498.5773,282.25293,46.323055,59.019882,49.82996,82.66853,472.70987
1518689640,61.811607,61.405426,104.406906,104.34209,89.21927,89.09337,5.337,5.413,3.719,2.694,9.031,11.637,374.47565,26.670095,1503.0653,235.53085,46.51298,59.048824,49.989975,82.70944,472.62994
1518689700,60.686794,60.31267,104.93745,103.06504,91.56289,90.1224,5.262,5.287,3.675,2.638,9.062,11.224,375.14212,25.986366,1540.5742,292.88254,46.65455,59.01148,49.99996,82.6808,472.5201
1518689760,62.24913,61.751358,101.43979,101.688095,89.24731,90.624756,5.65,5.188,3.725,2.537,8.963,11.488,373.9866,19.991066,1505.2413,263.93085,46.737034,59.400063,50.226307,82.70671,472.74014
1518689820,61.218216,60.406433,102.87422,100.31384,92.37586,91.46742,5.15,5.081,3.85,2.625,9.137,10.975,373.77713,29.015467,1500.2366,314.11844,46.964283,59.412823,50.326874,82.72853,472.72006
1518689880,60.686794,60.936638,101.24821,101.18591,90.626564,89.24732,5.025,4.813,3.637,2.55,8.825,10.762,373.5677,19.978893,1422.9069,299.50275,47.020004,59.450954,50.366585,82.70671,472.42014
1518689940,60.375072,61.31167,99.68604,102.93543,95.12316,91.68889,5.462,4.9,3.775,2.788,9.112,11.137,373.35822,18.830214,1416.5692,294.31223,47.01251,59.52747,50.560146,82.888054,472.45993
1518690000,61.342148,60.531708,101.81313,101.3452,90.438736,93.50116,5.4,4.975,3.894,2.65,9.006,11.088,374.025,20.258322,1422.2405,231.31161,47.17647,59.61835,50.55006,82.706024,472.3501
1518690060,60.499016,62.187817,100.752045,99.34459,93.31219,89.123085,5.512,5.15,3.713,2.888,9.3,11.15,373.7302,19.140678,1417.902,261.69302,47.260464,59.670654,50.664356,82.89351,472.3501
1518690120,60.592903,60.905926,102.594215,100.28145,90.4051,90.719284,5.019,5.169,3.79,2.719,9.006,10.924,374.66226,19.045427,1415.25,284.49847,47.36169,59.70811,50.7666,82.8751,472.25012
1518690180,60.187294,61.499187,101.813126,100.50014,92.25251,90.624756,5.424,5.25,4.25,2.613,9.6,10.424,374.60895,22.323587,1432.9164,206.74231,47.388897,59.89988,50.833397,82.89242,472.08994
1518690240,60.968468,60.6877,98.90497,99.93856,90.56209,90.56264,5.263,4.838,3.913,2.7,9.537,10.3,373.5467,19.978893,1417.4124,236.2146,47.460747,59.906128,50.999954,82.887375,472.06003
1518690300,60.21922,61.5008,102.21841,98.218735,92.24971,90.18722,5.531,5.406,4.075,2.656,9.656,11.587,373.9936,21.89989,1422.9204,291.61212,47.51686,60.09356,50.940098,82.86078,472.0498
1518690360,59.935665,60.626274,100.560455,98.437416,92.31419,92.62338,5.35,4.85,3.863,2.638,9.675,11.238,373.50485,23.007992,1396.2507,275.4929,47.68595,59.930027,51.066753,82.86714,471.98996
1518690420,61.31398,61.81279,98.9983,98.12424,91.24891,92.12642,5.8,5.15,3.625,2.85,9.3,12.713,374.025,19.978893,1423.9132,201.6917,47.652122,60.051178,51.233307,82.90032,471.91006
1518690480,59.834267,60.157486,101.343994,99.18799,94.27935,93.74964,5.319,5.131,4.031,2.631,9.088,11.175,373.55954,20.661943,1423.4099,253.25461,47.725803,60.10773,51.03335,82.88464,471.91006
1518690540,59.687798,59.436527,98.37442,97.935234,90.312584,91.87254,4.788,5.15,3.925,2.55,9.438,12.562,373.72034,22.779858,1429.2444,220.93068,47.787624,60.186962,50.999954,82.88123,471.91006
1518690600,59.687798,60.12516,98.71829,96.5934,93.1552,90.46811,5.195,5.05,3.856,2.8,9.681,11.956,373.99466,22.268835,1333.5818,275.43848,47.75751,60.163452,51.16673,82.88124,471.9699
1518690660,60.12345,62.375328,97.06279,96.876884,93.37386,93.18516,5.251,5.188,3.612,3.137,9.388,12.937,373.8388,20.275558,1417.2491,288.12717,47.74002,60.20017,51.1401,83.05576,471.61014
1518690720,59.24839,61.001305,96.56172,96.93628,92.00021,92.250656,5.813,5.162,3.875,2.9,9.7,11.537,375.0924,21.981384,1452.9084,254.31137,47.85827,60.245487,51.20002,83.118484,471.64005
1518690780,59.959457,60.06373,97.75054,98.99899,92.8543,91.95898,5.363,5.558,4.046,2.675,9.508,11.567,374.09967,22.494688,1430.6951,224.12163,47.97483,60.416756,51.15765,83.09121,471.52988
1518690840,60.063362,59.75013,96.812256,97.497856,93.62617,93.3148,6.488,5.962,3.812,2.512,9.975,11.65,373.93018,21.981384,1426.5787,217.55841,47.927017,60.54171,51.224983,83.07485,471.55978
1518690900,60.001392,62.562843,100.50151,98.15663,91.59372,91.31346,5.313,5.295,3.831,2.894,9.687,11.544,373.76065,21.32944,1422.0771,283.96234,48.017284,60.488064,51.350067,83.12189,471.47003
1518690960,60.750633,61.501343,94.70646,96.00031,93.08231,91.78972,5.446,5.2,3.696,2.754,10.317,11.558,373.59116,20.320417,1418.1285,230.69,47.966633,60.428085,51.350067,83.114845,471.4598
1518691020,59.99951,60.812172,95.844505,95.23642,92.345024,95.12437,5.675,5.888,3.931,2.769,9.806,11.25,373.42163,22.3831,1425.9124,297.0318,48.035828,60.58111,51.150085,83.31183,471.25
1518691080,59.749763,60.218918,97.68667,95.71863,93.06268,93.59299,5.887,5.5,3.988,2.694,9.413,11.312,373.25214,22.238037,1423.8995,272.06622,48.115253,60.527077,51.249954,83.06894,471.32993
1518691140,59.18642,60.781456,97.686676,95.71863,92.311386,90.90564,5.631,5.363,3.912,2.794,9.556,11.906,374.6959,21.492426,1440.41,230.93866,48.19468,60.60093,51.500114,83.26573,471.08
1518691200,59.1883,61.31167,95.62344,95.12735,95.3138,94.41674,5.075,5.375,3.812,2.788,11.087,10.801,374.45993,19.978893,1423.2333,229.1826,48.10861,60.655457,51.299885,83.26846,471.0599
1518691260,60.532814,59.874603,97.03331,94.59277,93.56169,92.87456,5.407,5.55,4.031,2.675,9.706,11.394,375.07083,19.151424,1380.5835,261.84067,48.138897,60.633343,51.45002,83.252785,471.1099
1518691320,59.563866,60.12516,97.041504,95.186745,94.74751,96.93933,5.174,5.325,3.525,2.6,9.875,11.001,373.8576,20.988592,1420.5675,254.62216,48.16918,60.645798,51.339966,83.26301,471.0599
1518691380,58.780815,59.968353,96.24979,95.437836,93.71867,95.75096,5.956,5.1,4.05,2.625,9.575,11.512,373.48166,16.673193,1410.2451,273.30945,48.19947,60.66,51.350067,83.234375,470.93988
1518691440,57.81374,60.500183,94.81289,94.99776,91.87686,97.06357,5.701,5.662,4.063,2.45,9.838,11.387,374.44034,35.983273,1336.9274,262.87408,48.193726,60.779125,51.466774,83.23165,470.93988
1518691500,58.531063,59.28134,96.15399,95.59444,94.59333,94.56259,5.312,5.769,3.813,2.694,9.85,12.15,373.30563,41.607834,1476.9125,267.44296,48.159657,60.72914,51.160137,83.24392,470.90994
1518691560,59.312233,59.626194,96.46838,94.84386,92.24971,94.09534,5.238,5.175,3.837,2.731,9.125,11.481,374.43616,32.619946,1436.5748,271.84863,48.125584,60.84993,51.233364,83.40004,470.81982
1518691620,59.24839,58.75113,93.50126,94.68997,92.75152,96.5018,5.462,5.825,3.825,2.613,9.65,12.024,374.70905,63.013184,1439.9069,164.75226,48.21369,60.878902,51.20002,83.38709,470.9001
1518691680,60.187294,61.812786,97.625275,95.71863,96.53046,96.39377,5.243,5.606,4.106,2.8,9.819,11.3,373.88345,7.0009055,1386.0779,238.77878,48.272488,60.83544,51.133442,83.35437,470.70013
1518691740,59.687798,60.251247,95.81012,94.50097,93.18884,93.981,5.8,5.575,3.812,2.613,10.325,11.688,373.5769,2.9993057,1372.5867,229.49341,48.266605,60.89991,51.299885,83.38709,470.60016
1518691800,60.626705,61.25024,95.87398,95.43514,94.50082,95.79057,5.65,5.1,4.15,2.8,10.162,10.663,374.28683,6.8749466,1371.9066,270.56656,48.226456,60.90806,51.20002,83.65024,470.71
1518691860,59.531937,61.374714,95.96977,95.31094,96.906105,94.74895,5.412,5.456,4.319,2.671,10.969,13.288,377.879,3.8583875,1380.0803,226.68839,48.26177,60.92686,51.249954,84.43425,470.6301
1518691920,58.561108,61.25024,96.0017,97.31426,93.37386,94.62741,5.837,6.15,5.363,3.85,11.437,11.863,368.79446,1.5977623,1359.9114,190.254,48.29708,60.945663,51.319923,84.831024,470.5699
1518691980,60.84265,60.24963,96.59366,94.563065,94.93814,95.74826,5.649,5.388,4.963,3.137,10.582,13.25,379.88977,3.7510023,1109.9294,256.18396,48.33239,60.964466,51.150085,85.65935,470.46005
1518692040,59.937546,61.407043,97.03087,94.81146,95.93614,94.908295,6.125,6.218,4.319,2.812,10.144,12.238,376.70602,3.8011155,1377.7411,239.93652,48.367702,60.98327,50.933266,85.42824,470.34988
1518692100,60.25114,60.500183,95.62344,96.81209,94.31019,94.75165,6.662,6.438,3.95,2.95,9.925,11.875,372.8864,7.000229,1378.2443,285.43872,48.199974,60.971317,51.20002,84.86239,470.2499
1518692160,59.00052,60.06373,96.87612,94.43617,95.184845,96.99875,5.512,5.775,4.162,2.65,10.8,14.475,374.49048,5.9979706,1350.2554,259.7505,48.35,60.997395,51.20002,84.30063,470.3101
1518692220,59.06436,60.561615,94.45232,94.43617,96.68745,96.1885,5.512,5.237,4.45,3.125,10.75,13.238,375.98627,6.248535,1380.2571,249.88235,48.29181,60.96014,51.066753,85.01919,470.02988
1518692280,60.187294,60.749126,94.4985,93.750404,98.3134,97.31205,5.826,5.088,4.2,3.125,11.125,13.587,375.14212,8.000462,1388.7437,272.0973,48.281452,60.922882,51.20002,85.02191,470.02002
1518692340,59.875576,59.876217,94.4985,93.626205,96.87247,95.248604,5.413,5.237,4.6,2.937,11.487,13.201,374.16464,6.9091144,1380.9099,283.99344,48.271095,60.93323,51.10015,85.556404,469.9
1518692400,59.187046,60.376255,94.60493,92.062065,97.08366,96.12548,5.841,5.475,4.358,3.046,11.154,13.758,374.97922,7.8504267,1388.2358,210.75174,48.26074,61.087708,51.066753,85.02269,470.02988
1518692460,58.437172,60.3741,92.74966,93.248215,97.43875,94.75165,5.501,5.188,4.2,3.075,10.787,13.187,374.75113,5.286415,1378.9243,216.37733,48.25038,61.058594,51.16673,85.016914,469.75003
