时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1518781560,60.06188,62.62498,98.93939,101.998344,87.31143,87.43984,5.263,5.525,3.763,3.187,11.188,13.337,375.05295,-19.002058,1321.2544,232.00354,47.564163,59.920597,51.899994,85.706154,468.26007
1518781620,59.500114,61.24939,99.061165,98.7517,89.937515,93.87424,5.45,5.288,4.25,3.612,11.113,12.762,374.82083,-17.976452,1317.58,285.06033,47.637875,60.0585,51.883347,85.69427,468.1099
1518781680,61.0626,61.18699,101.343376,101.68768,88.34239,90.154205,6.119,5.131,4.119,3.338,11.725,13.837,374.42395,-16.999088,1322.4202,236.93771,47.64997,60.05124,51.94994,85.68118,467.90002
1518781740,61.312428,62.500183,98.687454,101.499535,92.997955,92.06304,6.188,5.675,3.525,3.375,11.675,13,374.98645,-21.005028,1311.5739,221.12527,47.6458,59.936268,51.999886,85.68761,468.14005
1518781800,59.782406,61.593994,99.34461,98.90485,89.90756,90.06145,5.869,5.288,3.956,3.181,11.138,13.469,373.43527,-18.000572,1313.2579,263.27856,47.790375,60.16948,51.979908,85.706154,467.95007
1518781860,61.126118,62.62498,99.81281,98.62481,88.8741,89.81247,5.325,5.112,4.262,3.587,11.663,12.85,375.09827,-16.331432,1305.2616,268.81506,47.73648,60.204483,51.899994,85.8951,467.7001
1518781920,59.624325,60.62541,100.62323,99.43867,91.31047,89.87593,5.838,6.05,4.487,3.375,11.95,12.95,374.9833,-19.977865,1300.2448,276.6275,47.86551,60.258125,51.923046,85.88736,467.71005
1518781980,60.43732,61.562798,97.03091,97.21808,90.716354,91.12326,5.706,5.325,4.287,3.463,11.506,13.662,375.022,-18.20087,1302.5883,229.8719,47.807156,60.200882,51.91997,85.89093,467.54993
1518782040,60.313114,61.031,100.564445,100.24813,89.24854,89.68554,5.412,5.337,3.85,3.625,11.812,12.275,374.6383,-16.021727,1294.9216,265.3092,47.9143,60.253128,51.899994,85.92446,467.78995
1518782100,61.18822,60.438213,101.122925,97.37341,90.00242,89.749,5.263,5.35,4.062,2.95,11.087,12.175,374.05508,-14.996119,1310.2549,251.2497,47.900013,60.30924,51.899994,86.081406,467.41
1518782160,60.7182,62.405167,100.46997,97.187454,92.71837,92.59517,5.65,5.731,4.056,3.5,11.6,13.469,373.6896,-15.020241,1313.9175,246.99722,47.909775,60.400127,51.989895,85.89664,467.4299
1518782220,60.437325,60.9374,97.935814,97.001495,90.561584,91.06224,6.088,4.962,4.1,3.325,11.812,14.025,373.3241,-12.993149,1309.5955,182.18571,47.955273,60.491016,51.952316,85.9002,467.49985
1518782280,60.843822,62.82777,99.18714,97.813156,92.03189,91.12327,5.556,5.681,4.063,3.162,12.094,14.131,374.49582,-16.510406,1310.0781,227.28217,47.979992,60.36794,51.94001,86.14704,467.20013
1518782340,60.499428,62.687378,98.313736,96.8746,91.874626,92.24855,5.9,5.587,3.975,2.95,12.113,12.95,374.17084,-14.018755,1318.2395,265.74924,48.02008,60.323242,52.100075,86.149895,467.19983
1518782400,61.37453,61.62378,97.935814,98.87422,92.688416,90.81327,6.237,6.45,3.875,3.375,12.113,14.025,374.56082,-14.996119,1317.9098,224.8764,48.046253,60.527332,52.04998,86.14419,466.98
1518782460,61.562256,62.342773,96.09241,97.34497,93.75183,90.281136,6.244,5.7,4.325,3.725,12.531,14.938,375.0945,-15.264581,1321.4192,204.78262,48.07243,60.457314,52.014324,86.34038,466.9601
1518782520,59.87556,62.312992,98.4355,97.12401,91.93953,91.93611,5.65,5.1,4.237,3.337,11.807,14.112,375.10248,-16.021727,1327.9199,266.24698,48.098606,60.405964,52.0765,86.28687,466.92993
1518782580,61.59472,62.59378,98.68745,96.97086,93.312485,92.0313,6.45,5.769,4.206,3.2,12.044,14.1,374.5697,-13.518013,1323.751,226.71951,48.024986,60.62646,51.974915,86.28902,466.89014
1518782640,60.969444,61.219604,97.5306,98.093185,93.37614,90.408066,5.769,5.125,4.056,2.987,11.963,13.725,375.00653,-13.994634,1325.7529,258.96835,48.0191,60.677814,52.019924,86.53906,466.98996
1518782700,60.781715,62.188194,98.624466,97.12401,92.5636,92.68793,6.325,5.337,4,3.175,12,14.3,374.70926,-19.002058,1322.2435,286.93588,48.073647,60.700066,51.985615,86.27545,466.6899
1518782760,61.000496,61.124596,95.09303,95.592575,93.49971,93.28108,5.725,5.394,4.225,3.481,12.187,15.469,374.37256,-19.233171,1317.4152,236.84393,48.128193,60.611057,51.989895,86.29584,466.67
1518782820,61.250324,62.312992,100.3125,99.06237,94.87516,91.750595,5.65,5,3.912,3.125,12.113,14.612,373.8142,-17.340958,1290.5879,248.99902,48.182735,60.700066,51.906654,86.31255,466.72006
1518782880,61.217857,61.749992,96.53122,95.46787,92.12425,93.5325,5.719,5.5,4.119,3.15,12.319,14.413,373.21982,-20.97974,1306.2627,269.50037,48.12001,60.666584,51.914265,86.3544,466.49
1518782940,60.68856,61.311787,95.12662,95.25128,93.68693,94.377075,5.263,5.238,4.062,3.225,12.062,14.313,375.1458,-16.999088,1319.5822,226.87459,48.12036,60.72823,51.899994,86.51944,466.3998
1518783000,61.09365,62.406586,99.999664,95.71947,93.37489,92.719666,6.15,5.781,4.338,3.244,12.3,14.456,375.0572,-18.513378,1299.2556,223.53104,48.1587,60.812717,51.93995,86.52971,466.30997
1518783060,60.37522,61.751408,94.43797,95.500694,94.56062,92.06304,5.412,5.325,3.95,3.225,12.3,14.225,374.72012,-21.980835,1298.4194,246.81326,48.197037,60.89721,51.899994,86.55654,466.22012
1518783120,60.313114,62.312992,96.31076,95.62321,92.62351,95.87583,5.263,5.187,4.387,3.538,12,15.938,374.9427,-12.993149,1305.2616,256.6888,48.235374,60.900024,51.899994,86.53085,466.06995
1518783180,61.21927,62.437786,98.156265,95.56195,93.49971,92.25099,6.019,5.775,4.319,3.65,13.031,13.838,374.8402,-18.73243,1303.9191,265.09277,48.273712,60.842102,51.91664,86.68923,466.25992
1518783240,60.56153,61.751408,95.12662,95.93824,93.68693,94.68952,5.412,4.95,4.15,3.225,13.075,13.525,374.49582,-15.663775,1308.2529,262.06302,48.16658,60.886536,51.966587,86.65071,465.94992
1518783300,60.562473,61.8762,95.81107,93.43544,93.37739,92.81486,6,5.15,4.687,4.113,12.5,14.85,374.24442,-14.018755,1293.5791,242.37686,48.20001,60.930973,51.814373,86.69351,465.92007
1518783360,60.125393,62.406586,94.90617,95.53131,94.06386,95.68544,5.719,5.322,4.075,3.206,12.631,14.463,374.49582,-13.750294,1322.2554,224.43637,48.207348,60.975407,51.988132,86.65678,465.93002
1518783420,59.751354,61.43658,93.93828,95.62321,93.437294,92.751396,5.8,5.35,4.013,3.538,12.887,14.137,374.92297,-18.015047,1317.2502,237.68793,48.23487,60.79989,51.899994,86.80623,465.77985
1518783480,60.874878,61.84501,97.59358,95.46787,95.594086,94.218414,5.406,5.219,4.369,3.25,12.856,13.675,374.75583,-12.260128,1325.4233,228.56259,48.262394,60.89753,51.91997,86.79577,465.69
1518783540,60.708324,62.437786,98.25075,97.999115,94.3759,92.31202,5.662,5.517,4.25,3.387,12.4,14.425,374.82083,-17.324877,1309.2422,265.3741,48.289917,60.8726,51.991894,86.769135,465.57993
1518783600,59.186768,60.875004,95.12662,94.7481,95.99848,93.56179,5.612,5.337,4.25,3.137,12.988,14.038,373.9936,-12.993149,1335.5748,269.12524,48.317436,60.84767,51.899994,88.40569,465.38995
1518783660,59.500114,62.531384,98.4691,94.34336,95.12479,92.68793,5.775,5.575,4.369,3.619,12.3,14.075,373.6391,-16.999088,1325.2584,235.59235,48.34496,60.822742,51.85718,86.807655,465.4198
1518783720,60.313114,62.56258,93.24963,95.75009,95.06487,94.186676,5.988,5.812,4.45,3.225,12.587,14.663,373.28464,-19.002058,1325.5883,286.50305,48.372482,60.89602,51.800102,86.80052,465.32
1518783780,59.999775,62.312992,93.56456,94.62559,94.68544,93.18589,5.85,5.437,4.45,3.375,12.6,14.225,374.8313,-16.999088,1324.9286,196.06488,48.400005,61.099983,51.899994,87.05592,465.38
1518783840,60.750668,61.751408,96.12601,97.56156,99.49827,95.436455,6.188,5.337,4.738,3.713,12.55,14.125,374.65833,-18.488476,1327.2605,279.18835,48.29991,60.79989,51.87271,87.06306,464.94006
1518783900,61.312428,63.436153,94.00127,94.93625,96.1882,94.62605,6.025,5.85,4.337,3.525,12.875,14.463,374.99582,-19.977865,1321.5841,190.93593,48.379986,60.928547,51.699913,87.02767,465.09985
1518783960,60.53189,63.750977,96.90494,95.06313,96.1882,95.404724,6.012,5.606,3.988,3.55,12.806,13.832,374.53876,-17.650663,1320.2416,245.72038,48.306374,60.949936,51.785664,87.059135,464.88998
1518784020,60.68856,61.62378,94.56394,94.24928,95.249596,96.622765,5.738,5.25,4.288,3.088,12.975,14.025,374.77692,-16.999088,1314.259,255.62842,48.31499,60.900024,51.86004,87.03167,464.6599
1518784080,60.750668,62.188194,94.7487,94.06114,95.49923,93.62526,5.887,5.388,4.387,3.2,12.538,14.375,374.89368,-19.977865,1310.9144,189.99814,48.32361,60.999847,51.999886,87.03167,464.83
1518784140,61.000496,62.188194,92.99978,92.687225,94.06386,95.404724,5.087,5.094,4.294,3.419,12.35,14.031,373.46063,-15.997603,1316.2493,229.90796,48.332222,61.049915,51.814373,87.03737,464.74014
1518784200,60.81277,61.8762,95.874054,93.68922,94.3759,93.68872,5.838,5.712,4.087,3.187,12.35,14.175,374.65833,-17.976452,1310.9144,256.19107,48.34084,61.099983,51.774944,87.28707,464.62012
1518784260,60.094337,63.031982,93.99916,93.595146,95.37441,94.96779,5.844,5.338,4.294,3.488,12.568,14.35,374.7802,-14.400052,1314.9185,242.90704,48.349457,61.019875,51.73331,87.26852,464.64996
1518784320,60.593994,63.030563,94.81379,92.81412,93.8417,95.90512,5.737,5.556,4.162,3.369,12.513,14.369,374.44638,-15.997603,1309.4188,206.00174,48.35807,61.049915,51.785664,87.2785,464.3499
1518784380,60.56153,62.250595,92.21875,92.40501,97.09435,93.97066,5.944,5.219,4.25,3.137,13,13.888,374.9508,-15.252521,1320.4182,237.87189,48.366688,61.000004,51.825073,87.26745,464.35986
1518784440,60.25101,63.68858,92.62396,92.99789,96.1882,93.937706,5.512,5.575,4.313,3.662,12.738,13.1,375.1015,-16.999088,1309.2422,280.93408,48.375305,61.142574,51.899994,87.46256,464.27002
1518784500,60.12398,61.686176,92.81293,93.31293,99.56317,95.31441,5.787,5.325,4.15,3.662,12.862,14.463,374.21878,-18.20087,1317.9098,216.87642,48.383923,61.185886,51.699913,87.46256,464.21997
1518784560,60.438736,62.734177,91.0934,91.72024,95.02993,95.59268,5.762,5.4,4.75,3.544,12.587,13.897,374.26834,-18.000572,1321.2544,206.4057,48.392536,61.2292,51.750008,87.45971,463.90997
1518784620,60.12398,61.062195,94.12304,93.06352,98.9391,96.25173,5.5,5.95,4.337,4,12.587,14.076,375.1458,-19.002058,1304.5785,244.31012,48.308025,61.27251,51.780064,87.42547,463.95007
1518784680,60.25101,62.87457,92.06128,93.68922,95.68895,98.62436,5.838,5.325,4.487,3.325,12.05,14.125,374.4494,-13.335017,1332.2538,281.3092,48.389183,61.076267,51.60002,87.46827,463.96002
1518784740,59.562218,62.500183,94.685715,92.62597,95.12479,95.468185,5.881,5.404,4.419,3.619,12.631,14.344,374.71683,-17.666744,1321.2544,262.31552,48.333275,61.049915,51.77787,87.28136,464.11984
1518784800,60.313114,62.437786,90.814156,92.12715,96.56264,95.37299,5.95,5.538,4.563,4.062,13.563,13.888,374.39243,-16.999088,1319.5822,224.99902,48.20001,61.177868,51.800102,87.570145,463.95007
1518784860,60.656097,63.531166,92.718445,93.96925,95.21964,98.18742,5.869,5.406,4.369,3.788,12.856,14.419,374.58868,-19.002058,1314.4238,264.8764,48.20001,61.200123,51.8333,87.56434,463.66995
1518784920,60.74926,63.406372,90.50132,92.84474,98.90665,97.12317,6.269,5.725,4.206,3.409,13.115,14.332,374.39935,-16.754747,1327.0839,259.8773,48.320007,61.173885,51.711044,87.559586,463.6799
1518784980,60.37381,63.030563,91.5616,92.43782,97.124306,95.03125,5.694,5.45,4.462,3.669,12.956,14.075,374.70404,-14.65425,1311.9272,243.25333,48.357452,61.147648,51.766705,87.537476,463.4299
1518785040,60.81277,62.0634,91.498604,91.50146,95.748856,94.7481,6.137,5.475,4.35,3.325,12.312,14.438,375.0087,-15.997603,1316.9205,197.99814,48.229794,61.12141,51.699913,87.68158,463.72
1518785100,60.874874,62.28179,93.780815,92.34375,97.748375,95.43889,6.163,5.381,4.231,3.494,12.75,14.257,374.30182,-12.325492,1321.7607,200.93771,48.404533,61.24005,51.785664,87.66874,463.59003
1518785160,61.126118,62.936966,94.00127,93.93863,95.748856,96.564186,6.075,5.475,4.288,3.225,12.925,14.088,374.17084,-12.993149,1313.9293,278.74832,48.410847,61.29935,51.682407,87.80643,463.20013
1518785220,59.59327,62.37539,93.125755,94.37399,97.62605,96.34206,5.312,5.45,4.344,3.275,12.975,14.681,374.69583,-13.413039,1326.4126,268.90524,48.417164,61.28163,51.750008,87.750305,462.9601
1518785280,60.623634,62.001003,93.74931,91.81212,98.9391,98.68782,5.325,5.25,4.163,3.425,12.363,14.425,373.76285,-13.505952,1329.2389,199.75108,48.42348,61.263912,51.799953,87.81927,463.17993
1518785340,60.15644,61.342987,93.562454,92.094345,96.6575,94.90677,5.712,5.819,4.362,3.619,12.931,14.569,373.29208,-13.730303,1329.7454,208.62753,48.4298,61.246193,51.73331,87.80833,462.8401
1518785400,60.15644,62.28179,93.125755,91.56271,94.03142,93.68628,5.769,5.531,4.362,3.3,13.275,14.763,374.23584,-11.182479,1330.0869,265.9368,48.436115,61.228474,51.760025,87.965515,463.14014
1518785460,60.06188,62.936966,92.31323,90.875755,99.18873,95.87583,5.75,5.625,3.863,3.187,12.638,13.975,374.44165,-13.387612,1323.0798,271.87366,48.44243,61.210754,51.842827,88.07467,462.91006
1518785520,60.188908,62.62498,92.68695,90.25006,99.623085,96.12481,6,5.313,4.1,3.475,12.975,13.787,374.25833,-12.229585,1325.2584,274.12436,48.448746,61.220085,51.699913,87.94768,462.98
1518785580,59.813457,62.500183,94.06425,94.18803,95.249596,96.99868,5.512,5.388,4.25,3.325,12.988,15.262,375.00833,-13.420485,1309.2422,254.56079,48.455063,61.299942,51.81996,87.961945,462.8
1518785640,59.124664,62.49924,93.915886,91.31331,94.81192,95.41855,5.891,5.358,4.65,4,12.867,13.583,374.47083,-13.708688,1328.4146,189.87192,48.46138,61.366703,51.73341,88.21092,462.59012
1518785700,59.87556,61.938606,94.56394,93.31293,99.37346,96.564186,5.425,5.25,4.112,3.187,12.45,14.663,374.50598,-13.017568,1329.5922,288.4363,48.467693,61.357166,51.758358,88.21687,462.12994
1518785760,60.99908,61.43658,95.31138,91.186424,98.18523,96.437256,5.95,5.437,4.2,3.187,13.175,15.062,374.37256,-14.507437,1322.4202,216.50131,48.47401,61.40008,51.7421,88.18453,462.61002
1518785820,59.531166,61.145393,91.532196,92.46845,98.31253,96.02962,5.8,5.562,4.5,3.362,13.087,14.469,374.25946,-12.667361,1331.076,227.99992,48.480328,61.385777,51.62666,88.19975,462.49
1518785880,59.686428,61.561382,91.498604,90.499466,97.81078,97.06214,5.85,5.475,4.975,3.85,13.275,15.487,374.63354,-14.670331,1318.2395,284.43994,48.486645,61.380054,51.760086,88.18168,462.39984
1518785940,59.562218,64.12537,91.187874,92.12715,99.313545,98.24845,5.237,6.012,4.5,3.375,13.363,15.1,374.17084,-12.993149,1326.9072,285.9981,48.49296,61.299942,51.800102,88.187386,462.18002
1518786000,60.34276,63.219177,94.030655,89.31151,98.15776,99.40791,6.106,5.837,4.631,3.688,13.675,15.3,374.84113,-14.116491,1315.26,220.40753,48.499275,61.350014,51.695713,88.35574,462.08984
1518786060,59.687836,62.125797,91.81143,90.34195,97.09435,96.749695,5.706,5.437,4.369,3.769,13.463,16.044,374.56805,-13.18545,1329.2507,241.0315,48.34996,61.34546,51.785812,88.34076,461.85013
1518786120,60.437325,62.001003,90.49922,89.8125,95.18969,96.50072,6.275,5.475,4.725,3.713,13.075,14.575,374.81018,-14.507437,1324.5753,209.93683,48.433308,61.385777,51.666615,88.33149,462.1001
1518786180,60.188908,63.124165,93.623344,92.12715,99.49827,96.93521,5.75,5.1,4.825,3.931,13.612,14.575,373.85355,-13.608513,1323.9159,241.81418,48.471363,61.381306,51.60002,88.34433,462.25992
1518786240,60.7182,62.62498,92.594574,90.34413,98.25013,99.72035,5.625,5.463,4.056,3.519,13.737,15.244,373.27664,-13.057249,1325.4115,235.18839,48.414276,61.352016,51.62,88.34041,461.63
1518786300,61.687878,62.687378,90.062515,90.12535,98.65702,95.96858,6.019,5.763,4.584,3.712,13.637,15.225,374.9508,-13.608513,1320.9246,229.78172,48.364677,61.34945,51.705948,88.606155,461.47983
1518786360,60.874874,62.99937,93.623344,90.93701,98.24846,96.437256,5.363,5.825,4.438,3.725,13.275,14.388,374.40485,-14.670331,1325.5883,190.25064,48.429977,61.331806,51.642834,88.595924,461.26
1518786420,59.624325,62.812172,96.75167,94.43744,96.62255,95.563385,6.088,5.662,4.888,3.713,13.725,15.001,374.3373,-13.19827,1329.2389,201.1866,48.423,61.39093,51.63332,88.594025,461.90982
1518786480,58.656063,62.250595,91.876526,91.31113,98.52971,94.77983,5.55,5.062,4.656,3.756,13.056,14.144,375.0507,-13.475787,1324.2456,268.40747,48.470573,61.38016,51.649967,88.54337,461.53983
1518786540,59.562218,62.001003,94.18602,90.93701,98.624565,96.18827,5.5,5.325,5.212,4.15,13.713,15.3,374.49338,-13.471765,1325.2584,206.12799,48.400005,61.369392,51.60002,88.59973,461.62006
1518786600,61.312428,60.875004,89.12612,90.376945,96.063385,96.37379,5.75,5.275,4.563,3.9,13.65,14.75,374.93323,-14.191231,1324.2456,180.75018,48.400005,61.358627,51.6364,88.58689,461.51993
1518786660,59.655376,62.37539,87.87479,91.21924,98.09537,94.81157,5.706,5.763,4.425,4.125,13.225,14.131,374.47415,-12.884553,1326.0945,238.74835,48.400005,61.34786,51.750008,88.79022,461.2401
1518786720,60.344166,62.96817,92.03189,91.12516,98.68698,98.62436,5.675,5.55,4.656,3.981,14.244,14.832,375.12415,-13.335017,1308.2529,247.43726,48.400005,61.33709,51.658783,88.88724,461.08994
1518786780,59.06256,62.56258,95.374374,91.62398,99.747894,96.437256,5.6,5.763,4.575,3.425,13.6,15.825,374.4274,-12.487617,1332.2538,241.5617,48.400005,61.326324,51.639977,88.8694,460.82004
1518786840,59.8431,61.969803,90.34386,90.74887,98.9391,97.43805,6.038,5.775,4.581,3.719,13.319,15.444,374.9594,-13.19827,1323.2446,236.81146,48.400005,61.315556,51.679935,88.87939,461.26996
1518786900,59.656784,62.094597,92.53158,93.0307,98.499756,96.62277,5.881,5.619,4.469,3.612,13.3,15.95,373.99307,-12.533214,1322.5734,273.9368,48.400005,61.304787,51.61539,88.88795,461.11014
1518786960,60.12398,61.938606,92.74994,90.93701,101.25066,98.126396,6.9,6.2,4.1,3.375,13.125,15.349,373.6253,-13.505952,1318.5928,253.12524,48.400005,61.4999,51.664238,88.84943,461.07004
1518787020,60.09293,62.06198,90.78265,91.24986,97.685974,99.65689,5.5,5.446,4.85,3.644,13.294,15.525,373.2575,-13.950381,1325.7532,222.93593,48.400005,61.498936,51.705948,88.87511,460.89
1518787080,60.25101,61.813805,92.37621,90.499466,98.624565,95.62685,6.037,5.675,4.875,4.113,13.212,16.55,374.31528,-14.018755,1326.5774,189.24791,48.400005,61.49251,51.666615,89.256065,459.90002
1518787140,59.06256,61.062195,90.75117,91.93901,99.123825,96.25173,5.813,5.437,4.85,3.812,14.2,16.363,374.18857,-12.993149,1199.2479,234.00174,48.400005,61.486084,51.679935,89.26177,460.3098
1518787200,59.937668,62.030785,92.50009,90.90639,100.29208,99.40547,5.706,5.519,5.1,3.956,13.781,15.9,374.33334,-14.507437,1320.4182,227.93863,48.400005,61.47966,51.674942,89.247505,459.9899
1518787260,60.250305,61.592575,90.84355,91.21704,98.52971,99.74965,5.669,5.675,4.925,3.962,13.631,15.719,374.963,-13.335017,1166.4263,248.81146,48.400005,61.473232,51.611122,89.231094,460.45004
1518787320,59.624325,61.498978,91.75055,91.75086,98.31004,98.56089,5.55,5.637,4.55,3.875,13.713,16.663,374.53644,-12.015787,1332.9133,200.559,48.400005,61.466805,51.60002,89.243225,460.42984
1518787380,60.874874,62.749775,89.81057,90.25006,98.43984,97.750496,5.738,5.825,4.812,3.713,13.225,15.7,374.638,-14.738917,1318.5928,275.12704,48.400005,61.46038,51.699913,89.22468,459.97995
1518787440,59.65679,61.654976,90.219986,91.06172,96.56264,98.25089,5.194,5.075,5.019,3.938,13.438,16.1,374.01996,-14.951693,1318.0864,227.18839,48.400005,61.453953,51.669945,89.77222,459.9501
1518787500,59.000458,62.437786,91.15638,89.81251,97.43634,98.18742,5.919,5.944,4.481,3.581,14.019,15.563,373.45413,-13.9047985,1325.0818,215.75107,48.400005,61.44753,51.62,89.26605,459.89008
1518787560,60.37522,61.062195,93.68633,90.4382,96.752365,99.312706,5.85,5.637,4.387,3.862,13.525,16.037,374.69083,-14.907268,1326.5774,198.25063,48.400005,61.4411,51.62503,89.42158,459.83008
1518787620,59.24888,61.186993,90.49922,92.81412,97.87569,100.93839,5.938,5.575,4.775,3.862,13.787,15.788,374.42838,-14.474858,1326.5774,219.99992,48.400005,61.434677,51.62999,89.40588,459.53998
1518787680,59.250286,61.969803,89.62371,91.4052,101.37547,100.34524,5.419,5.8,4.619,3.569,13.881,15.031,374.82083,-14.584597,1321.4192,228.99902,48.400005,61.42825,51.679935,89.54893,459.49988
1518787740,59.124664,63.24896,93.24963,90.8145,98.12532,99.249245,5.638,5.913,5.013,3.913,14.762,16.274,374.28555,-14.140925,1324.9286,280.74652,48.400005,61.42182,51.60002,89.562836,459.53003
1518787800,60.188908,61.8762,89.56283,92.310936,98.689476,99.439644,5.838,5.475,5.475,3.95,14.188,14.712,375.1458,-15.480433,1315.578,272.1911,48.440006,61.415398,51.6548,89.56854,459.6799
1518787860,60.936977,61.24939,92.68695,90.188805,99.8727,99.185776,5.6,5.587,5.637,4.5,14.05,16.987,374.42892,-14.566078,1328.2498,205.31284,48.480003,61.40897,51.60573,89.537155,459.18988
1518787920,60.750668,61.265697,90.81206,91.374565,99.00151,98.84405,5.7,5.75,4.619,3.819,14.05,16.275,374.31012,-15.064492,1316.7439,243.12708,48.520004,61.402546,51.69135,89.65501,459.23
1518787980,60.623634,62.437786,90.814156,92.18842,101.6251,101.06044,5.762,4.95,4.825,3.925,14.687,15.275,374.72797,-15.425326,1320.9246,269.3128,48.56,61.40008,51.60002,89.64987,458.91006
1518788040,59.562218,62.125797,92.18726,90.188805,97.00199,100.68942,5.838,5.712,5.362,4.1,13.55,16.025,375.1458,-16.066153,1314.259,256.93408,48.600002,61.40008,51.67137,89.64987,459.16998
1518788100,60.406273,61.938602,92.78143,90.03128,100.74891,98.031204,5.662,5.587,4.45,3.712,14.25,16.344,374.94345,-16.803616,1331.9241,232.8764,48.519196,61.48564,51.788334,89.94665,459.14014
1518788160,60.188908,62.125797,91.62458,92.875374,99.43836,97.560104,5.563,5.35,5.025,4.012,14.975,16.95,374.48282,-16.836195,1321.5841,196.5626,48.43031,61.4999,51.63332,89.89957,459.05
1518788220,59.624325,61.751408,90.75117,88.81052,100.06243,99.185776,5.8,5.675,4.725,3.525,14.8,17.387,374.715,-16.2172,1312.9164,268.75015,48.46667,61.516724,51.60002,89.89385,458.9999
1518788280,59.500114,61.905987,89.000145,89.34432,96.93709,98.84404,6.088,5.269,4.731,3.644,14.244,17.031,374.41458,-16.929277,1315.4131,223.21725,48.550774,61.50006,51.648808,89.91241,458.65015
1518788340,59.96872,60.812607,92.06128,90.499466,97.1268,99.249245,5.7,6.237,4.925,3.275,14.625,17.213,373.9156,-17.719252,1313.2461,264.559,48.43997,61.4999,51.800102,89.862465,458.27982
1518788400,60.166325,60.937397,90.728775,89.06283,99.33352,100.83262,5.546,5.479,4.675,3.579,14.733,18.429,373.51254,-15.780407,1320.1473,216.08531,48.492313,61.435787,51.649967,89.90955,458.68
1518788460,59.937668,61.874786,91.28025,91.00046,99.97006,100.09382,5.525,5.194,4.825,3.544,14.312,16.024,374.90207,-17.906641,1314.7537,256.7177,48.57778,61.60004,51.42046,90.174934,458.45984
1518788520,59.54152,60.719006,91.21936,90.1888,101.18825,98.96854,6.175,5.263,5.063,3.681,14.306,15.9,374.53644,-16.143896,1322.75,221.18658,48.580956,61.60004,51.50679,90.174934,458.55997
1518788580,60.06188,60.812607,90.87294,88.687996,101.18575,99.75208,5.85,5.388,4.687,3.475,14.337,16.938,374.89688,-17.6365,1309.5955,276.12256,48.477707,61.60004,51.522327,90.400375,458.34015
1518788640,59.374496,62.093178,93.87529,91.12297,98.25013,100.437996,5.841,5.481,5.425,4.106,14.575,17.163,374.48627,-17.466522,1315.5897,223.62483,48.420006,61.60004,51.570053,90.384674,458.16013
1518788700,59.751354,61.311787,91.62458,90.93701,100.18724,100.250046,5.263,5.138,4.775,3.662,14.862,15.775,374.17084,-14.996119,1319.9119,281.56168,48.600002,61.60004,51.551292,90.400375,458.43994
1518788760,60.68856,62.500183,88.87417,88.561104,98.81429,101.49982,5.5,5.763,5.062,4.113,14.862,16.75,375.1458,-17.884825,1305.2616,256.43634,48.600002,61.60004,51.57505,90.41892,458.12003
1518788820,60.17197,61.531597,91.28025,89.00085,101.53024,102.21746,5.838,5.162,5.087,3.906,14.744,17.544,374.49582,-17.585506,1312.7516,222.1893,48.426647,61.60004,51.580044,90.37825,457.86008
1518788880,59.813457,62.125797,88.31149,90.4382,103.06295,100.123116,5.9,6.3,4.875,3.538,14.337,17.1,374.69083,-18.648981,1317.58,206.5608,48.600002,61.60004,51.546745,90.38182,457.7099
1518788940,59.937664,60.875004,92.37621,91.689606,100.43687,101.37289,5.75,5.412,5.025,3.825,14.975,18.201,375.0808,-17.976452,1313.2461,264.74655,48.459946,61.60004,51.570885,90.413216,457.63995
1518789000,60.437325,61.43658,89.93654,89.87376,98.12532,99.312706,5.5,5.475,4.875,3.862,14.669,16.462,375.05554,-19.002058,1309.5955,280.6888,48.488155,61.60004,51.60002,90.387535,457.63995
1518789060,59.186768,60.9374,90.18849,90.25006,101.43539,100.31351,5.8,5.525,4.925,3.862,14.913,17.05,374.62454,-18.367159,1314.5887,283.55988,48.596294,61.60004,51.39994,90.40846,457.43008
1518789120,59.828278,61.405388,91.21937,90.25006,99.87271,99.124756,5.4,5.381,5.019,3.931,14.937,17.163,374.24048,-19.044485,1318.0864,209.43909,48.45213,61.60004,51.57505,90.45958,457.39993
1518789180,58.876247,60.9374,90.31446,89.5631,99.123825,99.00027,6.088,6.475,4.838,3.763,15.013,16.7,374.38876,-18.110226,1312.5867,265.3741,48.466606,61.60004,51.60002,90.46886,457.36014
1518789240,60.437325,62.188194,92.12427,90.280685,99.2811,101.40706,5.969,5.556,5.269,4.062,15.3,18.213,375.077,-19.408644,1302.9181,245.0315,48.488155,61.60004,51.424988,90.6308,457.13998
1518789300,59.093616,61.53018,91.905914,89.70312,99.65553,100.90666,5.819,5.931,5.219,3.95,15.156,18.919,374.9508,-18.079012,1194.9258,248.2488,48.42498,61.60004,51.531673,90.67218,457.05014
1518789360,59.562218,61.686176,90.99891,90.4382,98.624565,99.49823,6.088,5.35,4.925,4.062,14.962,18.725,374.17084,-17.278336,1318.2395,225.74927,48.490543,61.60004,51.39994,90.65578,457.0001
1518789420,59.59468,61.438,89.25,89.28088,100.344505,101.3143,5.731,5.675,4.856,3.55,15.044,18.8,374.65833,-19.489962,1312.5867,265.37415,48.462013,61.60004,51.43334,90.70999,456.79984
1518789480,60.313114,60.62541,90.06252,89.87376,100.37696,99.376175,6.088,6.363,4.888,3.775,14.925,17.575,373.6448,-19.71765,1313.2461,199.816,48.473743,61.60004,51.53333,90.65578,456.95
1518789540,59.562218,61.561382,90.75117,88.687996,99.56317,97.31112,5.55,5.763,5.062,4.3,14.725,17.088,374.4494,-20.320253,1304.2488,216.1911,48.504227,61.60004,51.550076,91.10664,456.89996
1518789600,60.437325,60.12623,93.3756,88.74925,103.37749,98.68782,5.967,5.988,5.125,3.775,15.125,18.863,374.22125,-18.386694,1315.2483,177.62665,48.51382,61.60004,51.546665,91.07526,456.62015
1518789660,60.53048,62.531384,89.93654,89.687805,100.843765,99.34444,6.219,5.725,5.431,4.144,14.8,17.956,375.08847,-20.799595,1360.2471,254.65817,48.523415,61.60004,51.450035,91.07811,456.89
1518789720,59.500114,60.687805,89.37386,90.56072,100.6865,98.43884,6.175,6.012,4.988,4.163,14.675,17.575,375.1458,-19.977865,1313.5759,218.12436,48.533005,61.58648,51.53333,91.130905,456.70004
1518789780,60.56153,63.50139,92.74994,90.25006,98.56466,100.562485,6.1,6.262,5.7,4.062,15.412,17.525,374.72797,-20.15913,1308.5826,183.12349,48.5426,61.52389,51.50013,91.08096,456.33005
1518789840,59.469063,60.906197,90.31236,90.12535,97.81328,100.533195,5.787,5.413,5.275,3.769,15.138,17.625,373.77853,-19.353348,1310.4197,235.46973,48.552193,61.507603,51.456375,91.13661,456.2999
1518789900,60.499428,61.686176,90.1255,90.000656,100.7514,100.123116,5.738,5.475,5.163,3.562,14.813,17.125,374.74237,-21.818201,1304.5785,287.44086,48.561787,61.4999,51.48009,91.28785,456.22992
1518789960,59.281338,61.24939,91.78204,88.81343,100.40691,102.00021,5.613,5.125,5.175,3.962,14.881,17.763,374.58868,-19.24601,1308.7593,265.21902,48.57138,61.575005,51.49998,91.28429,455.82013
1518824340,73.62393,72.56192,127.0927,124.779526,91.59299,95.59497,5.512,5.169,3.862,2.531,10.644,11.932,376.77426,22.683657,1430.7489,241.34552,39.979984,48.65001,42.320007,86.06886,465.40005
1518824400,69.93879,69.62396,124.12591,122.18772,91.31164,91.250786,5.287,4.675,4.012,2.65,10.662,10.762,373.196,-2.9991875,1445.9208,221.87758,40.76258,50.28013,42.957077,86.18074,465.3599
1518824460,68.6259,67.93649,118.74954,120.438194,93.93764,92.81063,4.987,5.288,3.625,2.062,11.125,12.512,374.2915,3.6792774,1482.2539,236.50006,41.344444,51.866867,43.699913,85.10563,465.45
1518824520,68.56286,68.251,118.12429,116.37298,91.99939,93.87653,5.563,5.1,3.337,2.175,10.75,12.825,376.58408,-16.02198,1431.2573,288.6807,41.79994,52.999767,44.14989,85.54359,465.22995
1518824580,68.87532,66.37451,116.844,115.84395,90.342514,90.907616,5.544,5.456,3.762,2.75,10.537,12.269,375.72778,-18.488224,1412.9072,259.96802,42.24008,54.133514,44.777832,86.0941,465.2701
1518824640,66.45628,66.968765,114.09415,115.21747,92.43706,92.52986,5.832,4.9,3.963,2.987,10.437,11.769,373.46158,-17.486883,1376.2491,272.34393,42.682377,54.94309,45.200054,85.68411,465.14996
1518824700,65.46838,65.03179,114.938446,114.437836,89.09204,94.96844,5.531,4.787,4.131,2.119,11.575,12.975,374.9937,-13.496582,1385.9116,273.6277,43.0692,55.53338,45.65003,85.45013,465.1199
1518824760,65.68765,63.624058,113.18603,113.87631,90.56134,92.62345,5.463,5.187,3.775,2.512,10.325,12.388,375.85953,-18.011036,1288.5806,275.99954,43.345387,56.119846,46.19993,85.8683,465.24985
1518824820,64.56114,63.99905,112.43742,114.06194,91.81182,92.74824,4.876,4.95,3.863,2.55,10.65,12.699,375.1012,-1.9967728,1303.5828,247.3808,43.680088,56.457367,46.50002,85.894226,465.08987
1518824880,63.812874,62.626087,109.87685,108.873695,88.310486,91.74994,5.199,5.525,4.238,2.788,10.55,12.999,374.2326,6.999153,1382.5778,254.50418,44.100033,56.899868,47.084892,85.693665,465.02002
1518824940,64.28157,62.093834,111.74837,109.780945,90.71766,92.84444,5.699,5.088,3.844,2.675,11.119,12.619,374.93854,7.2787995,1370.9093,229.77591,44.3125,57.17386,47.37691,85.69981,464.87018
1518825000,62.313606,61.936577,108.06062,109.75078,92.437065,94.375694,5.651,4.813,3.712,2.55,10.75,12.075,375.42993,19.978924,1428.9125,221.75233,44.649956,57.499687,47.711166,85.74415,464.87994
1518825060,61.748974,63.00108,108.001076,106.62298,93.625015,93.06022,5.212,4.9,4.087,2.638,10.262,12.163,374.6698,25.986965,1455.5831,236.43744,44.799934,57.69038,47.964355,85.731865,464.97006
1518825120,61.562595,60.938614,106.68675,109.06396,92.437065,92.93543,5.3,4.95,3.8,2.212,10.787,13.437,374.21402,2.6603737,1432.9244,283.81177,45.137592,57.833393,48.299927,85.741875,464.79996
1518825180,62.998833,62.937572,107.06106,108.12656,90.62387,92.18669,5.512,5.288,4.25,2.788,10.8,13.488,374.71075,-10.990547,1455.2441,182.75385,45.34622,57.930935,48.39985,85.73733,464.95993
1518825240,60.718395,61.000607,104.53239,105.6554,92.780945,92.841835,5.138,5.05,4.15,2.606,10.094,12.538,374.65665,-5.0093956,1432.7407,256.65686,45.621765,58.15512,48.774887,85.745514,464.5998
1518825300,61.562595,60.687607,105.43624,105.936165,91.31164,96.68947,5.413,5.05,3.813,2.325,11.038,13.15,374.7009,-27.011982,1376.9272,246.37885,45.78334,58.358128,48.900112,85.74415,464.78006
1518825360,62.938522,62.43859,103.373314,105.189026,90.68639,92.43627,6,5.05,4.062,2.7,11.1,12.412,374.75403,-15.503564,1339.2379,305.99597,45.98998,58.40796,49.12851,85.71277,464.7598
1518825420,61.938103,60.06161,106.8739,104.06134,91.62425,92.37388,5.938,4.788,3.762,2.412,10.775,13.175,375.14352,-17.975185,1324.2639,241.68213,46.169952,58.657703,49.32868,85.700485,464.60992
1518825480,62.12448,61.56159,104.43668,104.001015,93.75006,93.62696,5.512,5.187,4.012,2.888,10.662,12.563,374.45618,3.000248,1317.2572,184.69516,46.389923,58.717697,49.49997,85.89968,464.73987
1518825540,60.312744,61.936577,104.81099,102.43711,90.31125,91.99951,5.737,5.5,4.238,2.888,10.437,13.675,374.6124,7.6695795,1292.5924,270.37912,46.489098,58.817955,49.599895,85.89968,464.65988
1518825600,60.186665,60.376118,103.373314,104.62286,89.93611,91.437965,5.75,5.187,4.05,2.975,10.413,12.175,374.65665,5.0143967,1309.5724,251.18515,46.566635,58.80029,49.83337,85.943344,464.60016
1518825660,61.218613,60.781357,104.62384,103.502144,93.468704,93.15381,5.65,5.575,4.269,2.725,10.406,12.594,374.4796,3.7552843,1332.9092,253.09517,46.72799,58.969654,49.983253,85.8683,464.5799
1518825720,61.49955,60.218864,103.87523,101.251434,93.93764,93.62695,5.681,5.356,3.988,2.812,10.85,12.581,374.98773,5.0144014,1304.4163,180.81253,46.770344,59.04157,50.039944,85.90309,464.52994
1518825780,60.124992,60.468357,103.37544,100.40683,92.96852,92.99782,5.775,5.456,3.856,2.969,10.788,12.444,374.4132,9.232539,1326.9197,232.50002,46.978306,59.1766,50.250042,85.89696,464.59003
1518825840,60.532013,60.531864,101.09347,101.031,91.06154,91.31319,5.725,5.575,3.956,2.794,10.793,12.144,374.50616,19.514286,1376.249,237.46289,47.093365,59.10578,50.33546,86.08455,464.32
1518825900,60.186665,59.68662,100.18748,100.12607,95.87587,93.56457,5.499,5.237,3.913,2.775,10.8,12.912,374.2197,15.997227,1356.2461,172.81244,47.10003,59.299995,50.300003,85.887405,464.43982
1518825960,58.99985,60.188625,99.124115,100.061104,92.937256,92.81063,5.075,5.425,3.762,2.65,10.85,12.899,374.3605,12.01553,1407.2424,213.68962,47.225937,59.48748,50.50001,85.887405,464.27008
1518826020,59.74949,60.21811,102.74947,98.87541,92.31201,93.53077,5.562,5.225,3.938,2.681,10.637,13.737,374.96283,5.0057974,1452.2493,244.61757,47.22106,59.580307,50.51238,85.897865,464.19986
1518826080,60.063316,59.875626,99.6877,99.562225,95.0318,95.50139,5.607,5.687,3.838,2.9,11.244,13.475,373.59787,-1.7499313,1440.242,273.9408,47.32353,59.644592,50.599934,85.930244,464.27985
1518826140,61.29216,61.666424,100.22859,100.228165,92.66631,93.62696,5.959,5.267,3.8,3.083,10.842,12.675,374.75403,-18.659237,1411.325,289.94098,47.419987,59.70908,50.61995,86.159256,464.27985
1518826200,59.938606,61.062603,99.87485,101.18878,94.15646,92.249084,5.725,5.812,3.963,2.731,10.769,12.419,374.65665,-12.013037,1428.2485,265.61975,47.53681,59.68029,50.636433,86.15277,464.35983
1518826260,59.781006,60.312614,98.781715,100.12375,95.844604,93.49957,5.407,5.294,4.319,3.069,10.581,12.031,374.49435,-5.6622567,1417.2582,236.65662,47.537064,59.70002,50.75997,86.14662,464.0301
1518826320,60.625206,61.250103,97.563095,99.18866,91.56173,92.311485,4.974,4.838,3.962,2.688,10.55,12.275,374.98123,-25.009302,1310.9285,287.9449,47.615147,59.876717,50.777233,86.163,464.0301
1518826380,61.875053,61.313606,99.68557,99.37428,95.00054,94.87485,5.887,5.288,4.2,3.125,10.55,12.501,374.92712,-14.490395,1328.5865,218.49594,47.69109,59.930885,50.899864,86.1439,464.0301
1518826440,60.56217,60.312614,97.873604,97.24886,91.99939,92.997826,5.274,5.625,4.45,3.188,10.862,12.625,374.5848,-21.00394,1359.241,326.25452,47.635777,59.999928,50.70002,86.76877,464.1101
1518826500,60.06332,61.126106,101.25084,97.75005,93.93764,94.68766,5.788,5.05,4.337,2.688,10.75,12.599,374.26035,-12.993225,1339.2379,320.86893,47.699947,60.022034,50.85704,86.175285,463.87012
1518826560,60.78144,60.68761,101.8123,98.6573,96.407326,91.344376,5.549,5.237,4.288,2.963,11.231,13.168,374.93973,4.9997005,1327.4141,262.84088,47.794315,59.92292,50.875004,86.206665,463.8799
1518826620,60.06332,60.376118,98.06075,98.436874,95.37569,96.30991,5.062,5.325,4.1,3.025,11.325,12.85,374.47406,10.012852,1332.9093,182.75385,47.899918,59.916504,51.100033,86.18756,463.86
1518826680,58.561306,61.936577,95.81068,96.87298,95.50073,96.24752,5.651,5.487,4.3,2.938,11.137,12.75,374.2996,21.98161,1332.9093,216.993,47.833584,60.05293,51.100033,86.13708,463.81006
1518826740,59.498695,60.500114,97.375946,97.43914,96.56364,94.81245,5.3,5.475,4.138,2.788,11.038,13.375,374.46188,23.007679,1311.2393,170.68326,47.891266,60.19681,51.019966,86.18756,463.65985
1518826800,59.186234,62.0636,96.125435,97.313835,94.75044,95.12442,5.837,5.525,4,3.038,10.85,13.45,374.8514,11.989721,1320.252,226.93439,47.913624,60.130074,51.100033,86.15618,463.74997
1518826860,58.93681,59.93762,96.37639,96.186165,93.625015,94.00132,4.987,4.962,4.35,2.95,11.575,13.162,374.9001,23.007679,1419.8998,204.2492,47.962006,60.213295,51.142857,86.31308,463.66998
1518826920,59.687817,60.8116,97.563095,96.93794,93.75006,94.75005,5.499,5.663,4.287,3.088,11.038,13.054,374.67343,5.9917183,1393.2573,196.75009,47.999905,60.27397,51.037727,86.31308,463.8799
1518826980,60.56217,60.376118,98.81362,96.81265,94.25025,97.750175,6.188,5.638,4.35,3.138,11.875,13.988,374.91882,9.733208,1392.9183,251.99927,48.0258,60.27881,51.008106,86.31308,463.62003
1518827040,59.87511,61.407356,95.001114,96.09335,94.60455,95.626175,5.944,5.681,4.272,2.9,11.312,13.612,374.37357,-3.0034885,1429.8071,232.96187,48.05957,60.207302,51.025093,86.283066,463.49985
1518827100,59.719337,60.156868,95.74901,95.406525,95.12558,95.906944,5.438,5.657,4.106,2.888,11.475,13.181,375.05295,-2.743741,1420.5779,267.49847,48.09334,60.426014,51.07505,86.31581,463.62003
1518827160,59.094414,60.968857,95.31302,95.43901,96.46985,97.217224,5.676,5.981,4.3,3.063,11.306,13.469,375.11212,-12.248405,1393.4126,306.53607,48.010365,60.475647,51.0126,86.37175,463.57983
1518827220,58.624348,61.186596,96.125435,94.687225,95.37569,94.375694,5.55,5.65,4.25,2.988,11.187,13.213,374.18686,-8.998619,1428.5734,225.80717,48.043396,60.49783,51.00011,86.2817,463.4101
1518827280,59.750854,61.81259,97.00164,95.18842,96.000916,97.500595,5.801,5.3,4.3,2.988,10.95,13.188,374.69934,-22.322569,1385.5725,272.99362,48.076427,60.443687,51.174976,86.30626,463.41986
1518827340,59.687817,61.37409,95.75113,94.7522,94.56287,95.81075,5.651,5.563,4.3,3.038,12.113,13.896,374.75403,-7.6685195,1328.9255,305.8081,48.160046,60.509644,51.19996,86.52456,463.44992
1518827400,60.562164,61.375603,98.40741,95.406525,96.40732,95.40779,5.538,5.863,4.387,3.056,11.594,13.581,374.94876,-11.498203,1353.9153,274.21478,48.158913,60.57508,51.10772,86.495445,463.5299
1518827460,59.313683,62.656326,95.09397,95.6548,96.31354,94.84364,5.563,5.725,4.006,3.206,11.256,12.975,374.75403,-7.2535324,1293.0869,271.068,48.131775,60.531555,51.140003,86.508865,463.30008
1518827520,59.593258,60.094875,95.187546,94.9997,93.65627,95.2804,5.813,5.594,4.144,3.081,11.138,13.713,375.08624,2.2586536,1301.4214,244.46884,48.19117,60.510757,51.112522,86.515686,463.3301
1518827580,59.34247,59.875626,96.25091,95.74994,95.9384,95.093216,5.219,5.525,4.35,3.212,11.575,13.65,374.65665,3.004551,1303.4274,247.24774,48.17322,60.728313,51.132267,86.512276,463.14987
1518827640,59.375355,60.604946,93.75201,93.438896,96.43859,97.500595,5.176,5.225,4.163,3,11.438,14,374.22388,19.002323,1314.9121,231.819,48.16437,60.759926,51.196735,86.69146,463.22986
1518827700,58.311882,60.500114,96.87404,97.37417,96.251015,97.126236,5.638,6.05,4.287,2.888,11.812,14.762,374.65665,12.994289,1310.2505,185.05525,48.300068,60.791542,51.084892,86.50682,463.14987
1518827760,59.561737,61.876095,95.93828,94.561935,95.31316,98.62369,5.463,5.075,4.788,3.525,11.775,13.35,374.6471,17.976246,1347.5725,189.93985,48.18542,60.64097,50.94999,86.5191,463.17014
1518827820,59.438393,59.93762,95.50018,95.31371,97.81412,96.627075,5.625,5.288,4.525,3.038,11.187,12.95,374.55927,12.994289,1470.5854,220.62512,48.167828,60.72307,50.899864,86.512276,463.16
1518827880,59.717968,60.563614,95.7809,93.53171,96.31354,96.93905,5.919,5.313,4.225,3.138,11.475,13.913,375.29877,24.009022,1399.5859,261.0013,48.150234,60.75037,51.037582,86.800156,462.88998
1518827940,58.501007,61.56159,96.312584,93.373924,97.751595,94.75005,5.413,5.625,4.5,3.525,11.238,13.326,375.14352,21.98161,1430.5793,196.68747,48.132645,60.777676,51.00011,86.80561,463.01993
1518828000,58.93681,60.06161,96.18924,95.12345,97.18887,97.18863,6.325,6.112,4.337,2.975,11.763,14.413,374.78287,23.007679,1442.8976,271.56894,48.11505,60.799973,51.19996,86.79333,463.01993
1518828060,58.813473,59.93762,92.12293,95.62464,99.189644,94.1885,6.238,5.963,4.25,3.313,11.475,14.7,374.4222,-8.998619,1439.5638,287.81964,48.100098,60.763393,51.100033,86.67463,463.0999
1518828120,59.06289,60.667446,94.998276,93.18829,95.750824,95.3116,5.576,5.237,4.375,3.125,11.288,13.675,374.39108,3.000248,1426.2567,287.1934,48.298885,60.724888,51.17025,86.79769,462.76004
1518828180,58.84362,59.937622,92.46959,93.53171,96.938774,96.53088,5.625,5.219,4.675,3.4,11.687,12.894,374.5407,-13.005055,1419.9138,247.75656,48.287052,60.7666,51.13078,86.766495,462.77997
1518828240,59.405502,60.875103,95.970184,95.376366,97.345184,96.06293,5.719,5.244,4.512,3.256,11.5,13.663,374.36453,-14.731855,1363.4082,266.06598,48.27522,60.868866,51.127285,86.79401,462.7499
1518828300,58.875137,59.874115,94.40491,94.87517,97.75159,97.34201,5.743,5.331,4.031,3.206,11.231,13.168,374.35236,-9.996017,1389.5703,296.03107,48.263386,60.83657,51.1947,86.77218,462.84003
1518828360,59.166134,60.530354,94.37514,94.62458,97.75159,96.31251,5.431,5.344,4.219,3.081,11.306,13.125,374.35703,-7.4960747,1394.0767,264.80566,48.251553,60.80428,51.149994,86.787415,462.33984
1518828420,59.624775,61.81259,93.50105,93.68948,95.18811,94.3133,6.325,5.963,4.488,2.95,11.875,13.775,374.80774,-10.990547,1383.9056,268.31256,48.23972,60.88006,51.125015,86.77559,462.38
1518828480,58.248844,60.249107,92.812,93.438896,97.37644,99.93916,5.45,5.812,4.525,3.025,11.125,14.313,374.65665,-10.319399,1305.2496,245.87787,48.227886,61.019066,51.100033,86.76877,462.60007
1518828540,59.186234,59.438637,94.564415,94.3763,96.93878,96.87666,5.651,5.1,4.1,2.75,11.812,14.325,374.78476,16.020893,1296.2653,192.99272,48.216057,61.043682,51.15384,86.77559,462.52985
1518828600,58.53116,60.844864,90.812874,92.56181,95.21937,95.84455,5.075,5.069,4.369,2.944,11.312,13.631,374.18723,9.000757,1303.4274,225.99506,48.204224,61.068302,51.100037,86.79401,462.41983
1518828660,58.374924,59.781876,93.5925,93.343765,98.15799,96.3125,5.381,5.456,4.581,3.2,11.612,14.219,374.39664,15.657355,1322.0884,205.94003,48.35006,61.09292,51.16665,86.77832,462.41003
1518828720,58.71891,60.624104,94.28156,94.03289,98.50188,97.78137,5.388,5.237,4.394,3.181,11.181,13.581,374.60605,15.753614,1320.5769,207.24728,48.320065,60.98017,51.149994,86.80288,462.39014
1518828780,58.187172,60.15687,95.374695,94.40646,96.97004,97.469406,5.456,5.544,4.346,3.083,11.406,13.344,374.81546,18.25858,1357.4186,234.91101,48.405117,61.10004,51.149994,86.797874,462.36987
1518828840,58.75043,60.436607,95.06207,94.43664,98.5644,97.68778,5.812,5.3,4.3,3.288,11.15,13.35,375.02487,15.67958,1367.9146,184.19418,48.41202,61.084274,51.123547,86.80561,462.33984
1518828900,58.813473,59.626137,92.56104,90.501366,95.6883,96.3775,5.499,5.55,4.238,3.15,11.275,12.899,374.47073,14.018208,1396.5912,176.44458,48.418922,61.06851,51.05007,86.80561,462.17984
1518828960,57.68696,61.56159,94.93873,92.18592,98.37682,97.126236,5.25,5.525,4.287,2.975,12.1,13.475,374.16977,25.010365,1438.2358,261.87805,48.425827,61.052742,51.100037,86.925674,462.26996
1518829020,58.125504,60.06161,94.12631,93.49922,98.439354,95.56118,5.263,5.375,4,2.988,11.9,13.237,374.8595,-16.02198,1442.5868,222.00284,48.43273,61.036976,51.08005,86.894295,462.14005
1518829080,58.93681,61.749084,90.56191,92.00029,96.813736,96.3775,5.431,5.537,5.075,3.375,11.825,14.175,374.83923,8.001568,1415.238,296.86865,48.439632,61.021214,51.149998,86.90317,462.09985
1518829140,59.249275,59.626137,94.68777,93.708046,96.87626,97.562996,5.563,5.55,4.287,3.288,12.5,13.837,375.04614,4.000511,1458.2389,286.6924,48.446537,61.005447,51.00011,86.93795,462.03
1518829200,59.125935,60.436607,92.9396,92.75208,97.56401,95.74836,5.188,5.388,4.65,2.988,12.05,13.537,374.8595,-11.734825,1467.2515,269.06403,48.45344,61.00019,51.19996,86.89975,461.88992
1518829260,59.312317,59.93762,93.208984,92.436516,98.03294,96.50229,5.431,5.381,4.469,3.275,11.55,13.663,374.0409,-15.646973,1422.2448,273.00146,48.460342,61.106815,51.1769,86.9043,461.88992
1518829320,58.87377,60.6241,95.37682,93.062996,96.751205,98.748474,5.413,5.762,4.213,2.85,11.425,13.537,373.6113,-2.9991875,1442.8976,323.5617,48.467247,61.13687,51.00011,86.93113,461.88992
1518829380,58.248844,61.81259,94.564415,92.50148,98.689445,97.62539,5.512,5.1,3.962,3,12.062,13.85,374.16977,-25.985903,1330.2535,239.0676,48.47415,61.166927,51.100033,86.93795,461.99997
1518829440,58.687386,60.6241,93.99871,94.25101,96.813736,98.18693,5.837,6.15,4.625,3.425,11.575,14.024,374.5958,-23.983225,1323.2468,316.06262,48.481052,61.196987,51.00011,87.05665,461.99997
1518829500,58.248844,60.6241,96.06164,94.43664,97.06383,97.4382,5.651,5.15,4.35,3.375,12.15,15.338,374.9665,16.020893,1348.5896,244.9385,48.487957,61.227043,51.00011,87.04983,461.82007
1518829560,58.687386,60.751114,92.43769,94.00041,97.62653,97.62539,5.951,5.288,3.875,2.838,11.375,12.812,374.60797,-19.668823,1281.5739,237.31415,48.49486,61.2571,51.11431,87.05665,461.9699
1518863940,84.313095,82.74948,146.75134,144.8102,89.06127,88.62637,5.512,4.963,3.625,2.763,9.7,11.113,374.65692,12.992895,1360.9205,185.68842,37.799973,46.433357,40.19995,84.299866,472.11993
1518864000,79.093704,76.40689,140.782,139.96909,86.843994,86.46782,6.131,5.225,3.731,2.9,9.812,10.888,372.94794,29.2345,1344.9255,208.50008,38.783276,48.174946,40.94998,84.475174,472.01007
1518864060,76.12507,75.718605,138.03055,134.87546,87.030655,86.68881,5.3,4.762,3.669,2.387,10.219,11,374.30963,24.4969,1338.9259,171.90675,39.5571,49.649925,41.78742,83.83736,472.03
1518864120,73.437,71.47866,134.00137,135.156,86.43956,85.843376,5.606,5.162,3.818,2.787,10.481,11.694,376.03986,28.771133,1375.7445,165.7508,40.193752,51.124905,42.590046,84.31376,471.86
1518864180,73.43856,73.74983,128.37689,129.50125,87.06459,85.93846,5.463,5.138,3.867,2.737,10.075,11.65,374.98108,24.325254,1430.9121,172.37383,40.79006,52.339943,43.299965,84.336914,471.65988
1518864240,71.1251,68.37588,126.937904,127.50155,86.94015,87.50085,5.125,5.2,3.763,3,9.937,12.075,374.30963,25.01025,1435.2338,181.93939,41.299942,53.200066,43.899982,84.28703,471.61996
1518864300,70.31319,68.99959,125.2508,126.68534,86.0012,86.87383,5.463,5.825,4.213,2.75,9.838,11.787,374.17072,31.994068,1473.5734,206.2519,41.69052,54.019875,44.52855,84.325516,471.48984
1518864360,69.18781,66.99931,128.9376,123.81332,90.2491,89.315056,5.5,5.425,3.95,3.125,10.062,11.987,374.931,-4.6763663,1473.5734,308.24734,42.145397,54.51258,45.30782,84.29416,471.61996
1518864420,69.43703,66.78038,124.03262,122.40791,85.84282,86.12605,5.769,5.2,3.887,2.981,9.794,12.225,374.41382,-17.732067,1457.9044,207.12376,42.53576,55.05551,45.807636,84.325516,471.5101
1518864480,68.31164,65.217964,124.40478,121.28054,85.4695,86.90724,5.513,5.237,3.931,2.969,9.881,11.731,375.09686,-10.988666,1426.2405,311.84375,42.85997,55.483192,46.24997,84.325516,471.36002
1518864540,67.18625,66.06218,123.0948,121.719246,89.437416,87.59335,5.669,5.169,3.806,3.013,9.931,11.632,373.70383,-1.667661,1430.2361,244.59204,43.27699,55.885796,46.733284,84.33407,471.37997
1518864600,66.969955,65.4369,120.405365,119.75015,85.59394,86.092636,5.569,6.194,4.1,2.919,10.581,11.881,374.6438,-5.7397003,1393.5864,306.2483,43.642838,56.15336,47.183403,84.32481,471.2799
1518864660,65.438614,65.74875,122.24877,117.747894,87.43791,85.93846,5.363,5.138,4.031,2.8,10.225,12.075,373.74124,-2.4989157,1396.5803,329.87576,43.924965,56.433292,47.571472,84.325516,471.08994
1518864720,64.81166,64.62419,118.99863,117.18675,85.62223,85.188095,5.45,5.375,3.9,3.225,10.025,11.238,373.95334,5.001419,1365.9182,251.1279,44.25837,56.714893,47.900024,84.50653,471.05988
1518864780,64.43862,65.93775,115.87255,116.87558,86.3123,87.310684,5.025,5.962,3.988,3.238,10.262,11.151,374.71097,1.9974747,1278.5918,244.62631,44.424995,57.000145,48.26674,84.525055,470.9598
1518864840,64.81166,63.937477,116.81037,116.5644,90.814735,86.87383,4.863,5.087,3.95,3.125,10.163,12.012,375.08914,17.660938,1329.5825,270.50192,44.75992,57.146263,48.559986,84.51224,470.9899
1518864900,62.764656,62.93734,117.8127,114.62337,85.656166,88.40538,5.293,5.819,3.906,3.137,10.162,11.994,374.3791,15.265291,1327.9165,175.62463,45.050045,57.360065,48.8286,84.51865,471.00003
1518864960,63.18785,62.250633,118.47017,114.15659,86.59511,87.71927,5.488,5.288,4.031,2.931,9.975,12.05,373.4676,23.520185,1307.262,209.40619,45.2619,57.56668,49.125042,84.52249,470.88004
1518865020,63.624363,62.593987,113.25011,113.28046,86.892075,86.189,5.163,5.134,4.037,3.384,10.159,11.275,373.7192,36.75745,1275.9119,225.90617,45.46918,57.68399,49.475006,84.49014,470.77997
1518865080,62.531113,61.62535,116.936905,112.56245,88.40797,87.092255,5.219,5.394,4.056,3.019,10.137,11.757,373.6289,21.004206,1354.9089,209.40619,45.656013,57.831207,49.660007,84.509384,470.53998
1518865140,61.907288,61.094574,111.468735,110.93768,87.717896,89.718506,5.381,5.288,3.85,3.031,9.969,11.462,374.67496,26.499529,1398.9102,214.2201,45.800064,57.95154,49.859932,84.64122,470.69006
1518865200,61.99977,62.87591,114.37401,113.62606,89.498695,86.25196,5.363,5.05,3.912,3.437,10.312,11.449,373.46548,5.001419,1451.2408,281.00165,45.95503,58.0205,50.042915,84.6388,470.59
