时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1518865260,62.68628,62.375057,109.81389,110.93769,89.12349,88.93989,6.575,5.625,3.925,3.375,10.512,11.487,373.8095,-5.002203,1443.9012,308.56494,46.04001,58.258682,50.199905,84.64336,470.3899
1518865320,61.93864,61.688354,112.09395,109.87407,86.53006,89.718506,5.344,5.056,3.831,3.194,10.137,11.637,373.9484,-3.9999352,1448.0781,296.7201,46.20664,58.336914,50.160004,84.64051,470.28003
1518865380,61.81168,61.56235,109.501274,109.87662,88.93684,88.37455,5.512,5.537,3.888,3.25,10.275,11.301,373.19247,8.000603,1448.5851,205.87201,46.391235,58.44215,50.47137,84.66901,470.26007
1518865440,61.99977,60.25036,110.374596,108.53243,87.437904,87.96854,5.2,4.894,3.894,3.119,10.168,11.35,374.11316,3.4970684,1474.2373,322.3435,46.41046,58.519165,50.55002,84.77164,470.29996
1518865500,60.656517,60.907146,110.781494,109.124176,90.50081,90.84405,5.069,5.45,4.194,3.181,10.268,11.456,373.25003,-3.761272,1424.2485,293.9052,46.65716,58.552742,50.774952,84.80013,470.12994
1518865560,60.62517,61.593853,107.54747,106.28021,90.87695,89.81359,5.169,5.456,3.912,3.306,10.313,11.774,374.68555,-2.9995737,1418.0798,274.31323,46.72921,58.614048,50.83333,84.88887,470.17996
1518865620,61.16696,61.103497,108.48075,107.91602,92.35514,89.500084,5.867,5.454,3.85,3.133,10.218,11.746,374.5368,-11.01485,1373.5717,316.93896,46.71543,58.808937,50.87028,84.89564,470.04
1518865680,60.748997,59.99993,108.540306,105.87721,88.563515,87.00232,5.85,5.188,3.825,3.05,10.425,11.487,374.3508,2.9987907,1341.2438,276.9973,46.934,58.960014,50.937595,85.01251,469.85986
1518865740,60.56404,60.563793,107.37257,106.188385,89.75134,91.24748,5.562,4.862,3.912,3.437,10.375,11.5,373.31177,5.9979763,1309.9298,264.56082,46.926315,58.944206,51.099937,84.89184,469.69995
1518865800,60.6236,59.37623,105.12476,107.49942,90.49798,88.749725,5.4,5.375,4.088,3.125,9.925,11.462,374.17072,40.00617,1332.9142,189.49968,47.03671,59.16542,51.20014,85.08092,469.61005
1518865860,59.56405,59.436077,108.06229,105.249756,89.12349,91.622665,5.225,5.287,3.912,3.037,10.462,11.825,374.3868,28.50216,1334.9182,240.24832,47.10621,59.23072,51.20014,85.1194,469.56003
1518865920,59.562477,60.530716,106.18912,105.99965,89.28187,90.936554,5.456,5.388,4.1,3.156,10.344,11.775,374.71097,8.49412,1313.5874,224.28076,47.221672,59.1327,51.21263,85.10301,469.5901
1518865980,58.968445,60.031433,104.219185,105.09417,89.62691,90.40462,5.5,5.144,4.025,3.375,10.55,12.2,374.3685,20.516237,1261.2446,238.96854,47.283253,59.356525,51.2728,86.166275,469.50998
1518866040,59.405743,59.59358,105.40759,102.96948,90.563034,89.56175,5.369,5.081,4.219,3.356,10.487,12.244,373.9432,37.33599,1402.4109,235.31296,47.31938,59.352306,51.304207,85.08758,469.37985
1518866100,59.811695,60.87564,105.18927,102.18899,91.18805,89.37673,5.463,5.15,4.25,3.137,10.613,12.063,374.17072,19.97829,1416.233,168.99847,47.352894,59.47609,51.39995,85.26906,469.45996
1518866160,59.187878,59.499077,105.749985,105.12733,92.81142,90.62561,4.975,4.913,3.963,3.1,10.9,12.424,375.14316,19.97829,1425.9144,229.37494,47.50006,59.514175,51.336372,85.27419,469.42987
1518866220,59.56405,60.74964,101.12535,103.811195,91.063614,88.564705,5.125,5.25,3.725,3.238,10.725,12.7,374.819,21.248976,1426.9044,275.81406,47.52168,59.685562,51.49985,85.31181,469.15
1518866280,59.187878,60.374786,104.56405,102.2502,90.18688,93.75039,4.887,5.575,3.875,3.475,11.05,12.475,374.92923,21.28383,1419.5889,302.6861,47.50712,59.52604,51.41329,85.258606,469.18005
1518866340,58.93709,60.248787,102.06318,100.68921,89.81356,93.06171,4.837,5.25,4.112,3.625,10.592,12.325,373.8318,23.251604,1428.9082,275.6895,47.57769,59.739468,51.4333,85.30612,469.03
1518866400,58.811703,59.40615,103.84455,102.06401,92.4975,91.969574,5.063,5.506,4.225,3.575,10.944,11.856,373.36963,23.495586,1433.9059,209.06053,47.631004,59.700005,51.545483,85.24341,468.89005
1518866460,58.999786,59.469154,102.09296,101.155975,91.53026,93.62447,5.3,5.069,3.975,3.344,10.763,12.037,374.819,21.590551,1422.4136,295.47144,47.68409,59.72329,51.685665,85.460045,468.9201
1518866520,58.437096,59.905434,102.405556,102.4364,90.905235,93.25186,5.269,5.656,4.308,3.244,11.456,12.25,374.2279,23.495586,1433.073,244.84427,47.62367,59.85846,51.576084,85.44722,468.78998
1518866580,60.140846,59.92118,101.156364,102.71825,92.98394,91.03291,5.322,5.15,4.269,3.156,11.631,12.671,375.02704,22.750946,1427.8278,236.91966,47.732735,59.975098,51.604668,85.439384,468.78998
1518866640,58.999786,60.06293,101.81011,100.622894,92.81142,92.5015,5.025,5.287,4.3,3.287,11.138,12.462,373.8407,24.70828,1436.2478,258.18997,47.74546,59.950104,51.633358,85.455765,468.65985
1518866700,59.729145,61.250496,102.435326,100.68921,91.436935,89.438416,5.512,4.95,4.35,3.225,11.237,12.625,374.217,21.655613,1425.2384,255.56195,47.767166,60.00738,51.66428,85.455765,468.61996
1518866760,57.999798,59.751083,100.6887,101.75028,90.49798,95.564606,5.238,5.225,4.15,3.037,10.85,12.95,375.14316,21.980923,1431.5881,227.37589,47.856697,60.06987,51.64168,85.4686,468.58987
1518866820,58.750572,61.3135,99.50029,99.969925,89.43742,94.09216,5.456,5.325,4.056,3.506,10.9,12.593,374.28293,21.73694,1423.0776,237.12518,47.83332,60.0788,51.614326,85.6154,468.41003
1518866880,58.562492,60.248787,101.62652,99.436844,91.750854,93.21846,5.406,5.65,3.831,3.3,11.188,13.568,374.65692,22.528496,1425.7454,285.46997,47.86998,60.01498,51.633358,85.58761,468.34988
1518866940,58.62362,59.686504,99.96919,98.93692,91.750854,91.62524,5.863,5.525,4.225,3.131,10.744,12.682,373.93622,23.3004,1427.5803,263.53015,47.955673,60.170055,51.64002,85.599724,468.32993
1518867000,58.438663,59.187225,99.18519,99.62304,91.00139,92.126335,5.263,5.15,4.2,3.325,10.75,12.075,373.53418,23.837162,1429.9222,270.87558,47.89997,60.180054,51.610046,85.60686,468.08994
1518867060,58.874397,61.937206,100.56464,98.25079,93.75037,92.31135,5.4,5.388,4.05,3.463,11.025,12.462,374.28378,22.802282,1419.5889,279.999,47.92809,60.232105,51.633358,85.76933,468.13013
1518867120,57.125195,59.31323,99.18519,100.06175,94.68932,95.62628,4.837,5.675,4.1,3.475,10.8,13.5,374.65692,24.4969,1427.2424,288.00146,47.95933,60.323685,51.644245,85.749374,468.08994
1518867180,58.564053,60.74964,97.62711,97.562126,93.68815,96.49998,5.425,5.1,4.012,3.125,10.9,13.05,374.37054,22.62261,1420.2407,288.74875,47.990574,60.20005,51.69758,85.74327,467.98987
1518867240,57.8744,60.311787,97.0019,97.75088,94.75154,94.12557,5.263,5.512,4.119,3.125,11,12.937,374.17072,24.120443,1435.9098,292.7531,48.006886,60.254204,51.65001,85.69949,467.89014
1518867300,59.53113,61.124496,99.656586,98.31201,94.12369,95.40529,5.675,5.194,4.231,3.206,11.306,13.732,373.60007,22.612738,1429.1335,242.18509,48.03137,60.24004,51.602436,85.74558,467.89996
1518867360,59.87439,61.187496,98.62448,97.87331,93.50149,92.876686,5.263,5.575,4.33,3.375,10.988,12.749,373.78793,25.01025,1430.9121,266.12393,48.05585,60.384354,51.679977,85.76221,467.72012
1518867420,59.749,60.12594,99.37376,98.68951,90.75252,93.06171,4.975,4.612,4.05,3.494,11.612,13.825,374.83926,23.007622,1432.24,211.99995,48.080334,60.33219,51.674984,85.96318,467.6799
1518867480,59.187878,60.248787,97.24999,96.62349,92.37588,94.747444,4.924,4.963,4.213,3.575,11.338,13.538,374.75418,24.111889,1438.9036,210.12546,48.041603,60.499977,51.69996,85.99283,467.6001
1518867540,59.313267,60.81264,96.37668,96.81223,95.49818,94.814255,5.175,4.925,4.163,3.388,11.725,13.838,374.3685,23.063389,1425.9144,277.99997,47.999947,60.548355,51.629192,85.963745,467.77997
1518867600,58.999786,60.68664,97.0019,95.12372,94.06147,93.627045,5.601,5.15,4.425,3.525,11.125,13.2,374.44855,24.291561,1432.916,298.1275,48.012142,60.596733,51.600056,85.956055,467.43008
1518867660,59.37596,60.81264,97.37405,97.250946,92.93586,92.56318,5.363,5.331,4.787,3.619,11.475,13.662,373.93903,22.879284,1427.2424,223.37776,48.055183,60.577915,51.681793,85.956055,467.26007
1518867720,58.968437,61.469425,97.09369,97.56468,93.37422,94.46991,6.112,5.7,4.394,3.425,11.513,13.788,373.42416,24.668016,1434.075,298.7814,48.09823,60.530678,51.6286,85.96246,467.21002
1518867780,59.093834,60.40629,97.90498,96.65665,94.782646,94.99927,5.538,5.219,4.275,3.381,11.388,13.619,373.78958,22.029814,1418.9128,296.75122,48.14127,60.549965,51.657143,85.95748,467.22998
1518867840,57.9371,60.12436,97.43607,96.4679,95.00041,94.56242,5.507,5.169,4.412,3.375,11.25,13.474,373.48596,22.260931,1423.5846,296.4367,48.184315,60.671036,51.674984,85.96532,467.16983
1518867900,58.175343,60.12436,95.969795,96.21794,93.75037,95.71879,5.344,5.125,4.306,3.475,11.638,12.781,374.1652,24.276894,1423.9106,284.03137,48.10002,60.62417,51.549877,86.126724,466.97986
1518867960,59.125175,59.499077,97.185486,95.68995,92.12701,92.126335,5.538,4.85,4.313,3.263,11.225,12.625,373.8336,22.186262,1425.9064,304.33435,48.103313,60.63328,51.604256,86.125946,467.02005
1518868020,59.187878,61.250496,97.185486,95.623634,93.75037,99.56309,5.55,5.813,4.05,3.125,11.85,12.95,373.50198,24.80491,1440.9075,219.06206,48.132393,60.719563,51.633255,86.121376,466.99
1518868080,58.999786,59.93693,96.90762,96.467896,94.844864,98.40671,5.675,5.394,4.369,3.506,11.306,12.744,373.97507,22.665388,1416.921,285.5291,48.16147,60.756363,51.621086,86.11568,466.99
1518868140,58.156532,59.782585,98.031525,95.71802,95.031525,94.593254,5.437,5.319,4.463,3.394,11.65,13.444,373.84894,23.913841,1430.7432,300.87387,48.190548,60.793163,51.649933,86.12328,466.74997
1518868200,57.750584,61.593853,97.594864,97.15657,94.530945,94.46734,5.463,5.144,4.116,3.369,11.575,12.756,373.86972,23.397993,1431.238,268.68658,48.219624,60.711044,51.549953,86.35656,466.62997
1518868260,58.468445,60.90557,94.65485,95.09566,94.779816,96.84433,6.006,5.812,4.175,3.35,11.838,13.245,375.0459,23.397993,1431.4071,286.59402,48.248703,60.837402,51.588787,86.44991,466.4099
1518868320,59.187878,60.12594,97.87521,95.439995,94.434784,93.37521,5.188,4.9,4.638,3.512,11.562,13.775,374.25653,24.668016,1434.5819,262.6863,48.27778,60.912384,51.611023,86.430664,466.33994
1518868380,58.37597,60.248787,95.93505,96.123566,96.250465,96.62334,5.175,5.15,4.45,3.287,11.775,13.162,375.11456,23.007622,1430.5741,311.12448,47.999947,60.987366,51.549877,86.40169,466.33994
1518868440,58.623615,59.93693,96.247665,94.03204,97.31385,97.06018,5.55,5.237,4.675,3.563,11.275,13.388,373.53043,24.4969,1436.2478,286.5006,48.17998,60.718113,51.649933,86.35655,466.21994
1518868500,58.501358,59.37623,96.56027,98.750725,95.18707,96.49998,5.612,5.25,4.925,3.813,11.388,13.45,374.98486,23.673029,1443.9012,260.50043,48.275078,60.79991,51.54288,86.39931,466.11008
1518868560,57.811707,61.49935,93.75176,94.31261,95.62261,94.310585,5.225,6.013,4.083,3.238,11.925,14.188,374.53088,23.549805,1433.9059,212.87807,48.211163,60.79515,51.39995,86.51904,465.97012
1518868620,59.749,61.187496,95.06174,94.37382,94.50266,95.31278,5.4,5.625,4.775,3.762,11.762,13.587,374.96307,22.237598,1430.5741,226.93996,48.2333,60.86888,51.5,86.51904,466.13004
1518868680,57.18789,60.374786,98.12332,97.00098,92.50032,93.68871,5.601,5.775,4.575,3.563,11.612,13.538,373.19247,23.983551,1434.5819,269.87296,48.255432,60.830917,51.45545,86.543274,466.0898
1518868740,58.062492,60.437786,95.12624,96.81223,96.437126,94.842514,5.35,5.825,4.575,3.137,12.2,13.55,374.58017,22.750946,1430.5741,266.4976,48.27757,60.999863,51.444416,86.68152,465.82986
1518868800,58.564053,59.688084,94.74912,94.93496,97.31385,96.06313,5.75,5.588,4.738,3.2,11.975,13.576,374.62717,22.699612,1429.9222,212.80956,48.2997,61.01042,51.555588,86.65016,465.6399
1518868860,59.999783,60.81264,97.4981,94.87375,95.124855,97.250336,5.313,5.537,4.538,3.137,12.163,13.975,374.49002,23.202808,1422.2446,296.25302,48.32184,61.029053,51.52001,86.68152,465.6899
1518868920,57.344627,60.625217,95.65469,95.156876,94.31317,96.71841,5.175,5.406,4.319,3.425,11.725,13.512,374.0804,24.730242,1438.4087,253.37607,48.34397,61.047684,51.607647,86.66228,465.77985
1518868980,58.3744,59.93693,96.15587,93.84329,96.06381,94.68833,5.125,5.413,4.494,3.544,11.769,13.825,373.68158,23.598316,1429.4153,279.3451,48.366108,61.06631,51.457035,86.65586,465.46005
1518869040,58.207733,60.250362,98.12579,95.84554,95.93654,94.18724,5.387,5.55,4.344,3.3,12.431,14.206,374.87573,24.753574,1427.2423,290.93777,48.38824,61.08494,51.366646,86.871796,465.39008
1518869100,58.250576,59.250225,96.247665,95.56242,95.68483,94.9376,5.3,6.288,4.975,3.325,12.1,13.629,374.53537,21.102587,1426.2524,259.31094,48.362556,60.935593,51.46655,86.868225,465.34006
1518869160,58.125187,59.751083,96.31217,94.37382,94.37257,98.689384,5.55,5.1,4.775,3.2,12.062,13.787,374.2874,25.01025,1433.568,311.56042,48.099922,60.979996,51.600056,86.87556,465.36
1518869220,59.37596,61.061497,95.68696,95.00128,96.18825,94.9376,5.688,5.588,4.3,3.425,12.363,13.8,375.06537,23.356169,1425.5764,305.7501,48.30007,61.084866,51.600056,86.86253,465.29984
1518869280,58.501358,60.12594,96.62478,95.37367,96.00159,94.99927,5.125,5.3,4.587,3.713,12.113,13.55,373.62515,24.276894,1436.8997,251.1279,48.29585,61.05788,51.39995,86.868225,465.10004
1518869340,58.656532,60.250362,95.5629,94.593185,95.74988,97.12442,5.263,5.413,4.637,3.475,12.1,13.881,373.87637,23.332932,1433.242,239.06197,48.288807,61.030895,51.43997,86.88462,464.98004
1518869400,58.3744,59.0943,93.103386,94.31261,95.43878,96.217316,5.271,5.612,4.35,3.381,12.075,14.163,373.35696,24.059603,1433.58,257.9035,48.281765,61.00391,51.474876,86.862526,465.06998
1518869460,58.750572,60.968575,94.6871,94.84314,95.2493,96.09396,5.569,5.55,4.328,3.594,12.125,14.3,375.09686,23.86156,1433.4109,233.22046,48.274727,61.0801,51.549953,87.08915,464.87997
1518869520,58.6744,60.688217,94.15616,93.37398,94.779816,94.71918,5.513,5.487,4.594,3.331,11.969,14.181,374.10208,25.498215,1437.9016,255.81415,48.267685,61.12316,51.461956,87.11837,464.86005
1518869580,58.625183,59.532158,95.31232,91.84359,100.03172,98.35189,5.337,5.325,4.462,3.331,12.106,14.206,374.21814,25.172905,1415.581,282.87305,48.260643,61.158554,51.4832,87.08594,464.65012
1518869640,57.564064,61.124496,95.3148,94.93496,96.12603,96.001465,5.638,4.738,4.288,3.235,11.687,14.087,374.12723,28.81017,1418.2368,260.50043,48.253605,61.193943,51.474876,87.09343,464.67987
1518869700,58.31327,60.06293,94.31247,93.12401,95.560394,98.0007,5.55,5.387,4.388,3.762,11.525,13.875,374.3652,27.012882,1434.9199,309.62363,48.246563,61.229332,51.5,87.0806,464.6099
1518869760,57.749012,61.688354,96.56027,93.00158,96.12603,96.751816,5.413,6.013,4.213,3.187,11.625,14.325,373.69846,28.682526,1450.251,246.06488,48.239525,61.264725,51.435627,87.08772,464.3699
1518869820,59.50135,60.311787,96.37668,93.62393,92.37588,95.564606,5.7,5.575,4.775,2.938,12.1,14.313,374.58096,27.744827,1323.257,244.3772,48.232483,61.300114,51.53335,87.22455,464.41992
1518869880,58.031143,59.469154,95.12624,93.90706,96.56157,95.466965,5.506,5.394,4.488,3.306,11.856,14.538,375.0737,29.886875,1449.7439,291.43597,48.22544,61.150146,51.449898,88.24078,464.33002
1518869940,58.18788,60.18736,94.28021,95.49866,95.311516,94.75001,5.813,5.169,4.462,3.469,11.681,13.982,373.472,28.559198,1443.4062,279.78107,48.218403,61.11192,51.46655,87.11908,464.2499
1518870000,57.937103,58.74937,94.06436,93.37398,94.50266,97.37369,4.875,5.55,4.45,3.4,11.725,14.3,373.2577,30.761463,1440.9075,297.8722,48.21136,61.125526,51.44536,87.2388,464.07986
1518870060,58.999786,58.50052,95.87551,94.12386,98.25281,95.564606,5.4,5.775,4.538,3.15,12.837,13.737,374.99582,28.43799,1445.5671,276.0009,48.20432,61.19579,51.300045,87.418396,464.1701
1518870120,57.686317,58.81237,95.43885,94.062645,96.3749,94.377396,4.875,4.913,4.5,3.662,11.775,12.913,373.74274,29.790514,1452.5687,217.49893,48.280075,61.18206,51.383297,87.43123,463.97983
1518870180,57.31328,59.250225,93.18609,92.43533,97.37608,96.12481,5.038,4.763,4.55,3.713,11.825,14.076,374.0435,29.237312,1448.8989,224.24963,48.200096,61.168335,51.39995,87.43692,464.07007
1518870240,57.31328,60.623642,94.188416,94.25139,99.434975,95.37445,5.3,5.425,4.15,3.375,11.612,13.362,373.7803,29.841297,1447.909,250.87259,48.333397,61.154606,51.41993,87.44975,464.0099
1518870300,58.999786,60.907143,96.65455,94.8763,95.68767,96.970245,5.516,5.638,4.856,3.828,11.894,14.431,373.5171,29.470943,1542.563,294.97012,48.26215,61.14088,51.47765,87.44048,463.38995
1518870360,57.59384,59.311653,94.25044,92.46849,95.8121,95.18686,5.312,5.694,4.587,3.344,12.319,14.538,373.25388,29.66613,1447.2451,315.845,48.400047,61.127155,51.35,87.44334,463.62994
1518870420,57.311714,61.03,95.21804,93.0628,96.71712,96.18905,5.65,5.55,4.781,3.412,13.006,14.925,374.5597,30.644794,1456.9025,207.15802,48.400047,61.113426,51.385677,87.68321,463.55997
1518870480,58.03271,59.24865,94.12391,93.498955,96.1232,96.40491,5.65,5.556,4.775,3.481,11.938,14.831,375.10962,27.33819,1440.2435,301.31293,48.400047,61.19579,51.449898,87.76189,463.47006
1518870540,58.12623,59.436077,97.185486,94.001434,96.31268,95.31278,5.65,5.95,4.9,3.713,12.012,14.412,374.65692,29.381485,1446.5812,254.87692,48.400047,61.16681,51.312534,87.68065,463.4001
1518870600,57.438667,59.436077,95.12624,93.25155,95.124855,96.12481,5.212,5.775,4.775,3.775,11.725,14.863,374.04916,29.069729,1449.575,211.12811,48.400047,61.200134,51.418976,87.70059,463.2801
1518870660,57.541073,59.082226,93.50034,93.77187,97.376076,97.45934,5.471,5.579,4.329,3.396,12.509,14.125,373.70184,28.823004,1443.024,278.43588,48.400047,61.262623,51.45444,87.65832,463.30984
1518870720,58.31327,59.1888,94.90791,93.49896,97.34213,97.936455,5.516,5.288,4.725,3.475,12.175,14.25,373.35455,29.294348,1444.7341,300.1546,48.400047,61.294987,51.462387,87.68302,463.1601
1518870780,58.499794,59.749504,94.46877,93.498955,95.15597,96.813484,5.275,5.081,4.837,3.6,12.206,14.499,373.66034,28.7075,1444.0823,262.9043,48.400047,61.284733,51.449898,87.677795,463.18985
1518870840,59.12361,59.999935,94.96745,93.62394,97.783325,96.56166,5.694,5.875,4.937,3.85,12.212,14.644,374.846,29.813997,1441.0764,295.7517,48.400047,61.27448,51.47765,87.95644,462.97992
1518870900,58.18788,59.45813,93.87581,94.185074,98.937225,96.56165,5.112,5.475,4.638,3.713,12.488,14.762,374.25174,29.578547,1454.2346,239.00278,48.400047,61.264225,51.366646,87.99422,462.68988
1518870960,58.125187,60.437786,92.99753,90.3132,97.25163,98.689384,5.5,6.438,4.638,3.475,12.975,15.013,374.9788,28.81017,1451.2408,255.06372,48.400047,61.25397,51.39995,87.99422,462.94003
1518871020,58.18788,60.437786,96.12361,92.624084,97.1272,94.68577,5.688,6.238,4.863,3.612,12.55,14.712,374.51648,29.99144,1250.2474,260.3136,48.400047,61.243713,51.300045,87.99991,462.4999
1518871080,58.438663,59.93693,94.376976,91.68545,95.87715,95.37445,5.937,5.438,4.975,3.813,12.238,14.575,373.28418,29.01551,1446.5812,246.87445,48.400047,61.23346,51.322247,87.981384,462.68008
1518871140,57.564064,58.437515,94.247955,92.501656,99.37276,98.99774,6.088,5.2,5.175,4.162,12.738,15.062,374.35056,29.99144,1450.251,230.68896,48.400047,61.223206,51.300045,87.987076,462.23996
1518871200,58.501358,58.875374,92.18871,93.93512,98.12272,97.250336,5.988,6,4.575,3.612,12.5,15.701,374.75018,28.656164,1435.9098,264.374,48.400047,61.21295,51.359985,87.981384,462.7
1518871260,58.250576,59.124226,91.75206,93.751465,98.75056,95.2511,5.7,5.625,4.875,3.95,12.987,15.437,374.819,30.333673,1450.9028,253.99884,48.400047,61.202698,51.300045,88.08685,462.34003
1518871320,56.811714,60.094437,92.46907,92.31036,96.96882,97.4996,5.694,5.794,4.444,3.781,12.325,14.737,374.819,28.758835,1443.0684,280.06128,48.400047,61.22013,51.35,88.27785,462.4999
1518871380,57.375973,60.998497,94.12391,92.06294,96.93488,97.250336,5.937,5.825,4.587,3.338,12.738,14.562,375.0216,28.331041,1447.909,210.06319,48.400047,61.366768,51.357132,88.26216,462.25992
1518871440,57.623623,59.37623,96.87289,94.685005,96.250465,99.187904,5.837,5.813,4.25,3.25,12.537,14.775,374.60138,29.375063,1439.2416,298.06525,48.400047,61.395126,51.49985,88.25647,461.82996
1518871500,58.40732,60.563793,91.8116,93.31276,98.37724,99.06456,5.55,5.875,4.725,3.675,12.488,14.876,373.98386,31.018139,1458.2424,278.68497,48.400047,61.385197,51.49985,88.26929,462.1301
1518871560,58.062492,59.562077,94.62508,90.93556,99.37276,96.314964,5.925,5.575,4.625,3.9,12.975,14.226,373.32437,30.724796,1449.913,314.74896,48.400047,61.375263,51.45989,88.249344,461.86002
1518871620,57.65654,59.62508,92.37727,91.59363,97.15548,97.06275,5.344,5.269,4.225,3.358,12.106,14.468,374.82562,29.601068,1445.5792,253.84314,48.383923,61.365334,51.379967,88.49092,462.1798
1518871680,57.21924,59.37465,93.908066,92.74907,97.87383,96.31239,5.387,5.337,4.856,3.469,12.544,15.494,374.39355,28.887173,1291.9188,277.43634,48.319424,61.3554,51.320026,88.48166,461.6599
1518871740,57.813274,60.374786,92.09195,92.501656,97.87666,99.00032,5.237,5.406,5.075,3.7,12.106,14.957,374.76007,29.503475,1448.573,232.4389,48.391716,61.34547,51.314316,88.5066,461.8999
1518871800,57.31328,59.96843,92.46907,94.81253,99.123886,96.53082,5.894,6.025,5.062,3.694,12.707,15.1,375.06213,30.8128,1453.0757,302.6861,48.366722,61.335537,51.39995,88.53725,461.4101
1518871860,56.43868,58.938374,92.31276,93.06279,97.99827,96.834045,5.313,5.687,4.638,3.763,12.738,15.55,374.55408,29.712603,1441.2455,297.74762,48.305954,61.325603,51.39995,88.49306,461.67987
1518871920,57.686317,59.93693,93.8113,92.75162,97.31385,97.12699,5.675,5.687,5,3.65,12.587,14.712,375.1151,30.691462,1446.2432,287.43475,48.32007,61.315674,51.300045,88.30635,461.19003
1518871980,59.12518,60.74964,92.93798,92.12416,102.74959,97.06018,6.025,5.588,5.112,3.813,13.312,15.062,374.68253,28.50216,971.609,244.75085,48.30007,61.30574,51.326687,88.71826,460.98993
1518872040,57.18789,58.968296,90.46936,92.09355,98.56107,99.81235,5.344,5.975,4.618,3.95,12.793,15.275,374.6029,30.697296,1449.406,299.90552,48.31257,61.38581,51.47765,88.66552,461.22995
1518872100,58.46766,59.623505,90.843994,92.15732,99.780014,97.37626,5.381,5.244,5.231,3.837,12.6,15.519,374.84302,29.601068,1445.4102,249.34372,48.400047,61.3601,51.280064,88.68761,461.4598
1518872160,57.03115,60.18736,92.53109,93.34337,96.56157,98.90524,5.513,5.375,5.125,4,12.375,15.4,374.35858,30.032507,1447.4021,281.49982,48.34292,61.350105,51.35,88.68405,460.95987
1518872220,58.564053,59.751083,90.814224,92.18537,97.93605,98.93607,5.092,5.588,5.063,3.7,13.025,15.687,375.0216,29.86945,1443.2494,308.37192,48.400047,61.300114,51.25723,88.70685,460.83984
1518872280,58.062492,58.62652,94.93769,91.25185,95.00042,97.43536,5.363,5.287,4.687,3.375,12.25,15.201,374.0202,27.208067,1428.2322,289.06015,48.307762,61.32233,51.39995,88.686905,461.24988
1518872340,56.811718,59.124226,96.748825,92.562874,97.37608,95.62628,5.45,6.45,5.25,3.963,13.612,15.212,373.29028,32.222225,1455.2487,291.875,48.400047,61.391525,51.300045,89.08171,461.08017
1518872400,57.50136,59.751083,95.374344,91.56302,97.06498,99.87659,4.738,5.625,4.687,3.95,12.4,13.925,374.0077,29.417364,1446.2432,219.31116,48.400047,61.348675,51.333347,88.93776,460.43997
1518872460,56.874413,59.499077,92.99753,95.25124,96.872665,98.25253,5.4,6.025,4.963,4.062,12.488,14.887,374.50412,30.19678,1441.2455,301.123,48.400047,61.30583,51.260082,88.98336,460.76007
1518872520,56.623627,60.998497,91.37494,90.3132,98.87501,96.81349,5.688,6.2,4.912,3.9,12.738,15.488,374.34088,31.639185,1458.2424,232.9371,48.400047,61.37546,51.333347,88.94345,460.35004
1518872580,56.937107,59.688084,92.00015,90.3132,100.2495,98.56089,5.363,5.563,4.975,3.413,13.321,15.988,374.1143,31.994068,1455.9005,293.74954,48.400047,61.38447,51.47882,88.9691,460.1699
1518872640,57.280365,59.749504,93.00001,91.87419,97.84273,97.78227,5.456,5.169,4.919,4,12.662,15.663,373.84464,27.744827,1435.7407,308.1228,48.400047,61.405243,51.32859,88.97837,460.35986
1518872700,58.281925,59.718006,92.78168,90.37442,99.50003,97.59468,5.456,4.994,4.831,3.512,13.075,15.656,374.49487,30.724796,1511.237,260.84296,48.400047,61.414906,51.39995,89.14371,460.26013
1518872760,57.623623,58.875374,94.62508,93.37398,100.18726,100.06161,5.45,5.95,5.363,4.013,13.463,15.488,374.53867,28.117146,1431.5881,292.1241,48.400047,61.424564,51.457035,89.13159,460.0201
1518872820,57.375973,60.374786,92.31276,89.87449,98.37724,100.06161,5.55,5.287,4.538,3.612,12.387,15.051,374.49487,29.99144,1443.5874,292.87766,48.400047,61.434223,51.34211,89.17221,459.82983
1518872880,58.31327,59.688084,90.74972,91.124306,97.37608,98.93607,5.75,5.563,5.25,3.662,12.35,15.288,373.19247,29.178165,1446.9192,256.56458,48.400047,61.443882,51.31947,89.150116,460.04007
1518872940,56.937107,58.62652,94.62508,91.00188,99.75174,97.68719,5.35,5.225,4.912,3.9,13.362,16.176,374.07288,30.138111,1453.2448,234.99844,48.400047,61.45354,51.47882,89.13362,460.0999
1518873000,57.564064,60.112705,92.74942,92.18537,98.87501,100.25177,6.038,6.775,4.925,4.05,12.537,14.95,374.17072,29.01551,1440.2314,292.31094,48.400047,61.463203,51.374973,89.15582,459.56006
1518873060,57.250584,60.563793,92.74943,93.12401,97.99827,96.43831,5.363,5.475,4.963,4.05,13.85,15.625,373.883,30.248116,1436.8997,291.56363,48.400047,61.472862,51.300045,89.38101,459.59015
1518873120,57.292377,59.125275,91.95881,90.83183,99.81019,97.77457,5.629,5.396,5.079,4.067,13.141,16.137,374.3821,30.380877,1444.9072,266.18622,48.400047,61.48252,51.43325,89.4708,459.75003
1518873180,58.001366,60.250362,93.34239,91.093704,98.875,98.219124,5.85,5.769,5.119,3.863,13.219,15.775,374.5077,29.10423,1444.0703,303.59534,48.400047,61.49218,51.47987,89.578415,459.30994
1518873240,57.499798,60.28186,92.50133,92.12416,99.780014,99.53225,5.244,5.8,5.288,4.137,13.275,15.962,375.0854,29.096838,1445.5792,255.71762,48.400047,61.45008,51.424923,89.50074,459.64017
1518873300,55.937115,59.499077,92.99753,95.37367,99.434975,98.0007,6.313,6.2,5.212,4.013,13.85,16.15,373.19247,29.395039,1448.5851,316.37436,48.400047,61.483406,51.300045,89.50644,459.49008
1518873360,57.438667,58.62652,92.93798,91.81298,96.437126,97.74886,5.612,5.225,4.887,4.137,13.162,15.488,375.02646,29.774567,1431.902,284.25247,48.400047,61.447353,51.407635,89.49361,459.51004
1518873420,57.750584,59.999935,93.124054,93.751465,98.84389,97.84395,5.419,5.381,4.906,3.781,13.3,16.531,373.73593,28.44512,1434.2439,265.9994,48.400047,61.413727,51.428493,89.60301,459.27985
1518873480,58.015465,59.781796,91.98527,91.3105,98.90753,97.78227,5.432,5.638,5.303,4.147,13.137,15.671,375.09372,29.405882,1421.4117,265.82657,48.400047,61.444023,51.45989,89.64469,459.03986
1518873540,57.344627,59.468365,92.625374,91.34366,98.156654,99.28042,5.733,5.294,5.144,3.844,13.132,15.575,374.13785,28.194149,1436.9117,305.81238,48.400047,61.474316,51.338898,89.66251,459.03003
1518873600,57.186325,58.780872,92.18871,90.843735,100.5917,100.092445,5.087,5.094,5.463,3.756,13.319,15.682,373.6446,31.506104,1457.4094,298.03098,48.405647,61.454624,51.3564,89.66251,459.0199
1518873660,56.58392,60.14694,92.95783,91.95752,99.10314,99.477425,5.183,5.596,4.763,4.187,13.517,16.004,373.56873,30.333673,1445.4706,249.14752,48.411247,61.41259,51.45989,89.875595,458.98
1518873720,56.501373,59.124226,92.56087,90.06324,96.063805,98.87269,5.212,5.475,5.025,3.563,13.988,16.026,374.90005,31.798882,1459.9083,311.31134,48.41685,61.42009,51.34167,90.631,458.58994
1518873780,56.874413,59.124226,93.310135,90.93556,97.93605,99.93826,5.588,6.137,6.062,4.375,13.45,15.938,374.1148,30.50479,1455.9005,273.4974,48.42245,61.46008,51.340008,89.89412,458.7799
1518873840,58.31327,60.311787,96.748825,90.00203,102.37627,98.8744,5.512,5.825,5.363,3.912,12.85,16.676,374.74274,28.828836,1443.9012,311.80954,48.42805,61.435947,51.340008,89.90695,458.55002
1518873900,58.74901,60.563793,93.935356,93.18523,100.87734,101.68567,6.575,6.562,5.938,3.912,13.575,16.463,373.7679,30.50479,1450.5648,313.81482,48.43365,61.477314,51.39995,89.90695,458.10992
1518873960,58.31327,59.625076,93.250595,91.93542,101.56175,97.250336,5.538,5.8,5.525,4.15,13.75,15.737,373.51855,29.01551,1445.2532,287.93918,48.439255,61.400093,51.383297,90.02525,458.34012
1518874020,57.623623,57.498806,91.75206,91.435486,101.064,100.93917,5.075,5.15,4.875,3.238,13.663,15.988,374.3791,30.578125,1457.5663,236.37476,48.444855,61.45008,51.237606,90.13471,458.1001
1518874080,57.564064,61.061497,90.99782,90.3132,99.434975,95.93978,5.2,5.525,5.35,3.912,14.137,17.624,374.62943,28.399488,1441.7405,296.59552,48.450455,61.48551,51.359985,90.18131,458.32016
1518874140,57.062496,60.248787,93.87581,92.251686,101.872856,100.93531,6.138,6.538,5.6,4.55,13.125,15.851,374.26794,29.294348,1450.9028,221.18565,48.456055,61.46253,51.39995,90.1806,458.07983
1518874200,56.874413,59.37623,95.43885,90.37442,98.25281,100.375114,5.65,5.163,4.575,3.537,13.6,17.162,373.90112,29.34082,1447.909,303.19052,48.46166,61.43955,51.35384,90.18773,458.27014
1518874260,57.8744,59.93693,94.68958,92.624084,102.31405,102.68786,5.75,5.438,5.8,4.3,13.175,16.138,373.43896,29.898495,1449.913,242.62723,48.46726,61.416565,51.359985,90.15637,457.8601
1518874320,58.68631,58.62652,91.062325,90.6856,98.501686,100.68862,5.512,5.537,5.312,4.062,13.187,15.412,374.20483,29.536007,1448.2471,209.1228,48.47286,61.49719,51.33751,90.41292,457.79996
1518874380,58.062492,59.187225,92.37727,90.62438,100.62281,99.56309,5.025,5.188,5.312,3.912,13.8,16.113,374.13403,29.99144,1452.5687,264.8722,48.47846,61.485676,51.39995,90.33739,457.6201
1518874440,56.874413,58.81237,93.49869,90.00203,102.12739,100.12328,5.025,5.625,5.212,3.863,13.962,17.326,373.40036,31.018139,1449.2369,314.31302,48.484062,61.474163,51.247715,90.33739,457.6299
1518874500,57.59384,60.37479,92.31276,92.74907,99.780014,99.062,5.75,5.631,5.119,4.006,13.506,15.913,374.99908,29.34082,1441.4025,257.12506,48.489662,61.46265,51.35,90.476204,457.6201
1518874560,56.750587,60.343285,91.53124,91.12431,101.25066,100.375114,5.788,5.219,4.881,3.962,14.181,16.568,374.01294,30.889801,1451.4099,292.93683,48.495262,61.451138,51.25009,90.46281,457.4599
1518874620,57.28193,58.65723,93.688484,91.718605,100.358376,99.35879,5.45,5.522,5.316,4.238,13.775,16.959,373.53958,29.259493,1448.241,297.48297,48.417065,61.43962,51.19999,90.51554,457.38992
1518874680,57.937103,60.311787,93.37464,91.435486,100.311714,100.62695,5.162,5.863,5.537,4.212,13.75,16.475,374.0291,29.485403,1444.9153,303.43967,48.43754,61.42811,51.266743,90.84337,456.97006
1518874740,57.623623,57.12395,93.062035,89.935715,101.686195,100.31344,5.162,5.138,4.675,3.762,13.463,16.95,373.25684,29.433765,1451.2408,220.43835,48.41433,61.416595,51.25842,90.41292,457.04004
1518874800,57.749012,58.68637,94.376976,92.251686,100.125046,98.3142,5.601,5.712,4.525,3.662,14.375,16.887,373.2577,28.282152,1435.5718,296.62665,48.405045,61.405083,51.233444,90.580826,457.11002
1518874860,56.749023,58.62652,93.18609,92.501656,99.434975,100.62695,5.413,5.638,4.887,3.638,13.6,16.887,374.43442,29.625465,1451.2408,284.377,48.450035,61.45518,51.21551,90.88185,457.04987
1518874920,57.686317,59.810932,94.81363,90.56317,101.43732,102.62619,5.212,5.1,5.112,3.537,14.363,17.537,375.14316,28.331041,1444.5773,316.12524,48.487526,61.50007,51.287556,90.91319,456.80984
1518874980,56.968456,58.53202,92.71965,90.93556,99.93839,100.49846,5.018,5.856,6.175,4.987,14.113,16.606,374.85144,29.34082,1447.909,299.50067,48.47503,61.43342,51.290962,90.934586,456.73987
1518875040,57.968452,59.875507,89.28095,89.093994,99.873344,98.49922,5.706,5.512,5.619,4.688,14.488,17.071,375.11884,27.313168,1442.0261,266.9989,48.466698,61.431904,51.320026,90.94669,456.66992
1518875100,57.03115,59.907005,93.091805,89.62453,100.470085,100.123276,5.187,5.417,5.55,4.313,13.706,15.687,373.91293,28.81017,1447.74,246.59422,48.49288,61.48049,51.240105,90.97068,456.64996
1518875160,57.999794,60.062935,92.31276,91.31305,99.72063,99.186615,5.413,5.731,5.288,3.906,13.756,16.768,373.51636,29.852022,1455.7435,251.09364,48.471252,61.438545,51.32502,90.9246,456.61008
1518875220,57.31328,59.250225,93.687256,91.435486,101.499535,102.25101,5.325,5.3,5.65,4.013,14.05,16.85,374.00058,27.431135,1442.9114,241.68689,48.428097,61.49118,51.300045,90.94313,456.52997
1518875280,58.125187,58.311516,90.93828,90.93556,100.49837,100.811966,4.937,5.438,5.212,4.013,14.1,17.138,374.84393,28.77858,1444.9153,315.24716,48.500023,61.465195,51.300045,91.15692,456.49988
1518875340,57.083397,58.312565,89.998795,92.06294,99.04281,100.916466,5.438,5.421,5.442,4.35,14.233,17.292,374.7755,28.787354,1446.3478,302.9352,48.482002,61.42963,51.222343,91.1631,456.2599
1518875400,57.84384,59.686504,92.936745,92.54629,101.85872,97.92232,5.944,5.709,5.716,4.172,14.422,16.869,374.97403,27.33819,1422.4197,277.28067,48.44713,61.475075,51.270073,91.13127,456.32004
1518875460,57.968452,59.0313,92.53358,92.25169,101.7173,101.70794,5.475,5.213,5.4,4.219,14.125,16.537,373.26364,27.069185,1438.7466,257.1562,48.412254,61.590954,51.320026,91.17831,455.86
1518917880,96.1264,92.37318,155.50047,154.18993,88.31016,85.93607,5.887,5.388,3.462,1.975,7.975,8.6,355.4442,22.713999,1419.5829,222.93532,36.58,43.900078,39.166824,77.019226,477.90018
1518917940,90.59418,87.65539,149.84515,145.99829,83.97003,84.40646,6.2,4.862,3.3,2.119,8.644,10.693,377.29257,-11.318171,1406.4131,278.43842,37.70997,46.149807,40.224915,81.59995,477.96014
1518918000,84.59386,82.68889,144.06079,142.437,82.593376,82.03186,5.913,5.094,3.544,2.45,9.044,9.819,373.33688,-9.868307,1341.0793,265.0329,38.57999,47.933277,41.02012,81.66248,477.93018
1518918060,84.09416,79.62399,141.4978,136.96762,85.03027,85.155716,6.082,5.569,3.856,2.238,8.981,10.931,373.97757,-9.336368,1341.582,238.15538,39.3858,49.380054,41.999893,80.53338,477.9399
1518918120,79.09521,76.9684,137.90622,135.87686,83.594574,86.12519,5.843,5.025,3.594,2.019,9.606,11.506,376.79758,-8.798449,1350.7529,204.31082,40.05995,50.950172,42.63347,80.88457,477.89005
1518918180,78.81277,75.53093,130.87286,131.43611,83.99837,79.93732,6.088,4.838,3.713,2.4,8.513,10.475,375.84402,-9.945681,1339.5828,265.06204,40.500088,52.16649,43.499935,81.48094,477.89005
1518918240,74.43597,74.06213,132.31403,130.18686,83.87558,83.49923,5.9,5.2,3.513,2.9,8.338,10.426,373.1976,-8.99786,1345.9042,186.9349,41.20012,53.13836,44.140175,81.100395,477.86008
1518918300,73.219315,70.81119,129.62387,126.23711,83.96767,84.40767,5.725,5.256,3.494,2.112,8.737,11.169,375.31012,-3.3344371,1066.1069,218.43631,41.560028,53.842808,44.825016,80.73911,477.8398
1518918360,72.00069,71.21854,129.15479,126.84309,83.21913,84.126396,5.888,5.4,3.55,2.444,8.588,10.706,377.02792,-2.995931,1318.0801,227.43849,42.091568,54.54286,45.419884,81.293365,477.83008
1518918420,71.15732,69.78107,122.81091,122.4707,85.93702,83.18805,5.688,4.981,3.694,2.412,9.044,11.074,374.9226,7.767063,1383.7493,200.12395,42.46671,55.027313,46.120106,80.95023,477.77985
1518918480,70.62602,68.58383,123.59366,122.00145,85.34433,85.06236,5.547,5.219,3.575,2.219,9.238,11.113,374.2132,-3.3215694,1394.0815,268.81192,42.842827,55.580082,46.500015,80.9471,477.8001
1518918540,69.359,68.28094,121.0335,121.73006,85.59463,87.06115,5.75,5.269,3.819,2.481,8.669,10.656,375.7326,-7.9940863,1357.4218,219.65573,43.216755,55.869335,47.024895,81.04727,477.74014
1518918600,70.62405,67.62683,120.310104,120.6279,85.06097,83.87266,5.275,4.738,3.575,2.337,8.537,11.025,375.6794,-46.99012,1349.927,241.81369,43.499954,56.29273,47.479946,81.03719,477.7701
1518918660,69.936714,68.56294,121.37259,116.93607,84.687874,84.935486,5.35,5.188,3.513,2.5,8.375,10.663,375.02573,-43.00133,1303.5934,215.50218,43.800034,56.511265,47.940075,81.03719,477.84995
1518918720,69.87351,66.6868,121.123924,118.5023,83.93697,86.25205,5.363,4.662,3.625,2.85,8.813,10.751,374.38925,-33.998158,1338.2418,249.93771,44.11676,56.773857,48.399967,81.037865,477.67004
1518918780,68.49885,66.49879,115.87363,117.501656,83.686676,83.374756,5.313,4.962,3.487,2.738,8.862,11.087,376.1226,-42.008186,1273.5903,283.441,44.491726,57.013233,48.685616,81.29403,477.8001
1518918840,67.748314,66.749466,115.62496,114.74832,82.06207,81.75179,5.663,5.013,3.775,2.562,8.438,10.538,376.1226,-29.99146,1276.9187,280.5027,44.766624,57.200203,49.10019,81.30614,477.71014
1518918900,67.62586,65.37467,117.12263,114.00251,86.624176,85.87384,5.013,5.125,3.612,2.6,8.525,10.9,375.5281,-2.998726,1260.5881,230.55992,44.96148,57.43037,49.20017,81.28059,477.52985
1518918960,66.3144,65.312004,111.68582,112.939705,85.18848,86.99891,5.5,5.025,3.663,2.625,8.912,11.137,375.329,-14.0116825,1241.9111,178.06172,45.18133,57.578957,49.700054,81.28059,477.45
1518919020,65.87593,65.37467,116.19011,113.37477,85.68908,85.687126,6.075,5.237,3.563,2.45,9,10.9,375.1476,10.990295,1265.5927,172.30998,45.35451,57.69211,49.800034,81.28059,477.52985
1518919080,64.93578,66.37345,111.561485,110.37283,85.500175,85.3137,5.45,5.175,3.663,2.637,9,10.512,375.58636,2.998726,1275.5778,220.43817,45.610382,57.999825,50.079964,81.30008,477.51
1518919140,63.24906,64.689224,113.81081,111.43562,86.751686,87.81279,5.225,5.05,3.288,2.513,8.775,10.825,375.02573,0.000839233,1262.2643,191.37149,45.75292,58.077953,50.399895,81.31824,477.4399
1518919200,64.93776,63.968536,115.186966,110.845184,86.84377,85.84512,5.556,5.094,3.706,2.6,9.269,10.643,375.39136,-8.493456,1348.0831,224.65834,45.94112,58.20952,50.416557,81.30277,477.4399
1518919260,63.592728,63.531815,110.93699,109.00238,86.43762,86.34541,5.519,5.162,3.619,2.619,8.706,10.8,375.73547,-11.002886,1338.0862,225.5615,46.069305,58.33128,50.70002,81.30614,477.37994
1518919320,63.843563,65.25129,110.59224,108.62325,85.405716,88.46867,5.844,5.769,3.594,2.481,8.687,10.075,375.4851,4.5060596,1241.7555,238.4051,46.260086,58.399857,50.950153,81.290665,477.4399
1518919380,64.03119,66.00136,109.52975,111.093796,86.90517,88.56203,5.675,5.837,3.6,2.484,8.987,10.652,375.1711,-18.350172,1372.5908,192.37451,46.32111,58.53671,50.98533,81.29672,477.39005
1518919440,63.18586,63.811867,109.81515,105.99733,86.31247,87.18562,5.45,5.425,3.387,2.637,8.712,10.426,375.87592,-36.977577,1375.2368,215.1276,46.50006,58.502804,51.10012,81.32496,477.3001
1518919500,64.76494,63.67184,107.20413,108.12449,85.26522,86.62548,5.488,5.387,3.456,2.525,9.165,10.147,375.7634,-38.23481,1356.8291,309.16986,46.52149,58.61654,51.16677,81.30446,477.27985
1518919560,65.062195,63.717865,107.563,105.68968,85.96771,86.74996,5.5,5.25,3.556,2.731,8.775,10.312,374.90387,-33.34576,1358.7507,284.93927,46.664513,58.782387,51.220093,81.30277,477.24988
1518919620,62.938972,63.312477,107.1561,106.62196,85.93703,88.87562,5.556,5.881,3.656,2.706,9.325,10.794,376.0576,-29.015804,1348.4185,281.21854,46.800022,58.978157,51.23342,81.28999,477.24988
1518919680,65.281425,64.59327,108.06317,107.59464,86.626526,89.96717,5.244,4.95,3.65,2.575,8.713,10.469,374.55176,-39.6806,1279.2533,250.999,46.917336,58.946705,51.44004,81.28686,477.30984
1518919740,63.375465,64.62656,107.311516,104.87239,88.81076,89.56023,5.663,5.388,3.487,2.513,9.3,10.325,374.7044,-29.99146,1246.9156,184.49602,46.92276,59.165947,51.556015,81.29403,477.17004
1518919800,61.37668,63.314434,105.373024,104.18871,86.56277,87.87503,5.649,6.112,3.525,2.6,9.588,10.426,374.445,-21.665861,1231.926,169.74626,47.007797,59.229546,51.641663,81.28731,477.12994
1518919860,61.625538,62.49974,104.75135,103.94011,88.31016,89.49799,5.313,5.388,3.625,2.8,9.55,10.475,374.32983,-6.209258,1353.2552,289.00128,47.15887,59.1254,51.657566,81.31824,477.05984
1518919920,63.312263,60.999607,107.06285,104.56163,89.50027,88.81338,5.5,5.812,4,2.65,9.05,10.137,374.6872,-5.424982,1387.5685,239.87424,47.200092,59.380783,51.77774,81.30614,477.02985
1518919980,62.498528,62.93842,106.435524,102.87732,87.06338,89.49799,5.363,5.475,3.638,2.6,9.15,11.188,374.41632,-16.495094,1285.2515,173.94145,47.272724,59.471867,51.85379,81.28731,476.9399
1518920040,60.373333,61.250282,104.061874,102.18742,89.62307,89.876205,5.538,5.375,3.325,2.688,9.05,10.413,374.36758,-2.6730866,1379.2356,219.37273,47.281437,59.577137,51.833282,81.28731,476.87994
1518920100,61.3747,62.87575,102.312706,102.81205,86.999626,88.06174,5.381,5.737,3.563,2.769,9.406,10.875,374.90387,-1.2496786,1056.936,207.03271,47.327736,59.558384,51.893684,81.29537,476.93018
1518920160,61.04091,62.22948,103.14632,102.10455,86.31404,86.85209,5.487,5.383,3.512,2.646,8.971,10.242,374.3583,9.339725,1371.8047,222.21115,47.494385,59.553276,51.963554,81.14522,476.9399
1518920220,62.376076,61.563625,103.999695,101.87667,88.74937,90.685295,5.301,5.237,3.663,2.5,9.15,9.887,374.79938,4.0008163,1371.5732,266.6852,47.482597,59.67795,51.94992,81.28731,476.89005
1518920280,61.625538,62.625076,105.43519,102.373886,88.99967,88.435165,5.538,5.95,3.813,3.038,9.337,10.125,374.78198,-29.014545,1363.9109,257.12115,47.54999,59.796066,51.957066,81.29336,476.75998
1518920340,61.562332,63.00109,101.750374,100.813866,87.18617,91.74812,5.838,5.2,3.325,2.662,8.55,9.95,374.60593,-25.986446,1380.5765,237.06079,47.568012,59.71814,51.95377,81.29941,476.80984
1518920400,61.313473,62.49974,102.812874,101.55969,86.93587,89.62725,5.35,5.175,3.387,2.65,9.275,9.987,374.60275,-33.998154,1318.2478,265.56146,47.63158,59.83806,52.024544,81.28059,476.73
1518920460,62.3741,62.50072,101.125885,100.74861,88.62422,89.8427,5.807,5.781,3.606,2.7,9.456,10.381,374.6926,-31.482014,1357.9126,305.93604,47.684143,59.91902,52.055458,81.27789,476.71014
1518920520,60.716995,61.687004,101.467804,99.87227,87.96777,88.34421,5.843,5.056,3.762,2.725,9.012,10.744,374.48947,-40.49414,1358.583,266.4355,47.62604,59.99045,52.049904,81.28395,476.64978
1518920580,61.74997,62.43707,101.812546,99.62366,89.166534,89.84509,5.531,5.356,3.625,2.531,9.506,10.144,375.00833,-41.49539,1305.916,296.03076,47.746025,59.946564,52.01991,81.24563,476.74988
1518920640,62.749363,62.969757,100.37422,99.751076,88.90521,91.34358,5.675,5.6,3.475,2.537,9.519,10.993,375.04315,-39.76145,1304.0842,248.15643,47.757114,60.118168,51.966587,81.42514,476.52985
1518920700,61.37668,61.124943,98.81156,98.75043,87.99847,89.81397,5.2,4.95,3.813,2.637,9.2,10.462,374.4976,-37.678093,1244.593,240.3154,47.79699,60.18635,52.033237,81.41909,476.68018
1518920760,61.37668,60.874268,100.936554,100.434746,88.18737,90.623055,5.35,5.475,3.575,2.5,9.162,10.225,374.45697,-10.990295,1252.9258,196.56554,47.742764,60.169754,52.0599,81.41909,476.6198
1518920820,61.123867,61.18761,101.99905,101.31108,92.87698,90.24963,5.212,5.2,3.375,2.513,9.45,10.663,375.1476,-7.0003853,994.94244,233.3151,47.821068,60.099983,51.999912,81.40564,476.49014
1518920880,61.03005,61.657627,99.46715,99.29581,91.43893,91.78164,5.4,5.162,3.763,2.717,9.359,10.469,375.12494,-6.0083656,1266.9216,202.65855,47.92632,60.240654,51.94992,81.41841,476.49988
1518920940,60.728848,62.041473,100.292274,99.10469,87.792244,89.560234,5.821,5.742,3.746,2.742,9.55,10.82,374.53616,-5.6659393,1262.0249,209.0429,47.900005,60.259995,52.0599,81.43568,476.64005
1518921000,60.8118,61.31295,99.50105,99.06118,88.437675,90.18739,6.237,6.538,3.575,2.8,9.5,9.851,374.26633,14.018402,1276.2483,195.00066,47.91345,60.267284,52.166542,81.45674,476.42978
1518921060,61.49913,61.375618,101.31521,97.05989,91.186264,90.623055,7.388,6.687,3.863,2.6,9.537,10.325,374.5626,-1.5014591,1261.5939,172.50143,47.9522,60.211205,52.039906,81.41909,476.42004
1518921120,60.499737,60.68626,101.68821,97.501175,90.50148,93.749306,5.112,5.25,3.762,2.738,8.638,10.075,374.21368,10.990295,1360.9176,234.37222,47.99095,60.373817,52.09989,81.42447,476.31995
1518921180,61.18707,60.000824,98.25207,98.06054,91.56408,89.75173,5.45,5.137,3.237,2.6,9.412,10.137,374.5661,-13.005392,1349.2565,219.06476,47.999992,60.30238,52.299843,81.41236,476.27985
1518921240,60.875004,61.93572,100.12273,98.81258,92.06469,90.685295,5.85,5.812,3.75,2.637,9.312,10.65,374.91855,-12.015888,1400.2354,221.56189,48.02645,60.47019,51.999912,81.41236,476.3698
1518921300,60.782173,61.09361,99.40159,96.96977,90.15672,92.87558,5.581,5.525,3.469,2.617,9.45,10.525,373.74454,-11.756554,1407.419,243.93625,48.05291,60.417553,52.14988,81.41841,476.18018
1518921360,60.65577,61.718338,99.21848,97.68763,91.469635,93.99826,5.744,5.875,3.375,2.769,9.544,10.418,374.41632,-30.505098,1381.4147,264.21716,48.079372,60.5902,52.074898,81.64029,476.30984
1518921420,60.499733,61.21895,99.90515,97.21838,91.344475,92.43753,5.637,5.756,4.081,2.919,9.694,9.931,374.31186,-27.205742,1355.9132,312.3412,48.085796,60.536625,52.066563,81.638275,476.14978
1518921480,60.12447,60.874268,98.7494,99.30979,90.68566,89.876205,5.663,5.875,3.525,2.862,10.238,11.3,374.6601,-44.987614,1398.2479,297.30844,48.01845,60.500015,51.999912,81.63357,476.14005
1518921540,59.87561,61.68896,99.122406,96.873436,93.87347,90.18739,5.162,5.612,3.262,2.65,9.575,10.374,374.85773,-44.010696,1361.5883,340.68372,48.0646,60.66499,52.055458,81.64141,476.18988
1518921600,60.291695,61.833885,98.6748,97.43695,90.20868,91.478424,5.262,5.546,3.425,2.496,9.409,10.791,374.4976,-28.690027,1365.4752,290.06396,48.11075,60.62119,52.033237,81.63335,476.21988
1518921660,59.81241,62.405735,97.78015,97.1873,91.763374,92.719986,5.062,5.669,3.425,2.669,9.613,10.619,374.96478,-40.494137,1280.9175,272.3412,48.1569,60.625023,52.0599,81.62483,476.0501
1518921720,60.2489,61.40695,97.90732,95.96913,88.71867,92.31306,5.187,5.538,3.569,2.569,9.656,10.7,374.72974,-26.731718,1283.9226,247.56544,48.01999,60.733364,52.099888,81.6376,476.0501
1518921780,59.687973,62.123726,95.18609,95.03374,92.81087,93.84267,5.212,5.375,3.806,2.544,9.556,10.95,374.5626,-16.676096,1280.9175,251.50258,48.145874,60.807446,51.799957,81.6376,475.95
1518921840,62.218063,62.092392,95.31325,96.40419,91.18863,94.28311,5.559,5.675,3.531,2.9,9.6,10.856,375.00317,-20.490877,1233.5902,261.18732,48.124702,60.881527,52.099888,81.69005,475.95
1518921900,60.146854,61.751633,96.873085,96.43838,92.437775,94.37647,5.55,5.675,3.9,2.7,10.175,10.913,374.5626,-2.998726,1014.6132,199.0918,48.16255,60.78194,51.866608,81.63425,475.89005
1518921960,60.373333,61.99839,100.68789,97.43902,92.56056,90.43635,5.174,5.437,3.425,2.95,9.887,11.313,374.91415,-18.341778,1276.9187,164.3108,48.2004,60.724792,52.066566,81.66248,475.84995
1518922020,59.749203,61.18761,97.1274,95.31342,91.62547,90.43635,5.363,5.337,3.775,2.75,9.4,11.1,374.32068,4.0008163,1316.2603,242.87912,48.238255,60.82504,52.0499,81.68803,475.83008
1518922080,59.938812,60.936935,96.93525,96.189766,91.74826,91.25022,5.275,5.775,3.625,2.95,9.7,11.063,375.06122,-17.332548,1193.5901,230.43507,48.276104,60.87602,52.09989,81.60708,475.89005
1518922140,59.938812,61.500957,98.99807,96.189766,92.49917,91.93962,6.175,5.812,3.663,2.738,9.688,10.275,374.8412,-18.601501,1318.9182,188.00035,48.121525,60.837055,51.999912,81.63155,475.7401
1518922200,60.312103,61.718338,94.84418,94.90633,90.468414,92.25081,5.119,5.462,3.6,2.825,9.432,10.575,374.4651,-18.489208,1325.084,218.59445,48.20009,60.8966,51.999912,81.81241,475.68015
1518922260,60.689346,62.813084,97.3139,96.189766,92.37638,93.5626,5.687,6.05,3.462,2.7,9.975,10.475,374.9226,-18.888048,1261.5939,224.05904,48.193783,60.953896,52.39982,81.81309,475.67004
1518922320,59.832157,62.811775,98.06179,97.87616,91.9167,92.18539,5.225,5.687,3.612,2.838,9.2,10.788,374.93094,-19.761827,1319.1417,240.18777,48.180527,60.961525,52.028477,81.80681,475.75998
1518922380,59.437138,61.563625,98.12772,96.74914,91.40587,93.68707,5.9,5.537,3.387,2.562,9.7,11.1,374.3511,-18.489208,1326.9158,203.94041,48.167267,60.912342,51.899933,81.780815,475.62018
1518922440,59.437138,61.8143,96.56224,94.87215,93.62316,91.499176,5.6,5.763,3.713,2.85,9.575,10.475,374.4976,-19.97892,1316.9067,190.31436,48.15401,61.000053,52.199867,81.79426,475.50998
1518922500,60.04283,61.417397,94.708534,95.7692,92.48027,93.31205,5.542,5.579,3.363,2.65,9.654,11.334,374.9526,-17.78103,1319.8121,256.72995,48.140755,61.096375,51.966587,81.81264,475.43015
1518922560,59.373936,61.500957,96.00274,94.623535,93.87347,89.75173,5.363,5.837,3.425,2.75,9.537,10.887,374.89484,-19.392769,1315.2546,270.4975,48.127495,61.06872,52.09989,81.79426,475.5501
1518922620,60.156075,59.593475,93.90601,94.49924,93.96792,93.375885,5.625,5.506,3.738,2.712,9.719,10.975,374.52258,-16.3017,1328.5919,276.94012,48.11424,61.04107,52.133217,81.96907,475.49988
1518922680,59.610947,62.531075,94.51639,94.14186,91.87459,90.0318,5.528,5.656,3.647,2.603,9.988,12.203,374.5965,-19.52535,1185.5027,243.73648,48.100983,61.01342,52.074894,82.03597,475.3799
