时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1518922740,59.751175,60.780266,95.18609,95.906975,92.21817,95.90608,5.744,5.55,3.475,2.658,9.825,10.612,374.36758,-18.796885,1320.9176,263.9092,48.35001,61.066723,51.949924,81.806366,475.37018
1518922800,59.844006,61.43633,96.24764,94.623535,94.593666,91.84387,5.381,5.837,3.5,2.65,9.587,11.138,375.1264,-19.881227,1314.2489,224.52933,48.295677,61.130478,51.98325,81.81308,475.49988
1518922860,60.18767,61.31295,94.94025,94.250626,92.18748,95.06109,5.75,5.388,3.288,2.612,9.975,11.238,374.3313,-20.491718,1314.9193,204.93929,48.285534,61.18578,51.999912,81.79964,475.50998
1518922920,59.87561,61.68896,95.00241,95.189125,94.93606,91.68589,5.55,6,3.825,2.837,9.288,10.475,374.78482,-19.691591,1319.924,182.49832,48.275387,61.241085,51.799957,81.79426,475.23
1518922980,59.686,61.124943,96.56224,93.18783,93.56177,94.68767,5.125,5.437,3.4,2.7,9.988,10.813,374.5626,-16.804113,1323.5874,272.5618,48.26524,61.296387,51.766632,81.82115,475.37018
1518923040,59.595146,60.280876,96.09599,95.4859,93.03047,94.43632,5.237,5.412,3.619,2.681,9.931,10.887,374.9526,-19.795748,1316.7511,189.96893,48.255096,61.19386,51.94992,81.806366,475.2401
1518923100,59.749203,60.032158,95.15783,95.31032,93.689285,92.655365,6.232,6.2,3.753,2.8,9.881,11.032,374.6226,-18.489208,1325.4193,210.00014,48.24495,61.180065,51.979916,81.82182,475.25998
1518923160,59.795616,62.187374,94.092514,93.626,94.40713,93.876175,6.044,5.819,3.556,2.875,9.606,10.744,374.98047,-21.87288,1310.9087,274.09335,48.234806,61.16627,51.82495,82.045715,475.1299
1518923220,59.500343,59.90682,95.46867,94.061066,92.31262,91.77924,5.494,5.462,3.962,2.631,9.731,11.054,374.4233,-19.816101,1322.917,189.18648,48.22466,61.152477,51.849945,82.04841,475.1299
1518923280,60.12447,60.68626,94.18859,93.06352,94.00098,94.252,5.263,5.775,4.062,3,9.55,10.437,374.96622,-21.004517,1315.5898,185.00378,48.21451,61.138683,52.299843,82.08068,475.18988
1518923340,60.12447,61.31295,94.00209,94.49923,94.50158,93.93603,5.35,5.188,3.587,2.55,10.063,10.949,374.5127,-18.122927,1326.5806,195.69153,48.20437,61.12489,51.799957,82.03765,475.03998
1518923400,59.595146,61.124943,96.90699,92.87707,95.56418,94.438705,5.174,6.063,3.762,2.812,9.838,11.199,375.1476,-21.004517,1312.9081,257.87863,48.323772,61.111095,51.899933,81.79426,474.9901
1518923460,58.686604,60.376835,92.877426,93.622894,92.68808,94.7499,5.269,5.337,3.675,2.7,10.325,10.813,374.68387,-19.443941,1320.9056,260.30917,48.285774,61.10006,51.899933,82.00672,475.02985
1518923520,59.7176,61.156277,94.56159,92.0318,95.15803,95.53265,5.406,5.769,4.325,2.769,9.881,11.3,374.5382,-21.199898,1312.9159,249.37447,48.393703,61.255627,51.82495,82.05424,475.05008
1518923580,58.96904,60.12616,93.68701,93.78138,95.03288,93.68707,5.037,5.375,3.694,2.744,9.85,11.331,374.3641,-20.389158,1313.0876,240.9064,48.286915,61.200066,51.88565,82.041016,474.9099
1518923640,60.373333,61.751633,92.49877,92.00073,94.874664,94.68767,5.75,5.675,3.912,2.75,10.037,10.825,375.1101,-21.57917,1303.5934,265.12863,48.394432,61.14451,51.899933,82.04437,474.93988
1518923700,59.626747,60.376835,96.56224,92.49795,93.93958,92.997665,5.313,5.938,3.713,2.688,9.725,10.712,374.4651,-21.119448,1317.242,278.74637,48.387684,61.274693,51.819954,82.03765,474.92004
1518923760,60.314075,61.87305,93.877754,92.75277,96.437874,93.2514,5.738,6.662,3.95,2.738,9.925,11.763,374.17258,-21.65579,1123.2637,229.87737,48.38094,61.244232,51.883938,82.02125,474.89978
1518923820,59.81241,61.250282,92.001434,92.622246,94.43546,94.68767,5.112,5.475,3.762,3.025,10.125,11.324,374.6601,-23.00702,1311.591,233.68967,48.37419,61.21377,51.899933,82.05379,474.71988
1518923880,58.749805,60.936935,93.436935,91.18654,93.812065,93.68707,5.587,5.812,3.8,2.7,9.8,11.425,374.8314,-21.981426,1315.2546,224.37534,48.367443,61.350082,51.899933,82.06186,474.8098
1518923940,59.373936,61.99839,93.93992,91.81427,94.251274,96.81332,5.313,5.912,4,2.6,9.925,11.826,374.4976,-23.121952,1308.2627,214.75304,48.360695,61.38656,51.899933,82.04975,474.67004
1518924000,60.689346,60.936935,93.74777,92.75277,94.31267,93.375885,5.7,5.625,4.262,2.513,9.738,11.488,374.29758,-20.67819,1316.2603,285.7467,48.353947,61.35757,51.69998,82.0753,474.68988
1518924060,59.873634,61.124943,92.71919,93.15675,95.90657,92.65776,6.131,6.188,4.006,2.963,10.306,11.287,375.0476,-22.473711,1310.0825,217.00046,48.3472,61.32858,51.849945,82.528915,474.5902
1518924120,58.342937,60.717598,92.56377,93.88766,95.49806,94.46983,5.356,5.619,3.725,2.719,9.806,10.75,374.37347,-24.008274,1305.5952,267.6258,48.34045,61.325077,51.71998,82.381226,474.68015
1518924180,60.8118,61.438286,95.00241,93.12568,94.43546,96.24839,5.45,5.775,3.863,2.713,10.313,10.913,374.66745,-27.446224,1293.5844,282.2507,48.333702,61.50009,51.899933,82.03765,474.62018
1518924240,59.312706,61.156277,93.15718,90.93793,95.408325,95.4393,5.782,5.781,3.913,2.781,9.963,10.869,374.96143,-27.793571,1301.582,203.44098,48.326954,61.333412,51.849945,82.04437,474.39978
1518924300,59.873634,61.156277,95.27934,93.78139,94.62437,96.49974,5.675,5.525,3.719,2.841,9.831,11.069,374.59045,-29.433224,1294.2549,202.5004,48.320206,61.42241,51.82495,82.24675,474.56995
1518924360,59.62477,60.936935,94.62659,92.12503,96.87472,94.0629,5.719,5.669,3.619,2.583,10.087,11.069,374.8841,-26.32831,1305.916,269.96893,48.313457,61.449745,51.799957,83.21561,474.52985
1518924420,59.37591,59.96949,93.4991,91.84535,95.78142,96.12631,5.387,5.675,3.675,2.681,10.056,11.319,374.48047,-27.598188,1300.4207,238.15955,48.30671,61.477085,51.799957,82.22356,474.5598
1518924480,59.34233,60.936935,92.592026,93.49735,94.74952,95.02997,5.744,5.619,3.781,2.719,9.881,11.287,374.36758,-26.059704,1303.0906,281.9344,48.35001,61.50442,51.799957,82.197,474.49985
1518924540,60.499737,61.31295,92.62311,93.00137,94.123764,95.12332,5.7,5.825,3.962,2.95,10.225,12.024,375.1476,-29.433224,1229.9266,250.53287,48.350754,61.531757,51.799957,82.2286,474.46988
1518924600,59.18828,60.560925,92.43661,92.87707,94.56297,96.37286,5.6,6.35,3.962,2.713,10.375,12.125,374.54758,-30.578474,1281.588,256.31375,48.50005,61.559093,51.87494,82.16808,474.4901
1518924660,58.81301,60.936935,93.623436,93.622894,99.18646,95.93721,6.537,5.975,3.675,2.75,10.325,11.888,375.1476,-28.62995,1296.9127,271.24664,48.35001,61.58643,51.899933,82.330795,474.49985
1518924720,59.749203,60.623592,92.43661,92.49795,95.998665,96.50214,5.987,5.563,3.975,2.637,10.7,11.675,374.74875,-31.50719,1287.9094,244.0611,48.300076,61.437588,51.728546,82.193634,474.46988
1518924780,57.99927,61.062275,90.75244,91.310844,94.50158,94.99885,5.162,5.188,3.75,2.55,9.925,11.287,374.55563,-29.014545,1298.2537,283.56586,48.366653,61.487553,51.799957,82.193634,474.40018
1518924840,59.563545,60.376835,93.877754,93.249985,96.62678,96.18616,6.138,5.137,3.725,2.837,9.875,10.751,374.54633,-30.505096,1274.596,227.24706,48.366653,61.469643,51.69998,82.20036,474.46014
1518924900,59.56157,60.500214,92.747444,90.87578,94.187515,94.90788,5.793,5.431,3.678,2.5,9.806,11.681,374.5382,-29.851902,1281.4203,249.47157,48.32005,61.45173,51.790867,82.21582,474.36005
1518924960,57.99927,61.375618,92.43661,91.559456,95.49806,96.31063,5.263,5.05,3.55,2.562,9.787,10.949,374.7237,-29.014545,1249.2622,221.75333,48.421192,61.43382,51.899933,82.193634,474.39005
1518947580,112.5631,105.56104,178.0634,178.62805,83.87558,79.439415,5.9,5.237,3.187,1.775,8.438,9.224,354.14426,44.010696,1463.9052,217.7496,34.55005,40.799843,36.122307,77.581314,474.05008
1518947640,102.62445,98.1857,175.55975,171.06416,83.56389,81.435814,6.175,5.05,3.41,2.112,9.487,10.762,376.1226,49.62544,1501.5706,290.94073,35.75002,43.40004,37.400177,83.0148,474.21014
1518947700,93.25067,89.37682,167.25197,161.06393,79.001785,81.06239,5.875,5.137,3.325,2.538,9.1,10.426,372.8687,49.171135,1492.232,271.81265,36.860012,45.68574,38.539917,82.70059,474.03998
1518947760,88.49861,84.93909,157.2487,157.44046,80.43748,82.939095,6,5.288,3.325,2.062,9.625,11.199,374.72974,49.56408,1498.5775,277.87238,37.766697,47.399902,39.89999,81.79426,474.0898
1518947820,86.74868,82.68693,162.25034,153.9351,86.00078,80.7512,6.213,5.712,3.187,2.25,10.012,11.763,376.44757,52.23478,1515.9137,305.12448,38.542896,48.80001,40.95569,82.23129,473.9099
1518947880,82.68789,79.2519,151.2524,150.6224,80.93808,80.7512,5.55,4.95,3.275,2.213,9.337,10.613,374.8226,52.91051,1518.9067,269.99805,39.283314,50.30012,41.87992,82.76244,473.93988
1518947940,79.188034,77.46779,146.46835,146.90573,82.31238,81.127014,5.675,5.031,3.519,2.675,8.669,10.331,372.70425,52.510864,1507.916,232.49936,39.716633,51.350204,42.883408,82.4182,473.97998
1518948000,76.3439,73.155396,148.6555,144.59367,82.907425,80.2509,5.563,4.7,3.681,2.119,9.594,11.343,375.2869,53.906464,1524.7374,244.62297,40.357178,52.24983,43.679893,81.78485,473.7701
1518948060,75.781006,75.092255,144.25012,144.03119,78.938034,80.99776,5.569,5,3.162,2.544,9.1,11.025,376.48822,52.727955,1511.7472,266.50208,40.836334,53.010998,44.466766,82.63111,473.87018
1518948120,73.875046,72.00189,142.69028,141.06345,77.93918,80.7512,5.45,4.9,3.387,2.35,9.375,10.225,374.05072,54.318104,1516.5602,308.5622,41.344032,53.53326,45.24992,82.53788,473.89005
1518948180,74.18711,71.31254,137.99948,139.93849,83.06328,80.68896,5.625,5.1,3.687,2.513,10.5,11.063,374.32257,25.66081,1407.2512,163.62827,41.692257,54.081783,45.940144,82.356346,473.8098
1518948240,74.34314,71.375206,137.03024,136.96762,82.06207,77.24913,5.575,4.837,3.475,2.475,9.225,11.031,375.58093,14.763672,1460.5768,237.18982,42.136295,54.550003,46.52501,82.53116,473.7
1518948300,71.030914,70.84448,135.47041,136.02914,80.18718,81.782906,5.531,4.981,3.506,2.462,9.55,11.031,375.50214,20.516052,1402.2468,246.62485,42.476974,54.921463,47.285553,82.46257,473.8098
1518948360,70.18755,68.750946,133.9671,133.81342,82.37613,79.81284,5.731,5.221,3.581,2.438,9.475,10.744,374.5301,26.670736,1485.5754,285.8133,42.821373,55.218807,47.780106,82.465935,473.56995
1518948420,70.124344,68.78699,130.68637,132.1229,83.31358,81.40469,5.381,4.913,3.775,2.431,9.613,10.762,374.8226,16.669384,1491.2383,282.81256,43.118206,55.55008,48.319984,82.46526,473.7401
1518948480,71.686646,68.62561,132.07552,129.93826,81.717316,82.71887,5.981,5.169,3.625,2.744,9.587,11.237,374.9589,4.3152695,1457.5718,285.77997,43.433376,55.770683,48.749886,82.44711,473.58008
1518948540,68.435646,65.62535,129.31303,133.06448,82.562675,82.56088,5.663,4.987,3.487,2.538,9.675,11.576,374.8551,7.0003853,1390.7532,236.74867,43.800034,56.026783,49.360134,82.48745,473.49985
1518948600,68.68846,68.12427,130.93503,129.56534,82.93576,83.56148,5.363,5.863,3.775,2.662,9.725,11.763,374.53537,9.404066,1383.9049,270.24777,44.046215,56.24299,49.5001,82.330795,473.47998
1518948660,66.812126,66.561455,130.00253,130.3733,80.749176,82.37417,5.642,5.1,3.475,2.275,10.125,11.688,374.17258,8.748595,1382.5879,277.87238,44.20769,56.459408,49.91667,82.46078,473.59995
1518948720,68.00112,68.43761,127.43672,126.81201,81.75038,82.623116,5.538,5.413,3.813,2.763,10.213,12.75,374.68332,10.764853,1391.5912,290.999,44.437504,56.700165,50.29992,82.45047,473.37018
1518948780,67.39543,66.20764,124.5224,124.22857,81.18838,82.31193,5.725,5.271,3.525,2.258,9.816,11.325,374.85327,9.234814,1389.5879,271.91806,44.7615,56.82351,50.66347,82.460785,473.45
1518948840,67.90632,66.43808,128.06122,127.06372,81.21908,81.31134,5.631,5.125,3.5,2.425,10.125,11.894,374.27924,10.941449,1396.7515,260.22174,44.879906,56.93497,50.93825,82.46526,473.3398
1518948900,66.968155,65.15729,125.15632,123.84425,82.81297,83.96841,6.294,5.675,3.569,2.6,10.387,12.237,374.1878,7.500593,1386.4072,256.62173,45.18133,57.133533,51.114403,82.46257,473.36005
1518948960,65.71792,63.592525,127.436714,125.43845,83.74806,83.15692,5.375,4.975,3.687,2.519,10.046,11.631,375.1019,9.692685,1308.4182,258.59445,45.246197,57.230976,51.3938,82.4498,473.2701
1518949020,64.99899,64.56389,124.187065,125.93568,84.18728,85.99832,5.887,5.45,3.663,2.688,9.975,11.774,374.89102,9.254949,1392.573,220.24673,45.44617,57.499786,51.542873,82.46258,473.27985
1518949080,65.12618,62.3744,126.498566,122.12576,84.56036,86.31429,5.563,5.15,3.487,2.65,9.787,12.037,374.72733,8.748595,1384.9105,279.87842,45.606495,57.57016,51.790867,82.47468,473.31995
1518949140,64.93579,63.417576,117.93833,119.64382,85.478134,85.123795,5.733,4.875,3.646,2.537,10.058,12.319,374.00742,5.200647,1372.9221,287.4392,45.760033,57.612698,51.95992,82.45809,473.18988
1518949200,64.623726,64.50122,121.999916,119.813705,83.74807,84.00192,6.188,5.325,3.337,2.463,10.512,11.85,373.68774,7.0003853,1275.2426,250.43713,45.83002,57.860928,52.199867,82.45047,473.1299
1518949260,64.564476,62.687744,121.93775,117.43951,83.12467,83.18804,5.9,5.675,3.675,2.4,10.412,12.325,373.3681,7.2004685,1383.2584,227.31364,46.000004,57.907715,52.266518,82.45047,473.50998
1518949320,64.4677,64.34455,117.84602,117.93982,84.34549,83.408264,5.919,5.456,3.481,2.844,10.444,11.731,374.41632,0.60041666,1329.9089,253.81244,46.02143,58.047905,52.239857,82.59369,472.9099
1518949380,64.87456,63.49852,118.81244,117.719185,87.34201,85.31131,5.525,5.269,3.419,2.7,10.044,11.812,375.1128,4.2505054,1372.9141,245.46783,46.231125,58.13126,52.487637,82.55603,473.00998
1518949440,63.463955,62.416183,115.4573,117.9388,84.77131,83.875854,5.909,5.387,3.433,2.829,10.675,11.658,373.93164,3.6003158,1373.1296,215.54378,46.393715,58.20206,52.580162,82.59346,472.99985
1518949500,64.126,62.311733,118.12295,115.68682,83.87558,85.93607,5.6,5.488,3.525,2.6,10.412,11.1,373.59543,5.001236,1377.5834,181.87404,46.427986,58.33062,52.67514,82.58764,472.7
1518949560,64.99899,62.750416,117.87428,115.43821,83.313576,82.685356,5.174,5.588,3.387,2.85,10.037,11.925,373.25925,7.0003853,1374.2551,275.30865,46.4176,58.392536,52.66681,82.57553,472.9099
1518949620,63.000206,62.061058,119.564095,116.62531,83.62528,84.31311,5.412,5.775,3.675,2.562,10.662,11.987,374.479,7.0003853,1380.5765,195.25037,46.53908,58.559868,52.76679,82.731514,472.71014
1518949680,64.40646,63.141113,113.34454,115.37606,85.59463,85.093475,5.619,5.312,3.737,2.737,10.456,11.662,374.33395,5.332466,1373.5846,265.06204,46.61458,58.549866,52.99481,82.721436,472.58008
1518949740,62.376072,63.00109,113.72038,112.90552,84.31242,85.31131,5.187,4.819,3.406,2.581,10.362,11.881,374.73743,5.7490273,1376.0869,234.96736,46.75164,58.704426,52.866768,82.74698,472.75998
1518949800,61.657135,63.06376,114.62746,113.15413,83.155365,86.46988,5.669,5.369,3.719,2.625,10.463,12.231,375.1409,12.015888,1406.2456,286.87457,46.713367,58.73588,52.915474,82.84985,472.6599
1518949860,61.43593,62.249065,112.68614,114.06466,86.251076,86.56324,5.462,4.525,3.575,2.8,10.037,12.037,373.21442,16.999504,1402.2467,286.24612,46.902996,58.784634,53.00007,82.71269,472.43988
1518949920,62.56173,61.31295,115.99796,114.43757,82.81297,84.437584,5.563,5.637,3.725,2.775,10.475,12.125,375.1476,14.995316,1442.9054,245.75085,46.992645,58.69988,52.96008,82.86195,472.3799
1518949980,61.43593,62.123726,110.498985,114.12681,84.43758,85.189224,5.713,5.437,3.537,2.988,10.562,11.987,374.8226,10.990295,1397.5774,279.81183,46.988136,58.98717,53.100044,82.77454,472.45
1518950040,61.37668,61.99839,109.685165,108.37775,86.68557,84.74878,5.35,5.375,3.525,2.738,10.313,12.013,374.77682,7.2004685,1380.2413,284.43985,47.009792,59.116856,53.100044,82.849846,472.3499
1518950100,61.313473,59.62481,111.27891,110.500244,86.03148,87.657196,5.406,5.219,3.694,2.594,10.663,12.1,374.77618,11.722859,1396.8232,286.3127,47.100105,59.157055,53.03756,83.07509,472.36005
1518950160,61.68874,61.68896,112.12665,109.75131,85.372665,87.563835,6.426,5.537,4.1,2.8,10.75,12.812,378.56595,10.230468,1381.2471,260.55887,47.152424,59.199913,53.20002,83.775,472.28995
1518950220,62.249664,64.99866,113.56214,113.18831,84.37618,89.62725,6.901,7.263,5.038,4.6,11.638,13.6,368.79257,7.0003853,1374.5903,193.31093,47.22124,59.379036,52.95008,84.23086,472.3799
1518950280,62.498528,61.40499,111.62366,108.24723,87.74816,85.3137,5.563,4.962,4.112,2.325,11.337,14.337,380.03427,8.000801,1394.2491,214.50333,47.291737,59.406105,53.00007,84.737816,472.0999
1518950340,61.562336,61.374836,111.68582,109.77928,87.18617,85.782875,5.819,5.562,4.175,2.931,10.8,13.343,376.3176,7.9553275,1386.5868,271.74606,47.231796,59.405956,52.916756,84.525345,472.09018
1518950400,60.7802,59.84415,109.156746,108.71649,83.719734,85.50041,5.432,5.162,3.669,2.938,10.844,12.469,372.80292,9.510231,1352.082,264.4669,47.378117,59.478252,52.857246,84.14682,471.92
1518950460,61.062637,61.843674,108.74983,107.750015,84.46828,86.68771,5.681,5.719,3.8,2.694,10.675,12.025,374.7576,11.261378,1396.907,285.24725,47.33898,59.47541,52.873432,83.97537,472.0999
1518950520,60.62417,61.937675,109.28108,107.21862,87.62302,87.8439,5.6,5.206,4.081,2.981,11.156,12.918,374.68878,12.325297,1395.0752,280.12396,47.485306,59.4188,52.866768,84.006294,471.78995
1518950580,60.769665,61.969013,107.37368,106.342285,87.09408,84.78229,5.7,5.381,3.787,2.819,11.575,12.781,375.26233,6.0008106,1382.0851,285.626,47.447586,59.577724,52.850105,84.40325,471.77008
1518950640,61.32453,59.12346,107.622345,105.81088,83.49776,86.874435,5.7,4.525,3.775,2.8,11.875,12.225,374.31885,5.998291,1381.9175,277.5644,47.566383,59.699955,52.84429,84.36936,471.68015
1518950700,59.626747,61.93572,106.938515,107.060135,88.81076,86.56324,5.55,6.15,3.713,2.738,10.887,12.662,374.86902,10.990295,1377.5834,264.6875,47.600044,59.66229,52.89269,84.38685,471.52008
1518950760,59.563545,60.936935,107.69017,107.18444,87.31368,89.56023,5.325,5.775,3.625,3.288,11.287,13.7,374.40472,11.730999,1403.2524,224.5002,47.559185,59.676876,52.900093,84.38685,471.58008
1518950820,60.15607,60.65493,106.280106,105.6555,87.65607,88.74875,5.719,5.813,3.937,3.063,11.312,13.4,374.76456,9.759496,1376.4102,240.4361,47.607677,59.64995,52.881916,84.384155,471.43988
1518950880,59.156677,59.405468,106.65594,105.68658,88.96897,88.34421,5.55,5.619,3.819,2.887,11.069,12.682,374.26694,10.746065,1396.0808,243.87384,47.645844,59.74264,52.850105,84.39357,471.52985
1518950940,59.437138,60.376835,108.00101,104.748085,88.248764,88.372925,5.063,5.275,3.762,3.087,11.575,12.687,374.17258,10.990295,1384.5753,278.3718,47.68401,59.879715,52.800114,84.40029,471.27982
1518951000,59.18828,60.74893,104.62702,105.748726,89.22951,86.93667,5.263,4.962,4,2.988,10.887,12.325,374.8226,11.400531,1397.5774,208.31041,47.600044,59.80376,52.83011,84.33171,471.43988
1518951060,59.437138,60.498257,104.93786,104.56163,88.437675,88.56443,5.075,5.313,3.762,2.992,11.825,12.513,374.9526,11.446113,1309.5796,258.62775,47.67436,59.93537,52.857246,84.36936,471.08978
1518951120,61.313473,61.124943,102.24771,103.747444,88.12598,89.81397,5.7,5.95,3.675,2.788,11.037,12.612,374.92932,10.664655,1385.2457,284.12354,47.75543,59.988472,52.800114,84.372055,471.1299
1518951180,58.876213,60.000824,104.43487,102.93947,87.93707,90.06292,5.738,5.137,3.713,3.025,11.525,12.9,373.76758,10.990295,1395.2548,216.25131,47.749966,59.980927,53.00007,84.35592,471.06995
1518951240,59.437138,60.188828,104.43487,103.436676,87.43647,92.37529,5.8,5.437,3.575,2.95,10.825,13.112,373.9535,10.300704,1390.9208,226.87247,47.764904,59.923782,52.900093,84.40567,470.83005
1518951300,59.310734,60.623592,103.37238,105.43797,88.56046,87.563835,5.075,4.7,3.475,2.95,11.137,13.225,373.2962,11.560067,1374.5903,260.30917,47.839893,60.12149,52.900093,84.37474,470.81995
1518951360,60.436535,60.999607,104.3727,102.753006,87.49786,89.186806,5.174,5.337,3.675,3.1,11.925,13.551,374.58624,9.320978,1355.2428,253.25058,47.699913,60.18601,52.60016,84.53072,470.7401
1518951420,59.032246,59.78148,104.49986,102.998505,87.344376,87.90854,5.95,5.212,3.888,2.794,11.956,12.812,374.42584,11.050624,1401.0735,197.3771,47.892754,60.17425,52.800114,84.52893,470.7401
1518951480,58.81301,59.938152,103.4402,102.00097,89.12718,89.43575,5.6,5.05,3.725,2.738,11.575,15.1,374.17258,12.015884,1394.9196,275.30865,47.856598,60.13013,52.900093,84.87497,470.68988
1518951540,58.99867,60.188828,105.12436,104.62379,88.56046,88.6889,5.112,5.137,3.8,2.938,11.863,13.588,374.6332,10.404142,1393.2554,229.81078,47.915127,60.281815,52.83344,84.51638,470.58978
1518951600,60.499737,60.06349,104.93786,103.25022,90.25118,91.001274,5.663,5.388,3.788,2.85,11.437,13.6,375.09387,13.420133,1237.601,252.43484,47.973656,60.243176,52.966743,84.51862,470.46985
1518951660,59.310734,61.68896,105.18652,102.125275,87.43647,92.562004,4.987,5.912,3.95,3.325,11.238,13.624,374.6872,10.599527,1387.2572,276.19095,47.80002,60.288635,52.800114,84.83149,470.3799
1518951720,58.95785,60.68757,103.27065,102.502335,88.25034,87.91651,5.317,5.891,3.588,2.858,12.021,14.226,374.19824,11.844953,1399.2456,233.83116,47.919003,60.32737,52.4666,84.81473,470.46985
1518951780,59.50034,60.376835,101.50171,101.24893,89.93948,89.43575,5.313,5.525,3.975,3.125,11.917,14.412,375.0726,9.67487,1384.5753,284.62296,47.949184,60.453697,52.65008,84.8306,470.28995
1518951840,58.532547,59.96949,102.87503,101.5628,89.37512,89.718216,5.356,5.494,3.783,2.996,11.844,14.237,374.3369,10.794911,1398.0803,208.34372,47.979366,60.401077,52.650146,84.8158,470.0999
1518951900,58.907814,59.358467,104.15512,102.125275,89.43651,90.74992,5.441,5.281,4.106,3.088,11.819,14.887,374.99423,10.618135,1391.9146,251.87717,47.933254,60.465252,52.60016,84.833954,470.27008
1518951960,58.907814,60.06153,100.00121,100.81076,87.24992,89.062325,5.668,5.288,4.144,3.147,11.913,15.171,374.04257,9.142934,1384.2521,291.12384,48.015675,60.52943,52.66681,84.816696,470.08005
1518952020,58.49897,59.56214,101.498886,102.81205,89.11065,90.68768,5.544,5.269,3.644,3.088,11.812,13.175,373.7176,10.306451,1393.9138,253.81244,48.035698,60.593605,52.700134,84.83328,469.94998
1518952080,57.68721,60.376835,103.93753,100.52175,90.562874,90.623055,5.4,5.237,3.738,2.938,11.863,14.324,373.3926,8.000801,1392.573,198.31352,48.055717,60.521328,52.63092,84.84404,469.8799
1518952140,59.125076,60.68626,100.936554,101.87667,92.93838,89.000084,6.037,5.675,3.863,3.038,11.375,14.425,374.17258,5.286109,1375.572,274.30978,48.075737,60.57051,52.60016,85.0565,469.81995
1518952200,58.707672,60.780266,101.20077,101.71818,88.62658,90.21851,5.803,5.563,3.719,3.012,12.063,15.281,374.11438,8.250066,1389.5798,249.65472,48.09576,60.600655,52.566833,84.95027,469.69998
1518952260,59.15766,59.248795,101.125885,100.3757,89.71988,91.094635,6.075,5.525,3.838,2.919,11.975,14.938,373.24127,7.1671214,1365.0842,268.06277,48.042896,60.63863,52.633484,84.91733,469.53995
1518952320,58.218506,60.218204,101.56105,99.15441,89.65612,88.157486,5.381,5.294,3.781,2.919,11.363,15.394,374.72974,6.646705,1380.0857,269.37793,48.010845,60.67661,52.51268,84.92876,469.69998
1518952380,58.81301,60.74893,100.936554,99.06118,91.06348,92.49976,5.613,5.575,3.962,2.925,11.95,16.663,373.44135,6.7498617,1384.2401,239.56625,48.05735,60.557163,52.60016,84.98793,469.43015
1518952440,58.749805,59.812817,99.31455,99.24764,92.18748,90.56082,5.462,5.537,3.837,3,11.925,15.013,374.2586,9.754986,1384.2401,286.37097,48.103855,60.678974,52.500183,85.224594,469.49985
1518952500,58.062477,60.2515,102.3777,98.12269,90.25118,90.24963,5.45,5.337,3.663,3,12.05,16.088,374.5318,8.4993305,1383.5697,272.2538,48.150364,60.647392,52.558502,85.125084,469.4601
1518952560,58.248135,59.62481,101.626045,101.31108,87.74816,89.186806,5.8,5.188,3.962,2.837,11.65,15.05,374.9226,8.99786,1391.5912,291.12384,48.19687,60.61581,52.611267,85.200386,469.21985
1518952620,57.375145,59.75015,99.74973,99.99968,90.68566,90.75232,5.675,5.35,3.825,2.8,11.825,15.162,374.37155,7.1115427,1384.5753,296.18475,48.100098,60.700027,52.557312,85.174835,469.15015
1518952680,57.99927,59.687477,100.87438,100.31044,93.43898,93.81155,5.512,5.863,3.675,3.137,11.925,15.638,374.76953,8.665507,1391.256,303.00192,48.118702,60.739136,52.566833,85.174835,469.17
1518952740,59.998062,60.999607,102.50203,98.874725,90.75178,91.499176,5.75,5.95,3.912,3.025,11.662,15.537,374.4976,6.7999663,1384.5753,259.43515,48.15358,60.806183,52.55017,85.47471,468.8499
1518952800,58.49897,59.499474,100.98318,97.563324,89.59473,91.62365,5.913,5.362,3.944,2.863,11.794,14.325,373.56323,9.505617,1393.4111,203.8114,48.18846,60.87323,52.56859,85.09079,468.86978
1518952860,57.560806,59.812817,99.56322,98.81258,89.43887,89.31128,5.025,5.137,4.013,2.837,12.437,16.163,374.17258,7.0003853,1384.2401,299.68903,48.22334,60.800037,52.477184,85.46261,468.92
1518952920,58.248135,60.06349,99.74973,97.87408,92.18748,91.93962,5.838,6.138,4,3.038,12.05,16.463,374.5626,8.285675,815.2831,242.93741,48.25822,60.774174,52.591465,85.48143,468.75995
1518952980,58.81301,59.75015,100.50139,99.99968,94.18516,91.374695,6.275,5.912,4,3.038,12.35,16.125,374.36758,7.2946253,1386.2516,283.94043,48.2931,60.748306,52.566833,85.43168,468.8098
1518953040,57.750412,59.812817,99.19022,98.874725,91.43657,93.68707,5.55,5.475,4.2,3,12.3,16.2,374.18353,8.428112,1391.5912,286.68726,48.300076,60.722443,52.479954,85.46261,468.61005
1518953100,57.12431,59.938156,99.15631,99.185486,91.43657,91.853455,5.3,6.067,3.819,2.894,11.763,15.637,374.84085,7.5339403,1378.5891,285.9964,48.21676,60.714314,52.43275,85.46933,468.47998
1518953160,58.374542,60.560925,97.56258,97.68763,92.87698,92.25082,5.454,5.188,4.15,2.788,12.875,16.213,374.5412,7.2227,1386.2516,247.87341,48.246384,60.89755,52.433273,85.4505,468.4601
1518953220,57.750412,58.709583,97.09349,97.59439,93.37521,94.374084,5.387,5.406,4.037,2.925,11.756,15.975,374.10535,11.674022,1447.0837,231.12593,48.27601,60.860043,52.44614,85.43437,468.25995
1518953280,58.094078,59.28209,99.00089,96.81129,89.90642,93.03357,5.306,5.625,3.775,3.15,11.488,16.588,373.7826,6.7999663,1375.0812,270.3435,48.305637,60.82254,52.47509,85.64683,468.46985
1518953340,57.499573,59.56214,98.24924,96.4073,90.24882,93.62483,5.475,5.287,3.725,3,12.263,16.975,374.86322,8.945383,1389.077,278.46753,48.335262,60.800037,52.500183,85.708015,468.31018
1518953400,57.560806,60.12616,100.81222,96.37622,91.06348,92.62424,5.162,4.85,4.062,3.375,12.113,16.5,374.6601,8.4993305,861.28143,233.62308,48.364887,60.99757,52.456272,85.708244,468.2101
1518953460,56.873474,59.436802,101.56387,98.81258,91.937164,93.50036,5.55,6.1,3.813,3.087,11.475,15.638,374.8226,7.250489,1388.9094,287.50302,48.394512,60.97629,52.47788,85.73692,468.14
1518953520,57.999275,59.936195,98.78049,98.18794,89.906425,90.09404,5.499,5.3,4.006,2.981,12.106,16.312,374.3223,7.1879635,1384.755,219.75146,48.366653,60.955017,52.31415,85.71631,468.05008
1518953580,56.56141,60.437546,99.594315,98.78151,92.437775,93.46924,6.319,5.625,4.056,3.131,12.181,16.419,374.5526,8.4993305,1392.082,240.81068,48.30155,60.93374,52.47509,85.701965,468.06992
1518953640,57.96965,59.96753,100.21881,96.71806,90.74942,92.31305,5.163,5.575,4.037,2.975,11.812,16.013,374.78293,7.2004685,1236.0924,262.62732,48.31632,60.91246,52.27495,85.72482,467.87015
1518953700,58.15728,59.71881,98.3114,96.28299,90.999725,92.81335,5.625,5.412,4.056,3.069,12.081,16.375,375.01324,8.878213,1447.419,276.18683,48.33108,60.91005,52.385536,85.709366,467.78995
1518953760,58.81301,58.939365,96.62441,96.93559,94.123764,95.37707,5.275,5.162,4.2,3.137,12.5,17.187,373.45758,8.99786,1385.9043,248.62672,48.345848,60.943527,52.460114,85.709366,467.74982
1518953820,58.18888,60.000824,99.122406,95.81064,92.49917,95.50154,4.875,6,3.912,3.175,11.912,17.325,374.59045,7.9174333,1387.2572,198.06381,48.36061,61.0839,52.442944,85.90636,467.4601
1518953880,59.061874,60.999607,96.56224,98.37752,92.49917,89.186806,5.649,5.4,4.1,3.05,11.625,17.1,374.57565,7.6673293,1391.256,214.62817,48.375378,61.051582,52.324837,85.92518,467.4301
1518953940,57.999287,59.81221,95.06155,93.936874,90.93947,92.56343,5.406,5.675,3.763,3.137,11.713,16.7,374.29245,9.632767,1349.245,238.68576,48.390144,61.01926,52.35994,85.93764,467.65997
1518954000,57.938187,59.50085,96.93875,95.75027,91.564735,94.435555,5.413,5.238,3.487,2.987,12.212,16.85,374.0564,9.201075,1392.2384,292.93527,48.306263,61.05704,52.36998,85.93764,467.2901
1518954060,57.999287,60.312862,96.99977,97.43729,92.93827,95.37625,5.638,5.287,4.388,3.425,12.487,16.7,373.2213,8.665566,1388.9241,212.50241,48.36666,61.019882,52.30005,85.90038,467.25003
1518954120,57.18784,59.062115,98.499214,96.0635,91.74925,93.68948,6.087,5.975,4.013,3.137,11.637,16.475,373.44986,9.685048,1391.914,210.06432,48.399986,61.135384,52.39995,85.93191,467.16992
1518954180,58.562523,59.916584,96.905334,96.218735,92.56415,93.374374,5.656,5.581,3.937,3.306,12.206,17.4,374.70578,8.950445,1377.915,266.53235,48.407375,61.173374,52.299927,86.01859,467.12985
1518954240,56.90622,59.81221,98.59366,96.37535,94.1888,97.313255,5.662,5.219,4.088,3.062,12.119,16.244,373.75018,9.929027,1385.0226,249.6876,48.417225,61.21137,52.337437,86.01859,467.1999
1518954300,58.2494,59.375244,95.750244,95.00018,94.99858,93.49949,5.213,5.562,4.063,3.088,12.588,16.262,373.70624,7.2499294,1384.3505,277.56448,48.427074,61.249363,52.242825,86.04366,467.05
1518954360,57.999287,59.50085,96.79055,97.37409,92.93827,92.68855,5.746,6,4.063,3.175,12.2,16.175,374.16772,8.499388,1388.5764,299.37637,48.436924,61.287354,52.26659,86.05656,466.93005
1518954420,57.938187,58.93828,96.74987,96.000305,94.43737,94.68579,5.312,5.1,4.1,3.088,11.775,16.238,375.0824,8.713046,1385.5865,285.9389,48.446774,61.147312,52.180027,86.18122,466.97995
1518954480,57.750122,59.906857,96.594406,95.43842,93.06384,94.092636,5.719,5.481,3.937,3.13,11.812,16.444,373.94104,7.6003594,1388.4142,210.43784,48.456623,61.15995,52.212486,86.23424,466.7499
1518954540,57.87518,59.562767,96.06117,94.62377,94.373314,94.25019,5.712,5.2,3.979,2.987,13.025,15.938,373.65167,8.356949,1389.9207,213.12332,48.466473,61.195835,52.259995,86.21274,466.55008
1518954600,58.562523,58.65699,95.1865,95.1568,93.46872,93.52961,5.869,5.619,4.125,3.031,11.956,16.381,373.36227,9.061409,1392.0762,253.59465,48.476322,61.171032,52.387447,86.21919,466.65994
1518954660,57.468502,58.703873,94.65617,94.1869,92.46932,93.061584,5.562,5.238,4.375,3.25,12.35,16.294,374.74683,7.2856874,1389.573,224.74857,48.48617,61.146225,52.26659,86.46205,466.38
1518954720,58.687584,59.249638,97.313614,96.468765,95.03188,95.25114,5.819,5.194,4.588,3.281,12.619,16.131,374.88046,9.759735,1383.5818,281.469,48.49602,61.12142,52.26659,86.44701,466.42007
1518954780,57.468506,59.469006,96.9373,94.81197,93.78136,92.37575,6.181,5.513,4.006,3.044,11.844,17.031,374.84946,8.499388,1388.4142,278.1576,48.32501,61.162453,52.35,86.46742,465.32986
1518954840,57.124832,59.249638,95.12547,94.873795,93.68655,94.500435,5.425,5.338,4.812,3.95,12.313,16.512,374.7351,9.223646,1391.5895,205.12749,48.449974,61.21998,52.39995,86.456314,466.26007
1518954900,57.938187,59.062115,97.68847,95.06338,91.68774,92.43831,5.025,5.187,4.537,3.55,13.225,17.275,373.8729,9.054356,1394.2549,200.31181,48.48681,61.17352,52.39995,86.474945,466.1699
1518954960,58.31241,59.375244,96.1251,96.31352,94.373314,91.37714,5.85,5.75,4.063,2.875,12.45,15.688,374.1388,8.000851,1378.5872,287.56433,48.414562,61.294,52.19991,86.463684,466.00006
1518955020,57.18784,58.000656,96.37501,95.81348,95.2497,93.93972,5.45,5.287,4.237,3.038,12.963,16.65,373.56003,10.539945,1395.9236,212.06326,48.431065,61.2801,52.30005,86.46205,466.12
1518955080,57.688072,60.937355,95.12547,94.00007,91.564735,95.501366,5.662,5.713,3.912,3.225,11.963,16.55,374.3006,8.000851,1387.5797,275.6261,48.447567,61.266205,52.22003,86.6999,465.93002
1518955140,58.406914,60.0935,97.49959,94.03029,94.627,93.90728,5.581,5.413,4.606,3.131,13.244,16.519,375.02524,9.607373,1382.168,282.09244,48.46407,61.25231,52.293373,86.5996,465.84006
1518955200,58.562523,59.968773,96.15561,94.09348,94.37587,93.21914,5.894,5.137,4.7,3.525,12.9,16.556,374.23898,10.058098,1397.5808,255.7804,48.48057,61.238415,52.259995,86.62109,465.87988
1518955260,58.906197,60.530464,96.59296,94.40671,92.90752,93.124146,5.7,5.562,4.269,3.044,12.6,15.569,374.77356,8.587365,1384.4161,288.3745,48.497074,61.224518,52.287533,86.59746,465.69998
1518955320,59.18686,58.81267,93.12623,95.12383,95.06008,94.0602,6.425,5.25,4.45,3.375,12.975,15.462,373.44986,10.013672,1324.9092,233.74893,48.513577,61.210625,52.28228,86.58814,465.74988
1518955380,57.53151,59.78815,95.6558,94.96859,93.28166,94.76689,5.538,5.481,4.206,2.95,12.356,16.094,374.75574,11.055103,1386.5833,235.87408,48.53008,61.269234,52.224945,86.81882,465.4901
1518955440,57.31258,59.291508,96.45928,94.85365,95.022484,94.460266,5.896,5.796,4.475,3.354,12.354,16.879,374.54883,12.295375,1393.9149,285.81104,48.54658,61.23999,52.15551,86.80831,465.53998
1518955500,58.06229,58.87459,93.81202,97.25046,93.876175,96.31232,6.075,5.575,4.05,2.937,12.975,16.038,374.3439,13.506556,1407.5815,233.56216,48.563084,61.33337,52.170208,86.824554,465.2699
1518955560,57.483776,59.28148,94.68669,94.905396,92.594894,91.998085,5.631,5.288,4.369,2.963,12.569,15.938,374.67426,14.410148,1407.906,225.06152,48.579586,61.26667,52.191586,86.82813,465.4299
1518955620,58.421715,59.593285,93.82872,93.54809,95.67124,93.390594,5.756,5.381,4.331,2.916,12.359,16.737,375.00458,12.749151,1399.1296,236.89713,48.59609,61.386654,52.15002,86.81452,465.35
1518955680,57.68759,58.06302,95.18795,93.890854,94.06195,94.04816,5.894,5.035,4.359,3.134,12.694,16.884,373.94714,14.279971,1406.1677,300.24963,48.439976,61.369152,52.293373,86.80772,465.1399
1518955740,56.84369,59.20276,97.92239,95.99962,94.13884,94.04514,5.766,5.67,4.159,2.998,12.522,15.547,373.3957,14.214884,1385.488,248.14044,48.583275,61.35165,52.13335,86.81416,464.81006
1518955800,56.250378,59.99973,95.1865,93.5632,95.3112,92.12321,5.487,5.238,4.05,3.137,12.387,16.95,374.54977,16.022068,1410.247,291.43607,48.49996,61.33415,52.18574,87.03805,465.03003
1518955860,58.375412,58.188183,95.936226,94.93699,93.999176,96.62279,5.312,5.625,4.738,3.069,12.825,17.325,374.03488,14.703045,1408.9027,224.43561,48.494316,61.316647,52.26158,86.975,464.97006
1518955920,56.874718,59.75029,96.93875,95.43705,94.1888,94.12508,5.588,5.713,4.487,3.075,12.2,15.488,373.50348,17.291601,1412.2402,256.4997,48.487106,61.388954,52.15002,86.950645,464.69995
1518955980,58.125298,59.874126,96.25005,91.93664,95.81347,94.56068,5.413,5.388,4.3,2.85,12.7,16.887,373.5832,14.716992,1400.2345,273.31418,48.479897,61.30002,52.19991,86.868965,464.6599
1518956040,58.375412,59.875454,94.56319,92.87494,95.341965,94.15752,6.444,5.906,4.637,3.006,12.937,16.919,373.31525,17.853584,1414.581,269.5611,48.472687,61.32503,52.14996,86.984314,464.4999
1518956100,57.875183,58.84363,94.74916,92.40647,92.907524,93.50065,5.394,5.332,4.631,3.244,13.456,17.188,374.33105,15.662924,1399.4116,277.2187,48.465477,61.36672,52.161854,87.28019,464.34998
1518956160,57.124832,58.2501,98.188286,95.373856,95.75197,94.18532,5.563,5.25,4.35,3.338,13.562,16.562,374.52408,17.78959,1414.2566,220.998,48.458267,61.38614,52.200027,87.26873,464.48
1518956220,58.1883,61.124878,97.93838,94.93699,96.751366,93.814606,5.912,5.575,4.3,3.312,13.038,15.738,374.8698,14.6054125,1406.585,214.62253,48.451057,61.37094,52.30005,87.29309,464.26004
1518956280,57.999287,59.43716,96.00015,92.56309,93.37391,93.68948,5.312,5.625,4.013,3.325,12.5,16.65,374.96954,11.300965,1404.9161,212.56299,48.443848,61.355743,52.19991,87.27446,464.2399
1518956340,58.719086,59.84317,96.437485,94.03166,95.21895,93.5945,6.106,5.856,4.331,3.313,12.812,16.431,373.9906,10.624524,1395.9236,203.24966,48.436638,61.340546,52.13997,87.31888,464.2399
1518956400,56.811707,58.500427,97.062256,93.5,93.43541,93.814606,5.387,5.081,4.756,3.338,12.675,17.45,373.5075,12.574622,1402.3513,242.18898,48.42943,61.325348,52.16669,87.297386,464.10004
1518956460,56.874718,59.593727,94.84433,94.68833,96.40542,94.1552,5.644,5.319,4.1,3.262,12.569,16.606,373.69247,8.250119,1388.7502,258.09232,48.42222,61.31015,52.15995,87.278046,463.95996
1518956520,57.968735,59.468124,94.65617,95.21861,94.97038,94.62323,5.713,5.55,3.919,2.963,12.481,16.75,373.6806,10.779714,1397.5808,255.09387,48.41501,61.401222,52.28002,87.29381,463.85992
1518956580,57.53151,58.844517,93.39139,93.24998,94.562935,93.782166,5.869,5.45,3.675,3.419,12.35,16.263,374.18063,8.200266,1360.7524,260.40677,48.4078,61.41852,52.04007,87.51589,463.82996
1518956640,56.999775,60.218216,93.75099,93.968475,94.90633,94.06252,5.607,5.644,4.063,3.15,12.837,17.281,374.9543,10.292918,1393.2466,278.0945,48.40059,61.43582,52.10001,87.506096,463.97986
1518956700,57.87518,58.87459,94.62566,92.68672,94.75256,96.12696,6.087,5.575,4.55,3.613,13.138,17.125,373.45767,10.06254,1396.248,238.186,48.49996,61.45312,52.00011,87.45643,463.66995
1518956760,56.707973,58.8339,94.87557,94.083405,94.62444,95.521454,5.262,5.277,4.158,3.183,12.512,16.9,373.97287,10.588592,1390.9172,284.5827,48.459972,61.470417,52.253887,87.562454,463.5601
1518956820,57.688072,58.312904,93.062294,92.64551,93.896675,92.79204,5.567,4.996,4.333,3.042,13.029,17.017,373.6806,10.746695,1397.9167,209.06483,48.63331,61.487717,52.03341,87.49941,463.3399
1518956880,57.500008,59.292095,94.125854,95.1252,97.1255,94.530556,6.112,6.213,4.9,3.444,13.225,17.287,374.88913,10.9158535,1391.5779,225.59409,48.54995,61.442947,52.04007,87.790276,463.4399
1518956940,56.531998,59.968773,93.34416,92.031425,94.99857,93.6246,5.238,5.319,4.419,3.081,12.881,17.781,374.3821,10.795563,1394.9153,253.46844,48.600006,61.450092,52.04871,87.76234,463.46005
1518957000,57.250843,59.43716,96.49996,95.249306,95.3112,94.75066,5.65,5.05,4.787,3.613,13.225,17.275,374.4944,10.697826,1393.235,262.436,48.666683,61.398792,52.19991,87.76878,463.21994
1518957060,57.437954,58.75075,92.24865,93.376366,98.00189,99.87584,5.862,5.912,4.6,3.187,12.75,16.95,373.92944,10.088854,1398.5889,216.37413,48.481216,61.379612,52.115784,87.78741,463.0499
1518957120,56.75061,60.74983,93.936966,95.00018,95.06008,94.12508,5.85,5.1,4.254,2.987,12.6,16.075,373.61176,10.733834,1397.9167,208.43887,48.599937,61.36043,52.10001,87.77451,463
1518957180,57.843678,59.187717,94.375755,93.376366,98.68866,96.37719,6.225,4.912,4.675,3.475,13.125,17.075,373.29407,11.922938,1398.5889,227.99939,48.599937,61.341255,52.19991,87.78741,462.91003
1518957240,57.250843,58.75075,92.87632,92.93675,98.9398,99.12514,5.662,5.863,4.625,3.2,12.737,17.525,373.83798,11.6060915,1406.9094,245.81335,48.599937,61.322075,52.109093,87.77451,462.73996
1518957300,58.1883,59.43716,92.93734,93.24998,93.43541,95.37625,5.988,5,4.725,3.538,12.987,18.15,374.68353,10.60009,1395.2515,283.31403,48.599937,61.302895,52.176403,87.89344,462.91003
1518957360,57.041462,58.28106,95.46837,92.87493,94.87557,93.93741,5.569,5.356,4.363,3.131,12.95,18.2,374.7351,10.502354,473.96536,245.93954,48.599937,61.350044,52.174934,88.00664,462.76013
1518957420,57.45275,60.031578,95.6558,94.46853,96.28242,94.75067,6,5.462,4.006,3.225,12.4,17.769,374.53644,9.505798,1390.2451,257.96863,48.599937,61.47047,52.017235,87.97798,462.7299
1518957480,56.45372,58.542004,94.75061,92.83327,96.168816,95.10285,5.713,5.391,4.354,3.142,13.087,17.554,375.11862,11.723245,1388.0897,237.96896,48.599937,61.503334,52.08891,87.996605,462.46988
1518957540,58.1883,59.937813,93.936966,92.249855,97.064,95.68673,5.662,5.625,4.437,3.712,13,17.275,373.9138,10.280226,1125.9346,262.436,48.599937,61.42508,52.00011,87.99947,462.62988
1518957600,58.06229,59.688374,96.68885,93.06315,95.3727,97.56349,5.75,5.1,4.437,3,12.4,17.575,373.63675,9.916934,1392.9105,282.68808,48.599937,61.382416,52.255596,87.99947,462.36002
1518957660,56.93772,59.062115,95.62529,93.376366,95.93647,94.810905,5.75,5.25,4.688,3.613,12.937,17.225,373.3597,11.576803,1393.5826,291.1887,48.599937,61.368805,52.16669,88.00664,462.33987
1518957720,56.374485,59.688374,95.06155,94.37373,95.81347,94.500435,5.65,5.388,4.675,3.775,12.362,16.275,374.02158,8.997925,1392.9105,215.56145,48.599937,61.414364,52.10001,88.187164,462.1499
1518957780,56.531044,58.81267,94.06337,92.46829,96.78212,94.9059,5.55,5,4.363,3.425,13.606,16.931,374.37772,11.890975,1425.9146,280.21713,48.599937,61.34004,52.05006,88.12484,462.2499
1518957840,57.09333,59.219566,93.81347,92.999954,97.404816,95.9694,5.575,5.412,4.194,3.131,12.85,17.294,374.05386,9.143031,1388.9125,236.59593,48.599937,61.414364,52.14996,88.12198,461.8901
1518957900,57.187836,59.813095,94.68669,95.00018,96.21835,98.24931,6.206,5.506,4.475,3.394,13.469,17.4,373.2947,10.0951185,1382.4114,255.7501,48.599937,61.450092,52.14996,88.12842,462.01004
1518957960,56.75061,58.604507,94.31183,91.68661,94.373314,96.562546,5.837,6,5.013,3.625,13.45,18,373.70007,8.648949,1384.9144,287.6855,48.599937,61.40007,52.25004,88.24305,461.76993
1518958020,57.49905,59.99973,94.31183,94.00007,100.37483,93.374374,5.6,5.187,4.288,3.088,12.975,17.088,374.02686,8.200266,1377.915,271.50198,48.599937,61.49478,52.28002,88.22442,461.82007
1518958080,56.81171,59.1258,94.2508,91.62617,98.43753,96.502304,6.175,5.238,4.187,3.187,13.112,16.9,373.3226,10.534932,1397.5691,211.56352,48.599937,61.479546,52.249977,88.25021,461.6301
1518958140,56.75061,59.0002,92.87632,95.31341,98.18639,96.12696,5.7,5.575,4.787,3.187,12.788,17.05,373.90387,8.554781,1387.9043,197.74748,48.599937,61.464314,52.180027,88.37487,461.6999
1518958200,57.791176,58.708294,93.896286,93.416664,98.49903,97.333336,6.058,5.708,4.638,3.583,13.646,17.537,373.49792,8.765274,1390.4692,283.56305,48.599937,61.449078,52.26671,88.337135,461.8599
1518958260,57.18702,59.218678,92.21813,94.1237,96.874374,96.96802,5.844,6.075,4.344,3.375,13.444,16.913,374.40427,8.461039,1382.4114,255.59361,48.599937,61.43384,52.148296,88.6342,461.57996
1518958320,57.094284,58.729527,93.62458,93.5632,97.68927,96.31232,5.65,4.825,4.875,3.575,13.462,17.262,374.30017,9.296674,1394.081,223.31244,48.599937,61.418606,52.259995,88.58693,461.15994
1518958380,57.938187,59.99973,93.62604,92.18666,98.49903,96.62279,5.958,5.3,4.587,3.3,12.9,16.625,374.8299,8.333209,1380.5803,289.62387,48.552704,61.40337,52.22003,88.594086,461.01987
1518958440,57.437954,60.37478,92.87632,93.5632,95.87497,98.49956,5.613,5.388,4.738,3.275,12.837,15.938,373.74414,8.997925,1391.2418,270.87607,48.505474,61.475647,52.14996,88.61845,461.22998
1518958500,58.06229,59.1258,96.624916,92.249855,97.75077,97.3735,5.65,5.625,4.725,3.712,13.025,17.338,373.35587,8.100558,1384.9144,273.0012,48.800026,61.443024,52.194145,88.63134,460.96997
1518958560,56.81171,57.875053,95.1865,92.49989,97.73027,99.000015,5.642,5,4.638,3.288,13.275,17.05,374.03488,9.632767,1396.5725,260.75003,48.777794,61.4104,52.19991,88.59265,460.70993
1518958620,57.218384,58.937393,93.56211,94.34351,98.43753,98.25163,5.469,5.106,4.925,3.763,13.65,17.113,373.37906,9.868566,1394.9154,261.93628,48.54995,61.525063,52.16669,88.56543,460.8601
1518958680,57.53151,60.84359,95.280945,93.12496,94.62444,96.68535,6.006,5.531,4.875,3.375,13.181,17.35,375.0901,9.941118,1392.4122,254.34427,48.75004,61.525063,52.242893,88.91934,461.01
1518958740,56.594048,59.78125,93.249725,94.06326,96.374664,95.68904,5.5,5.575,4.756,3.744,13.337,16.7,374.7708,8.898217,1390.2451,262.31232,48.566658,61.480106,52.26667,89.103455,460.66003
1518958800,56.90622,59.063,94.15636,92.06302,97.99933,97.62373,6.063,6.05,5.15,3.762,13.737,17.25,374.22217,9.67509,1392.7483,287.09485,48.566658,61.53329,52.179928,88.943695,460.7999
1518958860,58.125298,59.187717,91.81276,92.56309,96.93587,96.62279,5.6,5.625,5.25,3.575,12.737,17.15,373.87378,8.997925,1366.5814,261.6233,48.639156,61.463432,52.10001,88.937965,460.70993
1518958920,57.18784,59.1258,92.31258,94.313286,95.68534,99.56073,5.887,5.05,4.912,3.187,13.163,17,373.36984,10.013672,1230.1384,295.06042,48.760906,61.500114,52.194767,88.949425,460.43002
1518958980,57.18784,59.75029,93.062294,94.25009,96.0646,98.37443,5.85,5.388,4.887,3.712,13.087,17.038,373.56546,11.674431,1405.2406,224.50124,48.62383,61.40442,52.10001,88.937965,460.57993
1518959040,57.343445,59.250523,93.34416,92.81174,96.06204,97.312096,5.681,5.606,4.756,3.3,13.275,16.85,373.53003,10.9021845,1396.7463,267.49902,48.511078,61.464897,52.183258,88.93439,460.31006
1518959100,57.843678,59.640606,94.06337,92.74992,98.71941,97.84384,5.694,5.7,4.7,3.006,13.144,16.688,375.1171,10.1532955,1391.0796,277.59225,48.64378,61.416878,52.200027,89.22238,460.40002
1518959160,58.030785,59.21868,94.65617,92.40647,98.53235,97.343376,5.7,5.137,4.925,3.294,13.525,17.494,374.2766,9.251862,1393.0728,229.00142,48.700054,61.479416,52.25004,89.18442,460.05988
1518959220,57.711746,58.81267,92.53052,89.937775,97.6252,95.93928,5.913,5.294,4.419,3.55,13.275,16.931,375.03244,10.690309,1350.74,234.81151,48.700054,61.452095,52.200027,89.20662,459.83994
1518959280,57.250843,59.624683,96.43894,93.62364,96.81287,96.00184,5.413,5.875,4.338,3.237,13.562,16.838,374.68774,9.89647,1386.5831,274.6872,48.700054,61.5999,52.19991,89.16292,459.87997
1518959340,57.437954,59.187717,93.43716,92.31306,98.43753,97.74885,6,5.113,4.738,3.575,13.125,16.575,374.07495,10.539945,1393.5826,298.3769,48.700054,61.58199,52.10001,89.18155,459.74997
1518959400,57.311943,59.249638,95.62529,94.00007,102.814384,97.56349,5.362,5.325,4.45,3.363,13.8,17.325,373.51822,9.810522,1388.5764,227.75206,48.700054,61.525436,52.11428,89.213066,459.92004
1518959460,57.625065,59.249638,95.56136,92.999954,95.68534,97.248375,6.437,5.425,4.2,3.375,13.712,18.237,374.08423,9.578352,1392.9105,243.62259,48.700054,61.46888,52.247864,89.35062,459.66003
1518959520,57.187836,58.40578,94.375755,93.24998,102.15581,96.936356,6.225,5.862,4.738,3.5,13.569,17.444,373.6667,8.610174,1378.9232,267.7817,48.700054,61.412323,52.13569,89.34882,459.6701
1518959580,56.520863,58.978966,92.12563,92.66749,98.14711,96.31231,5.958,5.733,5.1,3.925,13.933,17.425,373.24915,9.143031,1387.4639,262.08432,48.700054,61.59521,52.180027,89.33457,459.44006
1518959640,57.162254,59.093956,95.37538,92.00075,100.28258,98.52967,5.913,5.481,4.563,3.181,13.456,17.238,373.24762,9.201075,1395.0776,233.90793,48.700054,61.56005,52.214317,89.353485,459.50003
1518959700,57.87423,58.500427,94.156364,91.49977,99.15761,98.0014,6.669,5.75,4.95,3.569,13.531,18.081,373.778,8.831746,1390.083,216.43724,48.700054,61.52489,52.247345,89.443756,459.3
1518959760,57.18784,58.93828,94.811646,92.97522,98.81166,96.00184,5.85,4.713,4.988,3.425,13.712,17.275,373.3104,10.013672,1396.248,245.18741,48.700054,61.48973,52.216698,89.47728,459.03995
1518959820,57.625065,60.74983,95.311455,93.376366,98.62716,97.68861,5.975,6.487,5.212,4.062,14.588,16.188,373.5832,9.209538,1383.5702,269.06387,48.700054,61.45457,52.141144,89.60566,459.34985
1518959880,56.500496,58.949955,94.125854,94.00007,98.81166,97.74885,5.6,5.513,4.975,3.237,13.75,17.388,373.39645,8.997925,1368.2501,258.06454,48.700054,61.419407,52.10001,89.56841,458.99005
1518959940,57.812176,58.437622,94.68668,94.313286,98.31453,100.37631,6.087,5.525,4.4,3.413,13.812,17.125,373.92416,8.000851,1378.5872,286.37305,48.700054,61.428616,52.180027,89.587036,459.02005
1518960000,57.812176,58.93828,94.436775,92.749916,99.626564,98.8749,5.85,5.187,4.688,3.625,13.462,17.562,373.56818,9.37883,1387.2552,303.81345,48.700054,61.5999,52.19991,89.587036,458.83008
1518960060,57.281395,58.469467,93.09426,92.87493,98.25046,96.97034,5.859,5.294,5.063,3.413,13.988,17.356,374.5116,7.7004824,1385.911,282.68808,48.700054,61.542805,52.208363,89.93772,458.83008
1518960120,57.124832,59.40709,93.031784,92.59331,99.24986,97.00046,5.638,5.094,4.913,3.469,14.438,17.419,374.41272,9.632767,1367.0798,274.00067,48.700054,61.42005,52.13331,89.87933,458.50983
1518960180,57.18784,58.62515,93.936966,92.18666,99.1243,100.31144,5.55,5.25,5.063,3.963,14,17.137,374.58774,9.288138,1393.9072,211.37675,48.700054,61.568893,52.00011,89.88077,458.58997
1518960240,56.250378,57.438087,94.436775,93.81323,98.00189,100.18632,5.837,5.675,4.925,3.05,13.863,17.388,373.9906,9.336507,1379.2361,267.6252,48.700054,61.53507,52.10001,89.906555,458.5499
1518960300,56.31339,60.12534,92.68744,91.812996,97.87377,100.50143,5.7,4.9,5.262,3.425,13.95,19.575,373.23145,8.000851,1389.2485,241.68924,48.700054,61.501244,52.30005,89.85068,458.44003
1518960360,57.311943,59.0002,93.56211,92.49989,101.43572,99.93608,5.512,5.562,4.975,3.613,14.15,17.9,373.24387,8.176805,1368.9222,257.68594,48.700054,61.499985,52.200027,89.88793,458.32993
1518960420,56.687607,58.687065,94.75062,92.81311,101.31272,100.25119,5.475,5.338,4.5,3.475,15.113,17.713,374.57022,8.698803,1393.4746,287.7511,48.67593,61.5999,52.239964,90.21891,458.13995
