时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1518960480,58.125298,58.31202,93.75099,91.99983,99.626564,99.435616,5.9,5.588,5.363,3.525,13.662,18.575,373.7082,8.997925,1383.9178,287.31192,48.651806,61.40007,52.255543,90.1444,458.13995
1518960540,57.062782,59.968773,94.50071,92.84334,100.09294,98.624664,6.044,5.881,5.094,3.831,13.969,17.45,374.4944,6.19864,1379.2477,288.09436,48.62768,61.450092,52.214214,90.21891,457.89
1518960600,56.547752,58.406223,92.874146,92.73481,96.4208,98.062805,5.622,5,5.444,3.45,14.325,19.25,374.6577,8.230945,1392.8236,239.76476,48.603558,61.51426,52.31004,90.19635,457.9001
1518960660,57.687115,58.875473,93.49963,92.09325,98.188965,99.31281,5.894,5.675,4.9,3.644,14.344,17.931,373.25735,8.499388,1386.085,293.81107,48.660007,61.59452,52.23796,90.228226,457.74994
1518960720,57.71862,58.969234,93.59407,92.75084,100.09294,99.93608,6.306,5.406,5.319,3.856,14.144,17.925,373.49326,8.855486,1393.0265,219.65779,48.75004,61.576595,52.239357,90.20673,457.8099
1518960780,57.03128,59.093956,91.50038,90.06142,100.936035,99.87584,5.681,5.394,5.431,3.55,13.694,16.569,374.56586,6.284459,1376.4202,290.2801,48.75004,61.55867,52.305687,90.3844,457.61008
1518960840,57.49905,58.75075,92.18762,91.312935,98.12489,97.74885,5.563,5.488,5.013,3.437,14.675,19.013,373.70178,8.997925,1388.9241,294.6869,48.800026,61.540745,52.354027,90.324936,457.71994
1518960900,58.41742,59.65653,93.81201,92.281456,101.187164,97.62605,6.218,5.144,5.513,3.856,14.006,18.438,374.8085,6.874469,1382.7474,246.4065,48.747314,61.52282,52.305042,90.62798,457.45993
1518960960,57.594513,59.031155,93.936966,93.12496,96.90512,99.96852,5.8,5.256,5.288,4.044,14.45,19.3,374.59647,7.2499294,1387.406,278.781,48.79669,61.504894,52.249977,90.57855,457.2901
1518961020,57.24989,59.81221,93.59407,92.12622,100.24927,99.62329,5.431,5.025,5.594,3.794,14.431,17.169,374.90274,7.4001136,1389.4108,218.90817,48.743324,61.559986,52.26667,90.58142,457.16992
1518961080,57.74917,59.229,91.687805,93.06315,100.37483,100.061195,5.7,5.287,4.837,3.85,14.187,17.075,373.72348,9.288138,1398.2412,229.56425,48.7667,61.5999,52.19991,90.58715,457.32007
1518961140,57.666435,59.50085,94.375755,91.62617,101.81499,100.31144,5.512,5.088,5.85,4.237,14.05,18.575,373.25583,6.499008,1381.2524,293.24823,48.71148,61.500114,52.19991,90.57091,457.1999
1518961200,56.6246,59.50085,94.436775,91.312935,98.12489,100.126076,5.475,5.137,5.175,4,14.25,18.05,373.5101,7.433488,1347.924,261.43652,48.727825,61.69995,52.255543,90.58715,457.07996
1518961260,57.37495,58.75075,94.2508,92.37625,100.062195,101.437485,5.788,5.238,5.3,3.262,14.138,18.938,374.79642,7.2856874,1377.915,281.8148,48.780033,61.60452,52.118195,90.737595,457.09003
1518961320,56.6246,58.93828,94.68668,92.06303,99.688065,97.81372,6.05,5.475,5.075,3.763,14.637,18.525,374.4076,7.667108,1392.2384,221.81071,48.745876,61.696873,52.26667,90.76195,456.81995
1518961380,58.020924,58.93828,94.87557,92.56309,98.56053,98.56443,5.738,4.963,5.562,3.712,14.625,18.925,374.8188,5.998394,1383.9178,300.06287,48.721478,61.5999,52.2675,90.75622,456.58008
1518961440,57.311943,59.937813,94.186874,91.68661,101.93799,101.0019,5.638,4.912,4.887,3.375,14.138,20.562,373.19348,6.538716,1390.5697,234.74841,48.800026,61.500114,52.23072,90.743324,456.61005
1518961500,57.688072,59.093956,92.90538,90.78128,99.28317,99.99864,5.837,5.369,5.438,3.625,14.456,16.919,373.77643,6.3738546,1386.9077,267.0321,48.727318,61.624912,52.275013,91.00911,456.49997
1518961560,57.00073,59.43716,96.56389,95.373856,100.9386,98.81466,5.788,5.662,5.363,3.862,14.375,17.725,373.2973,6.248701,1372.5844,271.31018,48.71255,61.63628,52.30005,90.9124,456.38986
1518961620,57.386787,59.688374,94.2508,91.18655,100.81046,99.435616,6.35,5.613,5.75,3.9,14.725,19.013,373.7743,7.2999907,1390.2451,215.37468,48.75941,61.500114,52.270008,90.90667,456.23993
1518961680,56.43749,59.062115,93.062294,91.56296,100.49783,96.873024,6,5.488,5.763,3.512,14.388,17.05,374.80588,6.699254,1378.5872,286.62543,48.715958,61.540028,52.259995,91.25627,456.26993
1518961740,56.687607,58.2501,91.99874,91.93664,99.252426,100.37631,5.738,5.1,5.35,4.187,14.425,16.637,375.14774,6.7493153,1388.252,205.87456,48.800026,61.520073,52.285744,91.20039,456.09003
1518961800,57.625065,58.000656,92.56248,90.49966,102.87589,100.436554,5.312,4.912,5.4,3.813,13.95,16.937,374.86774,8.000851,1387.5797,216.37413,48.770767,61.546066,52.239964,91.21902,455.90002
1518961860,57.812176,59.187717,93.81201,92.31306,99.49843,99.6256,6.412,5.525,5.638,4.15,13.888,19.65,374.82108,6.6658797,1385.2389,251.37613,48.760036,61.5999,52.30005,91.18749,455.97992
1518961920,57.49905,58.375706,92.31258,90.62604,98.87316,99.032455,5.838,5.294,5.794,3.575,15.044,19.619,373.69287,6.0818295,1388.252,242.43634,48.74796,61.535522,52.271473,91.20039,455.96002
1518961980,57.281395,59.15676,90.90613,89.311325,102.40694,98.81234,5.869,5.531,5.431,3.644,14.337,17.831,373.20166,5.8698735,1384.2423,291.43607,48.711815,61.564888,52.233288,91.21902,455.80002
1518962040,57.094284,59.18772,91.28098,92.719696,100.09295,100.96715,5.456,4.931,5.769,3.869,14.794,18.375,374.14743,5.3961415,1381.4205,289.50018,48.73419,61.550007,52.200027,91.30284,455.64984
1518962100,57.655617,57.719376,92.21813,91.90642,103.28077,99.000015,5.85,5.55,4.713,3.638,14.812,18.069,373.61102,5.3818026,1383.7556,291.7793,48.75004,61.559986,52.275013,91.27203,455.84006
1518962160,57.958553,59.708424,94.81164,92.562164,100.270615,99.31358,6.187,5.704,5.304,3.45,14.371,16.9,373.51822,3.7140312,1376.1304,248.91612,48.724876,61.649925,52.20901,91.3315,455.42004
1518962220,58.62553,58.687065,90.063416,89.37589,98.49903,98.689545,6.037,4.95,5.4,3.225,14.525,16.413,379.58075,7.5002365,1358.5854,255.31348,48.766243,61.624912,52.277794,89.47528,455.4299
1518962280,58.49952,59.1258,92.12369,92.06303,99.252426,99.750725,5.85,5.675,4.787,3.375,13.175,16.175,375.96152,2.6651294,1349.9171,228.56477,48.709427,61.69995,52.19991,87.25584,455.25
1518962340,57.00073,58.87459,93.18725,92.31306,98.81166,98.8749,5.225,5.338,4.688,3.125,13.812,15.975,373.57623,-1.0612167,1377.915,261.18918,48.743324,61.67994,52.19991,89.84351,455.40997
1518962400,56.93772,58.000656,92.18762,91.56296,98.43753,98.74979,5.075,5.425,4.887,2.85,13.613,19.387,374.86774,0.20062637,1364.9127,233.74893,48.71159,61.658752,52.19991,89.981064,455.13007
1518962460,56.656105,58.343864,90.12589,90.68787,101.68942,100.21875,5.575,5.425,4.75,3.419,14.044,17.013,373.29257,-0.70490175,1364.2406,295.81256,48.74455,61.649925,52.275013,89.9419,455.0701
1518962520,57.53151,59.15676,94.0314,91.62479,99.74956,100.00096,5.994,5.443,4.806,2.963,13.919,16.469,374.53238,-1.2674928,1354.5757,230.8136,48.777504,61.6344,52.219936,89.97174,454.98996
1518962580,57.484257,60.406624,92.28061,92.438065,99.1243,100.99958,5.625,5.869,4.688,3.456,14.225,16.594,373.35147,-0.5425115,1352.4087,240.2506,48.71533,61.624912,52.35,89.94639,454.90002
1518962640,56.75061,60.06283,94.65617,91.90642,100.5619,99.96852,5.838,5.769,4.65,3.244,14.65,17.388,374.7394,-0.08314053,1367.0797,276.84265,48.798637,61.68931,52.299927,90.10571,454.8199
1518962700,57.18784,60.12534,91.87379,91.68661,99.1243,96.562546,5.225,5.375,4.6,3.275,14.625,18.1,375.02524,-1.4002979,1362.9194,216.62654,48.74528,61.650833,52.30005,90.13724,454.6798
1518962760,56.687607,59.50085,90.999115,92.37625,101.99949,100.68678,5.175,5.137,4.738,3.175,14.138,17.463,373.33267,-1.9610307,1361.2507,277.81183,48.792885,61.696247,52.30005,91.88098,454.53998
1518962820,57.311943,59.75029,90.87416,92.18666,101.68686,99.68585,5.463,6.113,5.112,3.775,14.05,16.9,373.8385,0.00038147,1370.5911,250.43723,48.751617,61.67545,52.259995,90.163025,454.63998
1518962880,57.656567,60.53134,91.90575,92.24986,101.15641,99.68816,5.925,5.288,4.612,3.144,14.825,16.213,373.43536,-3.9093533,1358.7476,253.50127,48.704105,61.63492,52.292347,90.15944,454.56012
1518962940,57.21934,59.3434,94.5937,91.46817,99.02948,99.62561,5.944,5.625,5,3.013,13.781,16.85,373.6806,-3.1421797,1349.5059,277.31207,48.724373,61.649925,52.349937,90.14726,454.43994
1518963000,57.06183,58.2501,93.74954,91.7498,98.46828,100.782936,5.306,5.437,5.163,3.469,14.444,18.25,373.40527,-2.1981664,1359.582,246.90622,48.744637,61.689945,52.379944,90.23467,454.46008
1518963060,57.468506,59.249638,93.43715,91.59456,99.59581,99.71829,6.138,5.737,5.119,3.262,14.325,18.169,374.51123,-5.1440377,1285.0795,216.53064,48.7649,61.61324,52.36469,90.4718,454.24997
1518963120,57.750122,58.12538,90.59374,91.59456,98.563095,100.31143,5.506,5.662,4.844,3.2,14.188,17.55,375.11743,-3.9169383,1355.4102,268.96796,48.785164,61.631496,52.36665,90.41879,454.2099
1518963180,56.43749,59.313324,90.24939,91.62617,100.37483,99.12514,5.413,5.662,4.55,3.312,14.963,16.85,373.52982,-2.3316631,1353.5792,279.8108,48.708214,61.62213,52.26659,90.44004,454.1401
1518963240,56.561596,58.81267,93.936966,90.93652,103.31152,101.187256,5.912,5.488,5.475,3.613,14.437,16.188,374.79773,-2.9991474,1356.2445,192.31093,48.74902,61.5999,52.19991,90.600044,454.26987
1518963300,57.812176,60.12534,92.68744,90.24962,100.43633,97.87396,5.738,5.962,4.587,3.413,14.825,16.212,374.90775,-6.999899,1347.2518,280.56293,48.789825,61.63325,52.19991,90.57568,453.87
1518963360,56.93772,59.99973,94.93659,92.18666,100.68746,102.563545,5.263,5.962,5.162,3.525,14.375,16.225,373.9468,-2.9991474,1360.2542,190.8117,48.700054,61.63325,52.28827,90.5499,454.13004
1518963420,57.00073,59.874126,93.50108,92.49989,101.37422,100.56167,5.325,6.062,5.262,2.6,14.85,17.45,373.60696,-7.6673846,1352.258,191.37706,48.700054,61.601513,52.19991,90.57568,454.0499
1518963480,57.24989,58.874588,90.93809,90.49965,100.77972,99.06258,5.506,5.631,4.763,3.306,15.187,17.306,373.26712,-4.999524,1357.2412,220.47049,48.700054,61.698338,52.33751,90.51872,453.88992
1518963540,57.18784,59.062115,93.12623,91.312935,102.250626,99.12514,5.988,6.013,5.212,3.262,14.863,17.05,374.1497,-6.6661587,1359.9065,250.87637,48.700054,61.642025,52.39995,90.69127,453.65005
1518963600,57.250843,60.50039,94.56174,90.812874,98.56053,102.248436,5.225,5.525,5.625,3.8,14.663,18.338,373.60843,-8.001127,1352.258,203.00232,48.700054,61.669937,52.19991,90.65592,453.74
1518963660,57.250843,59.50085,91.4379,93.376366,101.62536,101.62285,6.425,6.3,4.775,3.625,15.287,17.575,374.1197,-10.990278,1342.5933,201.81102,48.700054,61.686054,52.30005,90.65592,453.55002
1518963720,57.437954,59.562767,92.62641,92.93675,98.87316,98.24931,5.75,5.412,4.963,3.137,14.238,16.538,373.70804,-9.007541,1341.5735,190.68552,48.700054,61.64659,52.35,90.61222,453.69995
1518963780,56.187374,58.2501,94.00089,91.312935,98.75016,99.18538,5.988,5.962,5.225,3.475,14.375,17.95,373.2964,-8.001127,1349.4072,207.43942,48.700054,61.69995,52.346157,90.663086,453.3399
1518963840,57.625065,59.562767,94.00089,90.812874,101.81499,98.74979,5.95,5.812,5.562,3.475,14.588,17.275,374.6577,-6.0007486,1347.2518,264.2482,48.700054,61.65993,52.32859,90.743324,453.4001
1518963900,57.812176,59.375244,92.12369,91.68661,97.75077,99.18538,5.525,6.288,5.375,3.775,15.063,19.538,375.08347,-8.554481,1347.2518,203.12347,48.700054,61.652557,52.39995,90.96828,453.29
1518963960,57.06183,60.937355,91.87379,90.125984,101.74836,104.1252,6.1,6.325,4.787,3.088,15.012,19.925,375.14774,-8.997164,1337.587,279.49783,48.700054,61.67401,52.30005,90.96828,453.27008
1518964020,56.31339,59.81221,92.24865,89.56273,99.688065,100.68678,5.875,5.675,5.462,3.512,14.588,16.887,374.9407,-11.576636,1338.2592,185.93546,48.700054,61.762943,52.258324,90.97544,453.37994
1518964080,56.343937,59.875008,93.09426,89.749565,102.78107,99.59317,5.894,6.069,4.95,3.675,15.062,19.369,373.41965,-8.4991455,1342.4194,282.37512,48.700054,61.654926,52.28464,90.98489,452.87
1518964140,56.968273,59.15676,92.25009,91.62479,99.37543,100.18632,5.769,5.562,5.431,3.331,14.575,18.325,374.76273,-8.920546,1344.4126,245.96732,48.700054,61.711067,52.277794,91.11872,453.2101
1518964200,56.561596,59.187717,94.68668,92.749916,101.43572,100.25119,5.312,5.238,5.212,3.425,15.1,16.963,375.14774,-8.997164,1348.5729,206.87404,48.700054,61.687447,52.19991,91.137344,453.07004
1518964260,57.812176,59.187717,92.43753,90.87607,100.000694,100.37631,5.85,5.812,5.613,3.8,15.337,18.275,375.11334,-10.365431,1339.2557,283.0616,48.700054,61.8,52.30005,91.14165,452.92996
1518964320,56.187374,59.249638,93.50108,90.18643,102.87589,99.93608,5.312,5.588,4.975,3.237,14.838,17.262,374.46927,-10.306851,1342.8019,263.8141,48.700054,61.63257,52.30005,91.20612,452.94003
1518964380,57.656567,58.500427,90.68818,91.65638,99.93663,99.25026,5.831,5.794,5.388,3.225,14.2,16.887,374.97183,-9.865155,1336.5903,279.8739,48.700054,61.64831,52.27135,91.133766,452.98993
1518964440,57.406452,58.656105,91.12552,90.53125,101.49979,99.59317,5.806,5.656,5.312,3.331,14.663,18.675,373.97073,-10.223166,1331.5842,221.65674,48.700054,61.638016,52.292896,91.15024,452.79993
1518964500,57.468506,59.15676,92.18762,89.937775,102.71701,99.46805,5.631,5.712,5.594,3.269,14.65,17.063,373.65134,-11.503342,1334.5857,265.99982,48.700054,61.723038,52.14996,91.287796,452.7299
1518964560,56.93772,58.562347,93.37468,92.56308,101.00009,100.501434,5.994,5.475,5.556,3.1,14.681,16.756,373.3319,-9.505559,1340.2407,245.24799,48.700054,61.66464,52.249977,91.1438,452.71
1518964620,57.311943,59.75029,93.50108,90.686485,101.43572,100.061195,5.788,6.3,5.4,3.525,14.588,17.038,374.95172,-12.016405,1342.5933,210.12488,48.72434,61.5999,52.19991,91.37949,452.65002
1518964680,56.586796,58.29197,92.94897,91.87435,101.772285,101.50082,5.813,5.833,5.304,3.558,15.27,17.229,374.55408,-12.392313,1334.4813,239.60446,48.748623,61.788883,52.233288,91.320274,452.71
1518964740,58.06229,60.312862,91.687805,90.376015,101.37422,101.187256,6.825,6.25,5.5,3.187,14.575,17.05,375.11948,-12.058899,1322.2438,237.25217,48.772907,61.644367,52.233288,91.39382,452.56006
1518964800,57.00009,59.250523,94.1675,90.99971,101.29052,101.34481,5.606,5.606,5.025,3.331,14.919,17.044,374.45636,-12.638363,1331.1438,259.1246,48.79719,61.63881,52.322155,91.356094,452.60995
1518964860,57.625065,58.374825,92.781876,91.186554,101.187164,103.43706,6.019,6.075,5.725,3.45,14.969,16.512,374.8591,-11.24681,1342.9177,219.12524,48.734978,61.6666,52.299927,91.34941,452.5001
1519005180,90.40527,88.37575,147.74957,149.74878,85.469635,84.59494,5.912,4.95,3.225,1.817,7.969,8.644,362.44098,37.181755,1457.0737,267.8765,37.25994,44.457268,39.74985,77.956154,477.34
1519005240,87.092224,84.217865,146.31499,145.06244,85.938324,87.59355,5.931,5.125,3.344,2.2,8.456,9.987,376.6781,5.3246965,1322.5822,201.27939,38.133263,46.5667,40.59981,81.85281,477.33014
1519005300,81.84248,80.999794,143.10872,140.28331,85.06369,85.85779,5.525,5.031,3.462,2.297,8.494,9.365,372.83807,17.496695,1318.171,263.77863,39.099915,48.41123,41.425167,81.887405,477.38995
1519005360,79.68789,78.1857,135.81113,134.68755,87.62611,84.497795,5.95,5.187,3.725,2.15,9.063,10.075,373.77365,19.002174,1324.5933,200.06137,39.899902,49.84014,42.30013,80.56878,477.31995
1519005420,76.74838,74.43925,138.80959,132.93674,88.563484,86.185005,5.6,5.663,3.475,2.025,9.625,10.575,376.81775,25.01056,1306.5789,201.62216,40.399895,51.300137,42.9001,80.89328,477.24008
1519005480,76.06354,72.75101,135.05997,131.50145,86.18675,85.56125,6.05,5,3.437,2.55,8.475,10.325,375.50867,13.983335,1324.2478,215.43675,41.063667,52.51991,43.640064,81.66198,477.17004
1519005540,74.09572,71.22011,130.3129,127.405945,85.84356,84.40578,5.506,5.262,3.531,2.292,8.6,10.031,372.53555,11.498468,1337.7463,175.46808,41.513153,53.36003,44.350037,81.36873,477.2499
1519005600,71.74989,68.687744,126.0307,124.96843,85.81282,85.93959,5.532,4.788,3.369,1.775,9.406,11.237,374.89777,8.990467,1424.0802,258.97076,41.977028,54.149857,44.92501,80.79188,477.17004
1519005660,71.84328,70.06343,125.12561,125.45561,88.06406,87.092514,5.475,5.188,3.713,2.35,8.763,10.525,376.03455,12.670908,1400.9082,191.12503,42.338192,54.820023,45.47998,81.37294,477.10004
1519005720,69.62421,69.0003,123.37395,119.74696,85.438896,83.81269,6.137,5.762,3.287,2.413,8.437,10.088,374.5645,5.0023766,1297.2507,243.12714,42.71676,55.288925,46.036324,81.356094,477.07013
1519005780,68.312325,67.31206,122.24721,121.55963,88.18955,83.2503,4.975,5.087,3.387,2.6,8.762,10.475,374.16464,10.990433,1418.5895,290.8753,43.100086,55.800014,46.39994,81.32551,477.03986
1519005840,68.436844,66.75073,117.56173,119.87688,87.18559,84.68697,5.475,4.613,3.25,2.2,8.287,10.563,375.57654,-8.997421,1426.585,205.87608,43.440083,56.10018,46.979916,81.33349,476.88013
1519005900,67.311745,66.814514,120.627914,118.62718,85.12644,86.813866,5.988,5.1,3.437,2.125,8.437,11.638,375.06882,0.3419876,1466.9078,289.37573,43.73341,56.300003,47.49989,81.356094,477.03
1519005960,67.62526,66.49983,117.53093,116.46806,85.65659,86.43808,5.631,4.975,3.594,2.256,8.816,10.25,374.7439,-6.498726,1410.7421,266.93695,44.02507,56.650124,47.749878,81.33415,476.95013
1519006020,66.344505,65.84282,117.87573,114.46671,85.75136,85.46922,5.819,5.525,3.6,2.594,8.4,10.706,374.20297,-12.260708,1160.5999,233.71643,44.388954,56.9234,48.159863,81.34746,476.91003
1519006080,66.969315,64.957596,116.65664,114.7513,88.156265,88.12528,5.481,4.95,3.525,2.525,8.519,10.594,374.65338,-10.999084,1368.5808,276.0324,44.626728,57.13649,48.449844,81.31886,476.88998
1519006140,66.420105,64.85943,116.735146,113.43819,87.45323,86.21823,5.697,4.956,3.431,2.347,8.606,10.384,375.04187,-6.248519,1370.5837,250.87602,44.83083,57.383896,48.82483,81.34368,476.86008
1519006200,65.68634,64.90727,114.24925,111.99826,83.93552,85.68651,5.119,5.006,3.531,2.344,8.644,10.419,374.45074,0.3419876,1285.7511,186.65686,45.128628,57.51986,49.072544,81.36441,476.83017
1519006260,65.99986,65.62382,111.31235,111.9395,86.12528,86.251465,5.113,5.238,3.675,2.5,8.862,9.988,374.54477,12.993797,1265.9105,233.81131,45.36928,57.742867,49.31806,81.36275,476.76013
1519006320,65.06153,64.31405,114.12611,111.43838,87.93856,86.813866,5.887,5.175,3.462,2.738,9.1,10.174,374.63858,-16.021873,1312.921,210.99919,45.53851,57.889877,49.50019,81.36275,476.67007
1519006380,64.28108,62.90647,110.782845,110.72073,88.00003,86.9698,5.537,5.087,3.5,2.625,8.612,10.356,374.9192,20.980556,1331.0835,253.81094,45.680046,57.979458,49.77518,81.33748,476.6099
1519006440,64.6235,63.435905,109.874695,110.15776,85.40561,87.532196,5.938,5.362,3.738,2.456,8.644,10.531,374.33005,12.99803,1341.0779,221.06174,45.860043,58.20326,49.950172,81.32219,476.64017
1519006500,63.687393,63.374245,110.28105,110.68672,87.15742,86.15688,5.693,4.994,3.844,2.444,8.931,10.612,374.36014,27.74464,1382.9182,204.15616,46.027313,58.233337,50.175163,81.3172,476.62994
1519006560,63.438362,62.311123,112.24822,109.687584,85.06497,88.06137,5.625,5.05,3.437,2.462,8.537,10.325,374.81628,27.989342,1387.4097,212.09482,46.20004,58.430515,50.243015,81.324844,476.55994
1519006620,63.438362,62.812916,110.62277,110.00309,87.498055,88.3119,5.113,4.8,3.863,2.5,9.2,10.663,374.7482,16.02169,1408.5704,267.68982,46.32731,58.407776,50.500145,81.32551,476.50012
1519006680,63.687393,62.812916,107.37803,107.3738,86.49921,86.93657,5.825,4.95,3.513,2.362,8.612,10.287,374.5354,-4.0000343,1419.5765,200.753,46.300037,58.620094,50.59459,81.32285,476.52017
1519006740,63.74965,63.438034,108.68946,106.309715,88.624954,88.68513,5.6,5.138,3.813,2.725,9.388,10.35,374.54138,5.998131,1452.9158,186.18556,46.51038,58.62448,50.800133,81.347855,476.50995
1519006800,61.810738,61.498894,106.25128,103.37727,88.43542,86.75252,5.363,5.1,3.863,2.413,9.112,10.151,374.16464,12.01667,1446.5736,216.8139,46.682957,58.819916,50.85569,81.33083,476.43008
1519006860,62.064217,62.812916,107.93831,107.1882,89.87479,88.18919,5.7,5.475,3.587,2.688,9.063,10.85,373.26236,-8.997421,1425.9186,195.75233,46.778603,58.972824,50.800133,81.33748,476.46985
1519006920,60.187565,62.689594,108.87418,104.93629,88.563484,88.50106,5.462,5.75,3.675,2.588,9.587,9.787,373.8141,-12.0168495,1469.5729,264.87424,46.805584,59.01129,50.889015,81.33007,476.46
1519006980,62.406643,63.093582,106.99936,105.09404,86.59397,89.595184,5.563,5.069,3.775,2.469,9.25,10.007,373.40964,-12.993973,1416.4178,225.21774,46.930798,59.040894,51.01887,81.32817,476.36008
1519007040,62.20949,63.352985,106.52014,104.645515,87.52025,88.24884,5.779,5.829,3.842,2.592,9.429,11.371,374.2461,-10.330168,1398.132,229.27173,47.01055,59.126076,51.08012,81.3357,476.27985
1519007100,62.50003,61.894375,106.81158,105.37553,89.87479,89.81503,5.938,5.163,3.863,2.225,9.15,10.487,373.46643,-17.99983,1330.9106,269.56277,47.135025,59.372578,51.260113,81.31886,476.31995
1519007160,62.37551,62.56202,107.12558,103.940254,89.12692,87.74949,5.113,5.15,3.987,2.8,9.2,11.437,375.05524,-6.9991417,1363.238,229.93686,47.107716,59.32656,51.250114,81.45052,476.19012
1519007220,61.623962,61.87311,105.5617,106.309715,88.93741,88.50106,5.313,5.35,3.713,2.612,9.15,11.4,373.57224,7.986246,1331.577,249.6886,47.200024,59.50018,51.35011,81.43456,476.2098
1519007280,61.499443,62.625805,106.31285,102.43691,89.68526,92.06464,5.275,5.525,3.913,2.45,9.35,10.837,373.8388,-8.77E-05,1314.9198,285.1891,47.200024,59.563457,51.4626,81.425255,476.1799
1519007340,62.37551,61.81358,106.31285,102.87615,90.37676,91.313065,5.925,5.762,3.613,2.612,9.375,10.526,373.2464,15.989519,1317.9058,217.18729,47.450897,59.557575,51.458927,81.41196,476.1099
1519007400,60.49886,60.873775,102.56323,102.49878,92.31297,92.56056,5.163,5,3.713,2.629,8.862,10.813,374.81015,9.655995,1295.5974,168.43533,47.439674,59.67145,51.427376,81.631386,476.10004
1519007460,60.845726,60.969456,103.2836,102.031685,90.46896,87.560326,5.6,5.169,3.569,2.537,9.663,10.744,374.3043,26.011387,1338.573,225.84512,47.513702,59.727245,51.542957,81.648346,476.05994
1519007520,60.52109,61.876305,104.23179,99.37765,89.500854,88.99955,5.463,4.922,3.694,2.525,9.491,10.928,374.409,14.519596,1352.1333,224.62404,47.57686,59.711098,51.5501,81.64558,475.99976
1519007580,60.125305,61.094906,102.52937,100.8748,91.718796,90.12435,5.331,4.925,3.794,2.431,9.413,10.281,374.49048,18.010374,1403.9065,212.49878,47.546173,59.874832,51.5501,81.70952,476.00998
1519007640,60.49886,62.251587,100.62377,98.99717,94.43871,92.8111,5.663,4.625,3.675,2.787,9.063,12.125,374.89777,14.0014,1426.585,202.00165,47.700016,59.852028,51.700092,81.60612,475.96985
1519007700,60.125305,60.376236,102.39494,102.752426,91.81099,90.37743,5.212,4.95,3.387,2.563,9.3,11.15,374.41965,6.9989624,1445.241,287.43542,47.68729,59.986702,51.5001,81.59947,475.88998
1519007760,60.939114,61.9369,101.87365,101.12535,90.499695,91.62494,5.45,5.05,3.763,2.612,9.437,10.95,374.16464,16.998817,1446.2528,279.1234,47.79638,59.913273,51.647713,81.60612,475.91003
1519007820,60.374336,62.187798,102.06143,98.09393,91.09388,89.968414,5.269,5.338,3.604,2.575,9.056,11.462,374.54367,2.6608934,1378.5752,272.74863,47.77574,60.06481,51.650093,81.627396,475.81998
1519007880,60.125305,60.78022,100.59607,100.061264,89.344635,90.719986,5.4,5.244,3.619,2.494,9.4,10.975,374.94662,-15.000719,1401.7472,262.87274,47.892246,60.11881,51.700092,81.63139,475.79007
1519007940,60.415844,62.041798,105.50218,99.42652,92.335175,92.02032,5.442,5.15,3.879,2.504,9.433,10.671,374.94662,-19.487953,1388.4749,273.0618,47.82646,60.146328,51.66676,81.642296,475.67007
1519008000,60.876858,62.625805,101.87365,100.56238,92.99936,91.74764,5.688,5.575,3.913,2.362,9.587,10.663,374.5613,-15.663989,1346.9264,266.06168,47.876045,60.214382,51.614384,81.631386,475.74994
1519008060,60.814598,61.124672,100.50063,97.93926,90.561165,93.56266,5.788,5.266,3.713,2.6,9.7,10.188,373.87503,-8.997421,1294.2402,216.68538,47.913387,60.268387,51.693424,81.59947,475.7598
1519008120,60.063046,61.060886,100.814644,101.12535,92.25151,93.624016,5.431,4.813,3.875,2.988,9.687,11.837,374.60684,-16.021873,1333.2551,235.62305,47.951603,60.158844,51.660095,81.59947,475.67007
1519008180,59.87627,61.749794,100.001915,97.500015,94.31065,94.18642,5.563,5.05,3.813,2.787,9.638,11.288,373.40173,-3.004282,1313.9081,232.37292,47.989822,60.40603,51.900085,81.63804,475.62997
1519008240,59.93853,61.37557,98.24717,98.062996,93.99821,90.62285,6.175,5.425,3.713,2.787,9.388,10.987,373.8225,14.995453,1314.2535,268.8099,47.91912,60.500153,51.780087,81.631386,475.62012
1519008300,60.00079,61.9369,102.030655,98.59505,91.3756,93.06417,5.6,5.613,3.638,2.631,9.431,11.006,373.3338,15.997135,1043.592,185.37457,47.995552,60.3489,51.75009,81.61543,475.65002
1519008360,59.469368,61.311783,99.43547,97.62685,93.46805,93.62657,5.188,5.031,3.831,2.612,9.681,10.381,375.14212,29.01558,1351.578,225.15654,48.071983,60.29989,51.628666,81.822235,475.48007
1519008420,59.560528,61.9369,99.74948,97.1845,91.93906,93.50131,5.563,5.338,3.925,2.888,9.737,11.15,374.2298,21.003838,1352.2567,245.99777,48.10001,60.44949,51.76259,81.81891,475.48993
1519008480,59.228485,60.248657,97.68688,96.18847,91.68806,91.81411,4.875,5.087,3.487,2.738,10.075,11.6,374.3043,13.999706,1383.9177,254.56073,48.044342,60.414135,51.600098,81.83088,475.29993
1519008540,58.31091,59.126,98.376465,97.747475,92.19004,94.18642,5.45,5.287,3.613,2.838,10.138,10.55,374.16464,23.984322,1463.2308,290.50192,48.106194,60.566757,51.75009,81.86279,475.49976
1519008600,59.436012,62.49823,97.563736,97.81554,92.5025,94.18642,5.25,5.962,3.763,2.937,10.062,11.937,374.57193,-6.3172426,1446.9192,275.12656,48.16805,60.500153,51.700092,81.82156,475.46002
1519008660,60.74789,61.18846,102.12609,96.75144,92.74837,91.313065,5.938,5.2,3.513,2.9,9.675,11.2,374.7953,-16.021873,1426.585,298.56302,48.13751,60.61769,51.600098,81.83088,475.2299
1519008720,60.187565,61.87311,102.68637,98.50224,95.872955,94.247765,4.775,5.062,3.813,3.05,9.488,10.526,374.81628,-13.318552,1443.9084,197.1846,48.08033,60.607746,51.700092,81.83088,475.34003
1519008780,58.564392,60.312447,98.56118,97.500015,93.875275,93.81318,5.175,4.813,3.763,2.738,9.687,11.525,374.81628,-4.3477554,1423.5743,233.06458,48.056236,60.650013,51.800087,81.82746,475.3798
1519008840,59.78177,60.84401,98.1856,96.43902,93.342545,94.562195,5.35,5.225,3.931,2.987,9.675,10.831,374.65338,-20.002338,1359.4131,294.03363,48.03214,60.657253,51.75009,81.82822,475.22003
1519008900,60.718987,62.46846,97.967026,96.71741,93.00192,91.1878,5.625,5.482,3.65,2.844,9.588,11.069,374.89465,-19.478214,1353.91,267.0624,48.008045,60.613815,51.74009,81.83913,475.14017
1519008960,59.62279,60.750454,97.81002,96.25033,95.24804,94.06371,4.988,5.2,3.725,2.75,9.362,10.762,374.12787,-10.013493,1311.2428,231.00186,48.22858,60.644463,51.742947,81.83088,475.24994
1519009020,60.061565,61.520157,96.60529,95.6028,95.37438,93.457,5.6,5.225,3.687,2.642,10.013,10.767,373.81253,-6.433769,1344.5739,212.87215,48.215633,60.763546,51.71438,81.814476,475.13983
1519009080,60.14087,60.53145,96.46779,95.0625,96.249435,95.03258,5.644,5.269,3.619,2.728,9.494,11.031,373.49722,4.2496386,1336.747,196.40726,48.236465,60.72462,51.71438,81.81558,475.0501
1519009140,59.68727,61.686005,96.74794,95.903885,96.249435,91.53291,5.744,5.737,3.681,2.825,9.632,11.531,373.6759,4.999838,1300.5823,258.59433,48.257298,60.749924,51.69421,81.84351,475.14017
1519009200,58.018883,60.061546,95.96907,94.96971,93.59355,93.40416,5.225,5.325,3.65,2.6,9.625,10.969,373.89807,24.495323,1309.2563,235.31396,48.278133,60.869377,51.71676,81.82822,475.05994
1519009260,58.12413,60.248657,98.43804,95.124374,94.56165,93.061615,5.413,4.862,3.75,2.8,9.687,12.088,375.0555,5.3925505,1349.246,172.75046,48.298965,60.817253,51.675095,82.087555,474.8601
1519009320,58.12413,60.376236,95.938286,96.06164,93.75233,93.12296,5.363,5.1,3.825,2.5,9.55,9.988,374.3131,-1.9983673,1372.9116,233.75009,48.225006,60.799877,51.68191,82.06893,474.96988
1519009380,58.813423,60.312447,95.187126,95.934814,93.99821,95.934975,5.6,4.987,4,2.838,10.113,10.862,374.73483,21.003838,1412.2473,270.75018,48.312828,60.93469,51.757233,82.07825,475.03003
1519009440,59.0002,59.31311,97.74845,93.81282,95.56049,93.167274,5.5,4.962,3.863,2.563,9.625,10.913,374.36014,0.99340343,1463.5763,310.4373,48.32992,60.966686,51.733425,82.075584,474.88016
1519009500,58.54364,60.062965,96.625824,94.68513,96.47909,95.292465,5.692,5.563,3.888,2.817,9.525,11.304,374.49905,4.6597366,1421.0326,226.68674,48.347015,60.986294,51.66676,82.07913,474.93997
1519009560,60.31208,61.532913,98.40725,96.84114,96.84362,91.469,5.8,6.078,3.794,2.588,9.519,10.85,375.06067,-21.004019,1441.2434,254.25163,48.36411,61.068752,51.650093,82.07226,474.7
1519009620,58.84233,59.812775,96.15378,96.689575,93.908554,95.00189,5.369,5.225,3.881,2.775,9.853,10.868,375.08102,-15.992237,1420.7363,295.7199,48.381203,61.004135,51.75009,82.0563,474.79993
1519009680,60.249825,60.499557,94.62685,92.87245,94.18772,93.12296,5.663,5.238,3.963,2.875,9.45,10.899,374.5312,-25.986164,1366.2488,257.3151,48.398296,61.067383,51.800087,82.075584,474.65002
1519009740,58.31091,61.060886,94.62685,93.750946,93.813805,94.00236,5.663,5.1,3.875,2.838,9.638,10.987,374.75113,-13.994806,1388.5818,343.68533,48.20001,61.01376,51.700092,82.0809,474.82983
1519009800,59.498272,60.189125,94.749985,94.62326,91.560005,94.626114,5.262,5.287,3.675,2.55,9.937,11.237,374.86285,-8.001667,1347.9135,234.68658,48.304554,60.98007,51.700092,82.087555,474.70984
1519009860,59.249237,59.87444,94.688416,93.3117,96.18541,92.62704,5.5,5.437,3.763,2.85,9.975,11.2,374.49048,3.0012767,1343.2494,227.43958,48.331825,61.09714,51.640095,82.06893,474.6701
1519009920,59.09359,59.780884,95.4057,95.721375,95.470856,94.62355,5.819,5.7,3.888,2.625,10,11.219,374.4343,-5.006792,1314.5743,255.25238,48.359097,61.06229,51.657238,82.075584,474.65002
1519009980,57.999615,61.34368,95.2487,93.373566,95.719284,94.311676,5.056,5.263,3.744,2.644,9.975,11.488,374.5959,13.755421,1331.9225,207.71844,48.386368,61.02744,51.722313,82.07092,474.6402
1519010040,59.000202,60.60906,95.37492,94.96971,94.90485,96.032104,5.631,5,3.713,2.687,9.65,11.444,374.44702,9.50358,1299.0769,202.40866,48.413643,61.179974,51.657238,82.0809,474.48993
1519010100,58.406517,60.280556,94.562195,93.747856,94.81265,94.406265,5.294,5.219,3.894,2.438,9.825,11.531,375.09866,10.747002,1305.2463,197.59163,48.440914,61.181427,51.75009,82.14673,474.46988
1519010160,58.404297,60.96733,97.09273,95.03157,95.342804,93.62657,5.237,5.725,3.738,2.7,9.681,11.387,374.61026,25.498692,1373.7507,179.65775,48.468185,61.141727,51.70676,82.083565,474.50015
1519010220,57.594933,59.28122,92.68738,92.81368,94.34395,92.22057,5.169,5.688,3.944,2.575,9.719,11.337,373.8439,18.232496,1301.0881,242.53342,48.495457,61.102028,51.66676,82.03104,474.53006
1519010280,58.502132,60.376236,96.061424,93.87469,93.813805,96.87571,5.175,5.1,3.587,2.6,10.138,12.213,375.0392,-3.004282,1431.5697,200.12257,48.500004,61.199955,51.63343,82.21256,474.43997
1519010340,58.875683,60.248657,93.81412,92.748726,96.31346,94.91754,5.587,5.575,3.846,2.612,10.1,11.15,374.55563,-3.9887419,1449.2388,293.12775,48.397305,61.28542,51.700092,82.20059,474.31015
1519010400,57.74836,61.186333,96.71715,94.81195,97.937225,97.00097,5.55,5.531,3.694,2.581,9.687,11.712,374.62622,12.335608,1421.5754,266.8145,48.40234,61.261345,51.671524,82.17532,474.46002
1519010460,59.031334,60.751514,95.59349,94.23505,96.93582,95.62309,5.506,5.1,3.669,2.7,9.95,12.413,374.68597,-3.743475,1415.0852,286.43774,48.425686,61.23727,51.642952,82.17134,474.36996
1519033980,112.37519,108.395454,181.89433,179.98157,78.7902,77.812065,6.158,5.22,3.279,1.721,8.554,9.308,351.53772,48.341858,1468.6846,251.74927,34.579983,40.833286,36.30001,77.47495,473.72992
1519034040,104.24895,101.62547,174.56337,172.68552,81.49988,78.37276,5.887,5.575,3.513,2.275,8.862,11.2,376.11954,55.110226,1524.5789,290.68558,35.799965,43.500175,37.59995,82.91875,473.80978
1519034100,96.68896,92.31249,165.81425,163.43658,78.313835,80.31048,5.563,5.25,3.737,2.312,8.963,10.688,373.1383,54.317497,1515.5717,234.7478,36.71995,45.699936,38.799896,82.944016,473.72006
1519034160,92.93565,88.12379,161.87376,162.99733,81.62282,78.81245,5.525,5.175,3.637,2.263,9.725,11.738,374.16464,-4.0000343,1390.2352,303.06177,37.833267,47.349983,40.099834,82.018394,473.75983
1519034220,87.99942,85.56166,155.21803,153.40814,80.87496,77.96885,5.769,5.025,3.663,2.05,9.419,11.594,376.554,-9.04E-05,1355.5881,238.09586,38.61421,48.85016,41.233513,82.35021,473.58987
1519034280,85.59357,83.5311,154.34372,152.99982,80.43701,78.97095,5.85,5.419,3.531,2.506,8.938,10.881,375.53308,1.4973488,1339.5848,243.21893,39.28658,50.275078,42.150135,82.97959,473.62015
1519034340,81.12428,79.07872,153.68802,152.25125,79.84538,79.405525,5.825,5.006,3.238,2.487,9.393,10.756,373.59872,15.005621,1336.0806,213.22104,39.8599,51.44001,43.185802,82.49983,473.53992
1519034400,78.99859,78.6237,148.50073,147.43808,80.75203,80.187775,5.65,4.812,3.863,2.075,9.788,11.787,374.97922,27.989342,1079.4358,184.93692,40.399895,52.366714,44.100044,82.33426,473.63983
1519034460,79.750145,74.56257,143.99995,143.12604,77.873314,78.439224,6.413,4.9,3.913,2.5,8.95,11.587,376.80377,19.979301,1329.9236,202.62596,40.859886,52.900005,44.90001,82.7432,473.43015
1519034520,75.7478,72.50011,142.68849,139.74817,78.313835,79.4362,5.438,5.275,3.663,2.7,9.337,11.087,374.409,25.985985,1379.5746,157.68723,41.228687,53.63995,45.449986,82.68735,473.36996
1519034580,76.12579,71.12655,139.25288,138.69026,77.75038,79.56402,5.35,4.762,3.437,2.5,8.675,12.175,374.58356,36.001083,1384.5841,162.93886,41.750107,54.17785,46.33328,82.66208,473.4801
1519034640,73.56429,70.373856,144.1231,140.43489,79.56367,81.373924,5.337,4.825,3.287,2.35,9.1,12.076,375.57654,17.682974,1416.5659,182.62328,42.1001,54.524902,46.96658,82.66208,473.32
1519034700,72.75048,71.06277,142.12206,138.9996,79.5022,78.37276,5.95,5.338,4.013,2.413,9.213,12.551,375.54938,17.258343,1461.5775,221.99823,42.50843,54.986538,47.54989,82.66873,473.4101
1519034760,72.15457,68.687744,135.62332,133.43787,77.93991,78.843124,5.319,4.887,3.775,2.531,9.325,12.106,374.89777,23.592796,1447.4127,243.24954,42.740093,55.281292,48.185574,83.034454,473.27988
1519034820,71.12509,68.906746,136.96863,134.34418,79.40744,79.719955,5.303,5.081,3.706,2.606,9.183,12.056,374.28683,21.49748,1446.5736,244.37576,43.16437,55.58567,48.649837,82.67206,473.32
1519034880,70.3135,67.248276,132.87422,130.5611,80.250046,76.81337,5.313,4.75,3.863,2.45,9.45,12.65,375.9159,14.995453,1416.5659,280.24963,43.40008,55.873634,49.244255,82.66873,473.27988
1519034940,69.06388,66.75073,135.25082,131.06221,78.43677,80.24912,6,4.813,3.825,2.512,9.6,12.025,375.03586,8.336789,1479.5673,289.68787,43.790077,56.06673,49.700184,82.70596,473.17996
1519035000,68.93936,68.18807,130.49762,131.93452,79.37414,79.001625,5.262,5.1,3.813,2.563,9.587,12.324,374.55563,-16.733124,1424.586,292.3137,43.933407,56.284225,49.957314,82.66873,473.27988
1519035060,69.84433,68.31352,130.59305,127.93799,81.46915,81.24866,5.563,4.894,4.006,2.606,9.494,13.343,374.37042,-10.003898,1201.0955,291.68628,44.21825,56.449863,50.360153,82.670944,473.13
1519035120,68.21894,66.65718,130.7839,127.625565,80.37554,80.78085,5.681,4.95,3.731,2.681,9.944,13.031,375.09558,-11.503733,1403.0797,323.09506,44.430836,56.633472,50.61443,82.6561,473.1701
1519035180,68.312325,65.68761,129.68489,126.434654,78.81069,78.8738,5.4,4.75,3.625,2.287,9.813,13.2,375.05835,-4.0000343,1398.4033,290.8447,44.695896,56.82708,51.10012,82.67206,473.08987
1519035240,66.68915,66.814514,126.37241,127.12755,80.188576,82.43737,5.775,5.387,3.813,2.662,9.925,13.063,374.4558,16.02169,1350.2578,258.9371,44.82947,57.00773,51.30011,82.66208,473.1001
1519035300,66.62689,65.62382,128.2503,125.62421,82.81118,82.62654,6.337,5.425,3.763,2.6,10.012,13.387,374.32755,4.334589,1350.5786,195.87476,45.070057,57.158726,51.566765,82.67538,472.86996
1519035360,66.81367,65.43671,127.81316,123.440346,81.310356,81.752266,5.3,5.775,3.95,2.588,9.788,13.213,374.9769,5.998131,1274.2515,218.43591,45.26476,57.227627,51.72866,82.66873,473.0301
1519035420,65.81308,64.56069,124.56225,124.49826,82.62678,80.12642,5.212,4.962,3.763,2.612,9.55,12.088,374.31897,8.001484,1314.9198,252.87753,45.45299,57.43218,51.918266,82.670944,472.86014
1519035480,65.31057,64.87538,126.310844,121.75141,81.06448,82.8106,5.65,5.588,3.913,2.713,9.75,13.987,374.67667,27.268778,1323.927,257.8721,45.580692,57.40321,52.114357,82.66208,472.9101
1519035540,64.18768,64.68826,121.37599,120.89147,81.686844,81.12595,5.657,5.262,3.963,2.616,9.812,12.588,374.22607,26.4991,1358.7468,177.78174,45.61255,57.660694,52.23643,82.670395,472.86014
1519035600,64.43894,62.812916,120.627914,121.937004,82.62678,81.87497,5.938,5.862,4,2.65,10.363,13.25,374.56122,36.97651,1369.9257,227.6232,45.850044,57.823013,52.557194,82.63814,472.77005
1519035660,63.3761,63.12335,119.06403,117.940475,80.62398,82.2482,5.438,4.563,3.513,2.4,10.012,12.426,374.89636,31.017235,1396.2565,153.62303,45.975044,57.977062,52.533386,82.650375,472.27005
1519035720,63.060364,63.310455,120.93577,117.87242,82.437256,83.68999,6,5.15,4.212,2.7,10.475,13.35,374.38187,9.997508,1392.5795,251.62277,46.076965,58.023727,52.712048,82.76847,472.60995
1519035780,63.060364,62.625805,123.74952,119.25203,83.68709,82.43737,5.887,4.575,4,2.67,9.975,13.399,374.5991,12.01667,1435.5675,269.68518,46.13452,58.168484,52.80004,82.7565,472.63
1519035840,63.74965,63.561356,121.81007,117.689926,84.93692,84.06322,5.375,5.312,3.606,2.625,10.262,13.169,374.88147,4.999838,1493.2385,291.9403,46.271004,58.302574,52.957726,82.84428,472.6599
1519035900,63.124844,62.53225,119.966034,119.18707,81.9993,84.53104,5.238,4.944,4.131,2.694,10.419,12.412,374.29718,3.4926643,1440.7375,304.71744,46.397995,58.382103,52.950035,82.79973,472.58005
1519035960,63.467262,63.298763,117.99887,118.24981,83.15694,84.03255,5.281,4.863,4.066,2.844,10.313,12.194,374.7942,-11.261992,1432.742,284.4087,46.400036,58.340332,53.02003,83.68412,472.58005
1519036020,61.91747,62.24946,115.59456,113.5944,83.99954,82.9691,5.619,5.025,3.906,2.55,10.238,11.732,374.75113,-4.664996,1423.7471,307.25143,46.590942,58.573948,52.950035,82.77844,472.3499
1519036080,61.499443,62.689594,121.12663,114.31515,81.56135,82.125496,5.363,5.15,3.725,2.462,10.325,12.475,374.67114,-14.995636,1408.2496,324.12335,46.603367,58.640076,53.30002,82.812355,472.3098
1519036140,61.603207,62.62439,117.37496,116.04326,85.70696,83.833145,5.825,5.666,4.033,2.571,9.921,12.25,373.93192,-14.995636,1376.8025,310.50055,46.68753,58.753246,53.228592,82.92939,472.32
1519036200,61.686222,61.43936,114.74797,114.624466,83.62562,82.498726,5.262,5.3,3.725,2.563,10.8,13.112,374.92706,23.984322,1313.9081,252.00226,46.77276,58.799934,53.200024,82.91609,472.24014
1519036260,62.37551,62.219692,116.87521,113.34385,83.4361,83.280975,5.631,4.863,4.081,2.725,10.537,12.681,374.41382,17.768492,1319.917,224.90865,46.805115,58.917408,53.266685,82.90013,472.27005
1519036320,62.873585,61.764675,114.93883,112.876755,85.99979,83.562164,5.375,5.056,4.006,2.75,10.319,13.05,374.9888,-1.5055742,1328.0852,209.15378,46.835117,59.005447,53.35296,82.94069,472.20004
1519036380,61.28154,62.59391,112.4083,111.142975,83.2184,84.84291,5.681,5.175,4.281,2.65,10.381,12.519,373.8111,26.995285,1345.5815,261.37622,46.94003,59.09519,53.375015,82.91542,471.99
1519036440,62.624546,63.657036,113.49809,110.59392,86.06381,87.31236,5.6,5.075,4.125,2.844,10.85,13.056,374.65338,11.004829,1347.4199,166.09412,47.05214,59.150055,53.450012,82.90611,471.87985
1519036500,61.810738,62.625805,115.000404,111.37652,84.99838,86.251465,5.85,4.713,4,2.413,10.562,11.925,373.99136,16.426428,1415.2334,254.8729,47.020573,59.27494,53.428585,83.16878,472.01987
1519036560,60.74789,62.124012,116.127144,112.37255,86.06381,87.37627,5.613,5.212,4.65,2.65,10.863,12.512,377.488,16.02169,1399.9087,266.56357,47.000027,59.127613,53.350018,83.881615,472.01987
1519036620,62.12648,65.313385,113.55966,110.00309,84.75252,88.373245,6.1,5.813,4.488,3.625,11.188,13.501,367.817,12.993797,1388.2362,287.00085,47.154743,59.376335,53.30002,84.930916,471.82986
1519036680,61.18815,62.56202,111.94037,111.061005,85.310844,86.435524,5.8,5.05,4.588,2.275,11.188,13.163,379.44293,12.325439,1411.9019,301.31122,47.162525,59.398476,53.266685,84.68089,471.65994
1519036740,60.623375,60.002014,111.12764,108.37602,85.75136,84.68697,5.5,5.225,4.438,2.588,11.462,12.3,377.05048,12.683891,1396.9227,269.2506,47.198757,59.31747,53.10003,84.59312,471.7099
1519036800,61.40606,62.812916,112.59301,111.25278,85.4389,85.65583,5.256,4.819,3.669,2.669,10.356,12.075,372.6007,11.999733,1403.5732,242.65887,47.220024,59.547756,53.10003,84.3564,471.36017
1519036860,61.281536,62.43657,108.874176,109.43703,85.65659,85.845,5.55,4.863,4.106,2.369,11.019,12.794,374.69098,10.758434,1401.9199,229.03098,47.291977,59.503834,53.16669,83.90356,471.49
1519036920,60.187565,61.686,109.748474,108.43789,86.06381,86.0623,5.1,5.425,4.575,2.8,11.325,11.925,375.97992,10.013313,1391.9132,299.1261,47.40002,59.57694,53.00003,84.51199,471.39005
1519036980,59.720627,60.873775,111.626366,108.122375,86.06381,84.74832,5.2,4.962,4.15,2.4,11.425,12.175,374.65338,13.017502,1398.9216,277.93597,47.377987,59.564075,53.10003,84.59312,471.5199
1519037040,61.939705,62.064476,110.06248,106.87268,88.312485,86.93657,6,5.387,4.5,2.6,11.387,12.662,374.52008,10.413984,1393.9121,207.68785,47.47968,59.633392,53.30002,84.49338,471.48013
1519037100,61.125893,62.251587,108.8126,106.93455,86.06381,87.12574,5.113,4.85,4.3,2.45,10.85,11.925,374.6978,12.01667,1161.92,256.56226,47.408863,59.804443,53.30002,84.52529,471.3098
1519037160,61.18815,61.9369,108.31389,107.06446,90.06431,86.31282,6.137,5.25,4.388,2.362,10.95,13.112,375.58026,10.990433,1395.911,174.25005,47.44968,59.799904,53.200024,84.52529,471.15994
1519037220,59.874046,60.68667,109.8439,107.689316,88.78117,87.56288,4.925,5.594,4.4,2.3,11.306,12.806,374.2135,14.328235,1401.4141,238.96805,47.490494,59.86651,53.21431,84.55588,471.22995
1519037280,60.283176,60.68879,109.59454,107.345955,87.40585,90.09368,5.525,5.088,4.094,2.581,11.15,12.706,374.5497,10.814656,1386.5706,271.93762,47.52299,59.916977,53.242878,84.49404,471.05017
1519037340,61.09476,61.720024,110.46884,108.65442,87.72087,87.24844,5.456,5.375,4.156,2.5,11.206,12.612,375.06067,12.3977,1389.5813,286.37653,47.56353,59.996204,53.250023,84.56851,470.86017
1519037400,60.876858,62.187798,105.18613,103.37727,89.68526,87.87731,5.7,5.412,4.2,2.175,11.925,12.463,374.93265,12.01667,1390.5807,283.81192,47.53335,59.988388,53.266685,84.50002,470.94003
1519037460,60.31208,61.00135,109.12662,102.375046,87.93856,89.00211,5.125,4.95,4.113,2.55,11.537,13,374.7364,12.01667,1409.9031,244.31458,47.52841,60.000164,53.200024,84.506676,470.7398
1519037520,59.93853,61.37557,105.50013,105.43739,92.5025,87.43762,5.238,5.05,3.85,2.8,11.487,13.063,373.9516,14.328235,1396.5773,273.8779,47.602486,60.120056,53.266685,84.48806,470.77008
1519037580,60.34321,60.467663,107.31029,104.81255,90.06174,88.50107,5.575,5.262,4.294,2.338,11.438,12.306,373.57565,9.843968,1387.2491,289.56546,47.67656,60.15558,53.150024,84.53062,470.61984
1519037640,60.781242,61.250122,104.031685,104.6548,88.78117,89.25008,5.525,5.256,4.194,2.3,11.456,12.806,373.1997,9.794518,1390.7534,286.96716,47.609108,60.036602,53.150024,84.62504,470.56003
1519037700,60.467728,61.34368,106.56221,103.28138,88.62495,89.344666,5.175,5.419,4.15,2.438,11.717,13.787,373.86044,8.762946,1384.5841,280.75153,47.633358,60.20386,53.150024,84.63701,470.4499
1519037760,59.936302,61.845474,105.68792,103.31232,89.155106,88.657005,5.063,4.925,4.387,2.487,11.375,13.931,373.51605,10.850844,1397.5767,205.03143,47.692196,60.262085,53.1273,84.64698,470.34998
1519037820,59.812748,61.262775,104.31174,103.521225,87.645615,87.48052,5.188,5.267,4.171,2.633,11.596,14.371,373.97336,8.200473,1389.912,207.68672,47.75103,60.204937,53.179947,84.64157,470.33005
1519037880,59.375244,61.375458,105.24939,103.74935,92.62359,89.18682,5.075,5.488,4.063,2.65,11.2,14.088,373.55963,10.591238,1398.2374,304.12375,47.700016,60.25407,53.032234,84.64967,470.3201
1519037940,59.99931,61.75046,105.37609,103.39639,88.687904,89.6868,5.7,5.15,4.788,2.937,12.012,13.162,374.16803,8.33339,1383.9165,295.87802,47.71163,60.200024,53.179947,84.899796,470.14996
1519038000,60.437412,61.49923,105.68634,102.687904,88.936424,90.43916,5.9,5.425,4.35,2.687,11.338,13.15,374.74203,11.111581,1400.5835,225.43839,47.76141,60.258236,53.19992,84.899796,470.0601
1519038060,60.249657,61.18704,104.062675,103.12437,88.49813,86.125,5.325,5.488,4.35,2.712,11.538,13.712,375.01013,9.844569,1391.3066,278.74747,47.81119,60.211037,53.14444,84.84978,470.10986
1519038120,60.437412,62.207973,104.97879,102.87385,88.49813,90.93914,5.125,5.812,4.4,2.463,12.25,15.213,374.42722,7.858006,1385.9205,249.81546,47.86097,60.38515,53.116596,84.86835,470.0999
1519038180,59.375244,60.937653,102.87595,102.1249,91.93677,88.310646,5.35,4.863,4.288,2.408,10.987,14.05,374.19684,9.950393,1393.252,297.2463,47.799988,60.340294,53.06243,84.90694,470.01
1519038240,60.62517,61.375458,102.74927,102.56136,92.12654,90.62487,5.987,5.503,4.288,2.4,11.375,14.9,374.77283,8.4995365,1390.5883,209.68513,47.788982,60.299927,53.100056,84.86264,469.87003
1519038300,60.12449,62.812653,105.56224,100.31192,88.31286,90.124886,5.225,5.188,4.212,2.6,11.05,14.775,373.81906,9.67525,1395.2559,201.43942,47.76821,60.55973,53.081284,84.8755,469.6299
1519038360,60.87551,61.813267,104.43756,103.25091,88.37612,89.6868,5.462,6.15,3.588,2.887,11.85,13,374.16803,8.200473,1386.2382,278.18936,47.74744,60.649315,53.000065,85.11847,469.6999
1519038420,58.811974,62.12546,105.50019,101.311386,91.49846,94.00097,5.25,5.637,4.538,2.85,11.525,13.837,375.0719,9.223734,1391.9078,248.31213,47.726673,60.4001,52.99994,85.105606,469.47003
1519038480,59.87414,61.312653,105.56224,101.688446,87.87456,88.62493,4.725,5.3,4.2,2.85,12.25,14.675,374.22244,7.299951,1383.2567,297.49835,47.705902,60.57327,52.99994,85.105606,469.60007
1519038540,59.375244,60.313267,104.750404,101.87439,88.06434,88.62493,5.55,5.312,4.013,2.55,12.237,14.763,374.52054,8.7986,1392.9098,294.37473,47.902786,60.528866,52.79996,85.125626,469.42993
1519038600,59.03102,61.73476,102.93736,99.89031,90.625244,91.43556,5.472,5.272,4.497,2.731,11.606,14.153,374.65762,9.901009,1391.1564,299.78033,47.91818,60.696743,52.92504,85.11525,469.47003
1519038660,60.60431,60.219055,103.00005,100.186676,90.59248,89.71775,5.425,5.188,4.175,2.575,12.081,15.344,373.83377,7.2498693,1159.426,265.12762,47.93357,60.66335,52.89173,85.119194,469.1699
1519038720,59.749863,60.374226,103.15648,100.56244,90.375595,89.28204,5.325,5.275,4.344,2.712,11.762,15.075,373.48193,10.334285,1241.5876,234.44026,47.948963,60.62996,52.766754,85.12205,469.3699
1519038780,60.12449,62.500465,103.68778,102.37542,91.313194,87.68686,5.7,5.388,4.063,2.413,11.587,15.587,374.05447,8.461195,1389.4152,245.75113,47.96435,60.66669,52.766754,85.137535,469.15994
1519038840,59.145763,61.916718,101.271255,99.83242,90.04047,89.542366,4.925,4.829,4.046,2.712,11.5,15.508,374.82083,7.333339,1369.7993,267.7262,47.979744,60.680046,52.766754,85.37051,469.02
1519038900,60.562588,62.374844,104.936554,101.18742,89.813034,88.186844,4.925,4.662,4.219,2.388,12.012,15.488,374.9024,9.32122,1394.9138,229.43524,47.995136,60.72912,52.74009,85.3343,468.94998
1519038960,58.718094,61.59436,102.938,100.40619,88.405495,89.217766,5.256,5.312,4.169,2.625,11.5,14.881,374.1249,10.209298,1403.2473,270.37573,47.94999,60.758644,52.785694,85.31857,468.8601
1519039020,59.541542,61.604527,101.87452,100.3541,90.54052,90.60582,6.013,5.5,4.258,2.883,11.896,15.7,373.75525,8.30016,1379.4769,272.1221,47.914734,60.788174,52.733383,85.67017,468.84985
1519039080,58.84326,61.719055,102.09386,99.28147,90.49985,90.78201,5.75,5.45,4.425,2.569,12.012,15.238,373.3856,10.324768,1395.7446,235.28192,47.943317,60.792564,52.795204,85.33073,468.80008
1519039140,60.437416,61.46875,100.343506,100.40619,89.12395,91.52961,5.575,5.456,4.325,2.419,12.131,15.312,374.23798,9.082636,1390.9182,266.03232,47.9719,60.75831,52.707226,85.34359,468.56992
1519039200,58.499935,61.46875,102.93671,101.249405,89.31372,91.0939,5.231,5.606,4.1,2.781,11.837,15.794,373.40875,9.275043,1399.0806,268.15677,48.000484,60.724056,52.742893,85.30929,468.44986
1519039260,59.46912,61.87423,101.28203,100.59343,92.311806,89.37491,5.5,5.188,4.563,2.594,12.4,15.631,374.58112,10.153466,1396.4167,267.3151,48.02907,60.72149,52.788864,85.60658,468.48
