时间戳,上导摆度X,上导摆度Y,下导摆度X,下导摆度Y,水导摆度X,水导摆度Y,上机架x振动,上机架y振动,下机架x振动,下机架y振动,顶盖x,顶盖y,有功功率,无功功率,励磁电流,励磁电压,上导轴承出油边.最高温度,下导轴瓦进油边.最高温度,水导瓦温.最高温度,导叶开度,水头
1519039320,59.87414,61.312653,102.436424,99.50099,92.560326,91.50103,6.288,5.438,4.1,2.937,11.975,15.637,374.16803,10.013887,1391.9078,273.87747,48.057655,60.88905,52.707775,85.57544,468.55997
1519039380,59.562996,61.813267,100.68867,97.81198,92.75011,92.87719,5.612,5.05,4.4,2.6,12.7,15.65,375.14722,9.251954,1375.583,261.37384,48.08624,60.860775,52.606766,85.59444,468.22995
1519039440,58.811974,61.000458,103.62573,97.87396,91.62498,91.62485,4.925,5.138,3.912,2.4,11.662,16.312,374.29044,11.218815,1397.5776,231.2536,47.899963,60.8325,52.700092,85.60016,468.12015
1519039500,59.625587,61.813267,99.812195,98.374985,92.99863,92.686714,5.55,5.862,4.063,2.937,12.637,15.888,374.39923,8.748756,1322.9185,232.18979,48.009617,60.804226,52.710205,85.58728,468.01004
1519039560,58.395924,59.708584,100.43701,97.18699,92.9173,92.60259,5.408,5.067,4.358,2.45,11.933,15.529,374.33124,9.67525,1375.583,215.71037,48.030964,60.866676,52.786057,85.58109,468.15
1519039620,59.421738,60.374226,99.50065,99.06195,91.79894,89.38919,5.463,5.197,4.031,2.525,11.922,15.994,373.9766,8.4995365,1378.7539,278.5337,48.05231,60.973347,52.555107,85.58406,467.88998
1519039680,58.999733,61.28125,103.71881,100.03171,93.46857,94.31286,5.319,5.244,4.4,2.6,12.156,16.894,373.78192,8.7261,1392.751,242.21788,48.073658,60.92326,52.73205,85.75666,468.01004
1519039740,59.187485,61.530632,99.78117,97.31225,93.43693,92.593864,5.712,5.312,4.025,2.756,11.569,16.325,373.58722,9.481744,1393.252,266.50043,48.095005,60.96667,52.750027,85.74022,467.85983
1519039800,58.686802,61.562035,100.18709,98.876,92.063286,91.248665,4.875,4.85,4.788,2.787,12.4,16.263,373.39255,10.013887,1394.2539,206.1294,48.116352,61.00006,52.613735,85.83312,467.90988
1519039860,58.999725,60.87484,98.49878,97.62603,93.18841,93.1867,5.7,5.675,4.738,3,11.875,15.213,373.19785,10.307004,1389.244,276.497,48.1377,61.102386,52.741547,85.67447,467.74005
1519039920,59.75076,60.18765,101.93743,96.37606,94.250275,91.686745,5.462,5.375,4.25,2.25,12.062,15.488,373.63837,10.339572,1397.9197,238.05902,48.159046,61.138714,52.635735,85.71878,467.63992
1519039980,60.437412,61.000458,99.936295,96.18752,91.376465,91.93912,6.325,5.3,4.1,2.363,12.825,16.237,374.38562,10.990942,1397.2355,275.0027,48.18039,61.17504,52.59998,86.00035,467.55997
1519040040,59.688175,58.87422,100.75072,98.312996,93.685455,93.74859,5.837,5.738,4.4,2.3,11.725,15.538,374.36386,10.860668,1400.9011,210.87338,48.01306,61.199867,52.655598,85.92459,467.5099
1519040100,59.75076,61.375458,101.686646,97.063034,96.12549,93.0629,5.3,5.375,4.688,2.4,11.913,16.788,374.6172,9.336614,1385.9205,292.69138,48.03336,61.03185,52.616417,85.92459,467.2001
1519040160,58.655506,60.624535,100.719696,98.031494,92.00003,94.24858,5.169,5.144,4.681,2.406,12.444,15.819,374.82083,11.780785,1395.2559,298.3085,48.099167,61.130318,52.68897,85.9689,467.3298
1519040220,58.15661,61.312653,98.624176,98.65648,94.157646,94.81285,5.55,5.381,4.638,2.694,12.731,16.606,374.7535,10.164204,1387.9122,286.40356,48.088524,61.167484,52.650036,85.950325,467.29996
1519040280,59.375244,60.12484,99.251144,95.999,94.37679,93.68669,5.763,6.013,4.35,2.588,12.2,16.45,373.89606,10.122449,1373.9213,259.75354,48.07788,61.204647,52.65435,85.9689,467.15002
1519040340,59.562996,59.37484,98.93832,98.251015,90.81164,93.500984,5.562,4.712,4.112,2.887,12.363,16.788,374.58768,8.599224,1389.5862,291.31406,48.067238,61.241814,52.60257,86.161865,467.01007
1519040400,59.688175,61.624844,99.00037,96.8745,97.93743,94.748566,5.5,5.425,4.25,2.5,11.95,16.55,375.14722,10.432625,1398.9216,249.37436,48.056595,61.27898,52.625008,86.11899,467.11987
1519040460,58.187897,60.56265,98.25058,97.00104,92.99863,95.81043,5.175,5.525,4.263,2.65,12.062,16.362,375.0582,9.296774,1380.5685,287.00217,48.04595,61.12686,52.67279,86.11899,467.16992
1519040520,59.688175,61.87423,100.75072,96.812515,92.769684,91.18676,6.137,5.875,3.912,2.65,12.25,16.412,374.63187,7.6672177,1383.5743,297.6244,48.03531,61.099964,52.660046,86.219025,466.94006
1519040580,58.438244,60.499844,97.9998,98.436966,92.686844,93.500984,5.9,5.763,4.313,2.65,12.05,15.2,374.14966,10.013887,1396.2578,253.25418,48.024666,61.30004,52.66672,86.20998,466.71988
1519040640,58.646267,60.249535,99.21884,96.53101,95.21951,92.43672,5.344,5.05,4.2,2.769,11.862,16.106,374.09766,4.668122,1378.5889,210.49979,48.014023,61.102818,52.625008,86.221886,466.56
1519040700,58.84416,62.344368,98.12518,95.406296,92.34344,93.54225,5.219,5.287,4.263,2.8,12.544,16.794,373.39398,7.5002785,1384.9185,218.37643,48.00338,61.178112,52.68897,86.221886,466.58984
1519040760,58.874557,61.125153,99.63962,95.15708,92.12428,93.99858,5.437,5.556,4.156,2.613,12.244,16.894,373.35684,7.855967,1381.5828,289.87378,48.15001,61.15147,52.52868,86.2469,466.4701
1519040820,58.06273,60.12484,98.625465,96.37606,91.751495,92.56291,5.413,5.675,4.738,2.8,12.1,16.412,373.1946,8.808117,1378.9067,286.87613,48.194607,61.12483,52.50011,86.40056,466.48004
1519040880,59.500412,62.437653,99.00037,94.62506,93.43693,90.81058,5.612,5.763,4.637,2.6,12.012,16.862,374.75555,5.999937,1383.2567,258.99734,48.184875,61.166565,52.59998,86.474884,466.16995
1519040940,57.84368,60.531246,96.90614,97.59375,92.404434,93.81288,5.5,5.031,4.388,2.781,11.962,16.037,374.72757,8.665683,1387.0813,271.2174,48.175144,61.296787,52.520084,86.443146,466.29
1519041000,58.00014,60.843437,98.28032,97.78099,95.68944,91.7177,5.312,5.362,4.325,2.569,11.844,16.513,375.00732,9.75991,1393.252,235.37196,48.165413,61.28284,52.575012,86.67783,466.14008
1519041060,59.062317,61.90656,96.59331,95.562546,95.779816,94.99855,6.137,5.956,4.519,2.656,12.475,17.525,373.8583,8.4995365,1339.7563,249.90547,48.155685,61.268898,52.550045,86.47678,466.03995
1519041120,58.93714,61.18704,97.68695,96.8745,95.8137,94.93903,5.025,5.05,4.25,2.637,12.788,16.788,373.32736,10.013887,1396.9177,176.37822,48.145954,61.25495,52.45999,86.46916,466.00012
1519041180,59.124905,60.18765,97.749,95.56254,94.31354,95.24855,5.462,5.438,4.988,2.8,12.5,17.125,373.89764,7.6673493,1391.5902,257.31403,48.136223,61.241005,52.512596,86.46916,465.95004
1519041240,57.68721,60.374226,99.31321,95.999,93.563446,92.50101,4.975,5.088,4.637,2.637,12.25,16.85,374.4618,10.990942,1395.5736,271.81604,48.12649,61.227062,52.50011,86.36911,465.76996
1519041300,58.686802,60.43703,102.06154,97.00104,93.51194,93.56288,5.263,4.813,4.637,2.463,12.837,17.563,373.7906,6.99946,1384.9186,276.0649,48.11676,61.213116,52.56253,86.55635,465.59982
1519041360,57.68721,59.500458,96.62433,95.87504,95.12688,95.624725,5.45,5.325,4.538,2.7,12.6,16.175,373.39328,9.852104,1402.2452,230.06534,48.10703,61.295868,52.58823,86.593506,465.63995
1519041420,59.688175,61.18704,100.437874,95.438576,98.18595,93.248604,5.325,5.388,4.45,2.85,13.087,19,374.65762,5.599863,1383.5743,247.37595,48.100056,61.244946,52.561142,86.830765,465.43
1519041480,57.93756,59.781246,96.37483,96.18753,96.875565,95.84377,5.6,5.488,4.769,2.819,12.863,17.375,374.82083,7.444632,1388.7432,284.99927,48.242836,61.28891,52.585712,86.83434,465.68005
1519041540,58.968433,61.062347,97.59387,95.43729,92.906,91.62484,5.394,5.288,4.569,2.775,13.075,16.425,374.69843,5.0848107,1380.7517,279.90424,48.174984,61.333256,52.511097,86.85006,465.15005
1519041600,58.06273,60.749226,98.93832,94.37456,94.9371,95.24855,5.5,4.95,4.387,3.075,12.925,16.6,374.9024,8.997976,1323.2606,239.05823,48.100056,61.39995,52.69208,86.84935,465.3199
1519041660,57.7498,60.43703,96.43818,94.999535,96.43726,93.74859,5.113,4.788,4.625,2.812,13.025,18.3,374.43765,6.383706,1376.9027,273.68842,48.12505,61.36952,52.577427,86.8808,465.03
1519041720,57.81239,59.74984,96.43818,93.31311,96.374,93.68669,5.125,5.375,5.075,2.887,12.45,17.137,374.4618,12.016371,1412.2406,267.12607,48.299152,61.339092,52.529484,86.82506,465.15005
1519041780,57.937557,59.62422,96.12534,93.876114,92.62359,94.00097,5.75,5.05,4.338,2.737,12.012,16.175,373.38004,8.997976,1398.9216,226.8157,48.29274,61.308662,52.54006,86.84935,465.10995
1519041840,58.56252,60.531246,97.71797,95.562546,97.28224,95.03189,5.425,5.481,4.625,2.681,12.375,17.031,373.79584,10.502415,1399.7526,288.15894,48.286324,61.38323,52.55718,86.80933,464.97992
1519041900,58.531227,60.405632,96.46791,94.06206,95.063614,94.717606,5.15,5.038,4.431,2.787,12.85,18.163,374.5241,6.248825,1392.079,275.34476,48.27991,61.35876,52.550045,87.031586,464.77
1519041960,58.2183,60.999535,100.12503,95.43729,97.842545,95.750916,5.606,5.6,4.494,2.438,12.713,17.594,373.64075,8.748558,1396.4045,265.9063,48.2735,61.334293,52.63335,86.96726,464.76
1519042020,58.06273,60.791714,95.0317,95.531555,95.906334,94.37477,5.506,5.562,4.619,2.869,12.594,17.275,374.7706,8.748756,1390.5759,247.81256,48.267086,61.30983,52.54006,87.12807,464.77994
1519042080,59.250072,60.250458,98.25058,94.12404,94.37679,96.06281,5.65,5.912,3.762,2.6,12.487,17.187,374.4299,8.997976,1390.9059,225.18634,48.260674,61.305298,52.54006,87.13808,464.77994
1519042140,58.06273,60.18765,97.5008,95.62452,96.062225,96.6247,5.212,5.05,4.625,2.75,12.825,17,375.11307,10.609795,1388.5842,289.87378,48.254257,61.316692,52.516754,87.120445,464.75006
1519042200,58.62421,61.49923,96.50023,92.87406,96.310745,97.310394,5.312,5.15,4.637,2.4,12.65,17.187,374.39243,10.990942,1384.9186,280.62888,48.247845,61.39995,52.544052,87.28815,464.64993
1519042260,57.81239,62.18827,100.313774,97.62603,95.623924,95.37712,5.175,5.521,4.637,2.65,12.363,17,373.86972,10.013887,1395.2559,210.9994,48.241432,61.39342,52.559982,87.12521,464.23996
1519042320,57.49946,60.749226,100.81277,94.60526,96.18874,96.186615,5.562,5.475,4.45,2.75,13.025,17.037,374.07532,8.001097,1385.5784,219.06506,48.23502,61.376392,52.50011,87.11806,464.22006
1519042380,57.7498,60.561726,97.00052,95.219055,96.53215,96.9985,5.494,5.369,4.419,2.575,12.6,17.306,373.92468,9.496218,1390.5883,298.6866,48.228603,61.35936,52.499985,87.2567,464.31992
1519042440,58.03144,59.92256,96.218414,94.37584,98.124954,97.71753,5.625,5.331,4.975,2.863,12.737,16.969,374.71204,11.015129,1393.3192,282.28522,48.22219,61.34233,52.511208,87.268845,464.2101
1519042500,57.73415,59.687958,94.96835,93.84383,99.72002,96.34376,5.319,5.244,4.369,2.775,13.213,17.356,373.85138,10.592349,1390.4049,259.34393,48.21578,61.325302,52.499985,87.27456,464.23
1519042560,57.96885,60.062958,100.15607,95.093796,94.250275,98.98019,5.575,6.081,4.269,2.625,12.675,17.744,373.68134,10.492635,1379.2488,254.50093,48.209366,61.308273,52.45005,87.45323,463.97995
1519042620,58.62421,60.374226,96.43818,95.81306,95.3754,95.68663,5.7,5.337,5.075,3.425,12.8,16.987,374.67575,12.659675,1406.913,228.00394,48.202953,61.392864,52.50768,87.48682,463.9
1519042680,59.124905,59.875454,96.12534,94.31256,98.9993,96.06281,5.462,5.237,5.262,3.138,13.65,18.725,374.7528,9.009078,1371.2574,250.81467,48.259987,61.37821,52.50011,87.49396,463.66986
1519042740,58.93714,60.250458,95.499664,94.56308,100.37295,97.74848,4.937,5,4.788,2.937,13.125,17.537,373.91187,10.013887,1388.902,258.12418,48.214252,61.363552,52.477005,87.4568,463.89005
1519042800,58.187897,60.12484,94.49909,91.8746,97.81091,97.310394,5.062,5,5.1,2.85,12.437,18.537,373.86627,8.997976,1389.9039,286.93915,48.300007,61.348896,52.35709,87.462524,463.66986
1519042860,57.937557,60.162895,96.21169,93.29158,98.29289,97.54214,5.183,5.4,4.708,2.775,13.029,17.192,373.28223,9.67525,1259.2484,252.35399,48.211075,61.33424,52.32213,87.49777,463.37
1519042920,58.437347,60.65686,95.56171,94.87557,98.62426,98.74845,5.944,5.706,4.906,2.756,12.75,17.181,373.43796,9.731689,1383.0857,227.43681,48.274994,61.319584,52.45005,87.468956,463.37994
1519042980,58.40606,61.374535,96.9682,94.15633,95.282776,95.655685,5.187,5.562,4.656,2.944,13.006,17.531,374.10992,9.1672945,1390.0872,260.77972,48.283333,61.304928,52.48581,87.62189,463.2801
1519043040,57.562042,60.812035,95.8125,95.06152,99.12582,95.18664,5.612,5.438,4.45,2.95,12.55,16.8,373.2382,9.67525,1393.9119,263.18323,48.300007,61.455265,52.399994,87.56686,463.23004
1519043100,58.521095,60.299965,95.59403,93.06259,96.188736,94.87475,5.531,5.356,4.894,3.013,12.812,17.281,374.6926,10.665257,1406.2532,226.09552,48.300007,61.422207,52.495106,87.84342,463.24
1519043160,58.811974,60.062035,96.12534,91.8746,97.752174,96.748505,5.687,5.425,4.575,2.7,13.6,18.1,375.14722,8.001097,1383.2567,300.74802,48.300007,61.500114,52.50011,87.84985,463.17
1519043220,59.124905,60.937653,97.5008,93.25113,97.6889,98.62464,5.075,5.2,4.488,3.087,13.375,17.625,374.85345,10.502415,1397.2355,297.1293,48.300007,61.444023,52.29988,87.80556,463.09006
1519043280,59.500412,62.12546,98.25058,94.81359,98.06395,97.24849,5.7,4.962,5.413,3.025,13.475,18.387,374.53522,8.997976,1393.9119,261.37384,48.300007,61.496326,52.45339,87.86272,462.90002
1519043340,57.874973,59.74984,96.12534,93.12458,96.54119,96.37708,5.8,5.525,4.538,2.7,13.512,18,374.40686,9.251954,1393.5697,214.12305,48.300007,61.4837,52.385693,87.84985,463.11
1519043400,57.87497,59.87484,95.12477,93.41727,98.50075,96.937386,5.708,5.404,4.737,2.717,13.025,17.617,375.12332,9.143106,1386.0182,279.23056,48.300007,61.471073,52.42499,87.816986,462.84995
1519043460,59.40654,60.468437,96.125336,93.282104,96.50053,96.15566,6.069,5.669,4.669,2.812,13.537,17.9,373.53473,8.200473,1294.5823,234.59329,48.300007,61.45845,52.485703,87.83128,462.57
1519043520,56.718925,59.37484,97.344376,94.12533,98.31247,95.935425,5.169,5.556,5.1,2.869,12.825,17.55,373.82303,8.377277,1391.9202,249.06381,48.300007,61.445824,52.55554,87.95248,462.73984
1519043580,57.937557,61.813267,97.749,93.18656,96.43726,95.24855,6.125,5.825,4.088,2.762,13.262,17.15,374.16803,8.997976,1387.5823,259.43845,48.300007,61.433197,52.436356,88.168594,462.5299
1519043640,57.7498,59.35452,96.87512,91.43815,97.43587,95.68663,5.888,5.4,4.913,2.613,13.85,17.712,374.84592,8.997976,1386.9225,279.31458,48.300007,61.42057,52.58259,88.19146,462.3501
1519043700,57.624626,60.499844,96.00124,94.06206,100.56272,97.81038,5.4,5.2,4.575,2.9,12.875,17.712,374.4618,9.433367,1396.5756,210.62132,48.300007,61.407944,52.466656,88.16287,462.46988
1519043760,57.812386,60.812958,97.21898,92.75011,98.3441,95.500916,5.825,5.231,4.762,2.906,13.294,18.1,374.6505,8.0917225,1387.9121,225.75346,48.300007,61.424988,52.666763,88.18753,462.50003
1519043820,58.25049,60.31234,99.5627,93.625595,96.030594,96.062805,5.456,5.506,5.038,2.988,13.194,17.544,374.39056,9.823404,1389.574,266.24835,48.300007,61.449966,52.54291,88.16859,462.01013
1519043880,58.219193,59.905937,95.31351,93.74956,98.71915,97.93656,5.281,5.387,4.538,2.85,13.288,18.281,375.0582,8.7261,1374.581,269.03445,48.300007,61.571438,52.588882,88.16859,462.0901
1519043940,58.1879,61.030937,93.81265,93.59461,97.06309,98.219894,5.481,5.05,4.825,3.212,13.481,17.356,373.8331,9.182688,1369.2413,278.4054,48.300007,61.53846,52.466656,88.17145,462.3299
1519044000,59.250072,61.124226,97.12591,94.31256,96.875565,96.6866,5.587,5.525,4.913,3.275,12.875,17.812,373.20508,9.67525,1388.2421,289.8108,48.300007,61.424957,52.528645,88.15573,461.86987
1519044060,57.81239,60.12484,94.18626,90.87514,99.62286,99.50081,5.325,5.375,5.163,3.413,13.95,18.563,374.96588,9.232417,1393.5697,207.43466,48.300007,61.433292,52.525078,88.45635,461.84998
1519044120,58.187897,61.687653,95.561714,94.12404,100.12443,97.37706,5.6,5.587,5.112,3.488,13.712,19.075,374.1536,9.539796,1396.9177,256.87292,48.300007,61.53333,52.59998,88.40585,462.07983
1519044180,58.25049,61.124226,92.999535,93.563614,97.93743,99.686516,5.938,5.488,5,2.95,13.65,18.013,373.72098,9.476052,1393.9119,206.81352,48.300007,61.419003,52.460064,88.412994,461.51
1519044240,58.354794,60.9161,94.98723,93.56276,99.83373,99.89445,5.6,5.758,4.725,2.737,13.458,18.438,373.28836,9.58786,1389.7003,266.77197,48.300007,61.439964,52.455616,88.40204,461.78
1519044300,58.53078,61.343132,94.65552,93.646255,97.56465,97.56276,5.225,5.306,5.238,2.862,13.469,19.237,374.58768,9.099567,1393.2397,228.436,48.364506,61.59514,52.433365,88.52806,461.3999
1519044360,58.749382,61.312653,94.21857,95.59353,99.43761,96.49852,5.275,5.556,5.013,2.675,13.706,17.663,374.04132,9.660527,1395.9158,272.0951,48.429005,61.585377,52.433365,88.52448,461.40985
1519044420,59.562996,60.812035,94.12421,93.749565,96.93883,96.748505,5.5,6.212,5.5,3.288,13.075,18.675,373.6957,9.868757,1391.9078,272.43716,48.493504,61.575615,52.464355,88.33153,461.07986
1519044480,57.7498,59.687645,94.749886,92.4178,99.812645,97.68658,5.462,5.425,4.862,2.7,12.963,18.575,373.35013,10.458003,1389.9039,300.49597,48.39588,61.565853,52.559982,88.53163,461.04004
1519044540,57.66635,60.813267,94.72833,93.45859,97.06233,96.5612,5.64,5.096,5.004,2.854,13.671,19,374.36386,8.776447,1392.4618,207.85475,48.360035,61.556087,52.408882,88.81148,461.31
1519044600,56.687626,59.938263,93.62521,93.499054,96.56379,96.6247,5.6,5.15,5.138,2.887,13.813,19.25,374.92963,9.81852,1391.5902,302.68344,48.40005,61.546326,52.42416,88.75603,461.14984
1519044660,58.438244,60.937653,95.9366,94.06206,99.4376,97.24849,5.6,5.2,5.075,3.238,13.363,18.925,373.86758,8.001097,1375.583,256.62085,48.363,61.536564,52.399994,88.750305,461.10007
1519044720,58.686802,58.93703,98.93832,93.00061,99.93916,97.37706,5.888,5.775,5.5,3.238,13.75,18.437,373.50708,10.013887,1395.9158,258.80832,48.40005,61.5268,52.421757,88.75603,460.98996
1519044780,57.49946,60.625458,94.31294,91.68865,97.43587,97.12469,6,5.25,5.225,3.138,13.638,19.188,374.1224,8.001097,1388.2421,234.1882,48.40005,61.517036,52.59998,88.75603,460.96008
1519044840,57.93666,60.593132,93.37572,93.46806,99.936905,99.37462,5.512,5.194,4.994,2.787,14.131,19.506,373.2098,9.143106,1387.2401,244.90944,48.40005,61.507275,52.585693,88.77175,460.80988
1519044900,58.333935,60.458584,95.24973,93.125435,96.56379,96.918335,6.004,5.375,4.796,2.729,13.996,18.721,373.6002,8.33339,1377.6847,274.30954,48.40005,61.512604,52.458397,88.76079,460.5601
1519044960,58.031433,60.280937,94.687836,91.40715,98.563255,97.81276,5.294,5.387,5.075,3.088,13.806,18.8,374.06998,9.307167,1387.4111,287.9654,48.40005,61.56006,52.379974,88.9387,460.4901
1519045020,57.000557,58.93703,97.12591,90.686615,97.37713,94.87713,5.062,4.863,5.737,3.188,14.05,18.537,373.6498,10.013887,1397.5776,301.5582,48.40005,61.699924,52.539116,88.93184,460.4699
1519045080,58.811974,61.249844,95.06272,91.125656,99.93916,99.87698,5.363,5.862,5.125,3.037,14.187,17.825,373.2296,9.404341,1392.25,267.3781,48.40005,61.689934,52.50011,88.92468,460.6699
1519045140,58.00014,60.499844,94.18626,92.93863,98.31248,95.56282,5.263,5.15,4.988,2.887,13.962,17.338,373.26672,11.4011135,1395.2559,283.7525,48.40005,61.66496,52.366623,89.13765,460.38
1519045200,58.40606,60.437958,95.78018,93.12587,99.84427,98.62464,5.781,5.488,4.975,2.794,14.062,19.275,373.51907,9.076123,1387.2401,273.81445,48.40005,61.639984,52.57776,89.024734,460.23007
1519045260,58.437347,61.46875,94.46936,91.15665,99.81264,97.874664,6.187,5.406,4.975,3.006,14.075,18.181,373.59283,10.380283,1386.4092,288.501,48.40005,61.615005,52.438503,89.028305,459.87988
1519045320,57.468163,61.343132,96.094315,92.65584,101.90475,98.06275,5.681,5.856,6.281,3.438,13.688,18.425,374.71637,8.200473,1385.9082,244.34232,48.40005,61.679768,52.399994,89.22484,459.92993
1519045380,58.25049,60.937653,94.12421,92.437614,98.000694,97.624664,5.862,5.763,5.325,3.463,13.85,18.913,374.0985,10.665257,1389.916,288.59552,48.40005,61.62719,52.420017,89.20997,459.91998
1519045440,57.81239,60.250458,95.06272,92.7501,97.81091,99.50081,5.363,5.4,5.55,3.525,14.2,20.112,374.8752,8.399849,1393.252,244.12628,48.40005,61.639984,52.29988,89.35062,459.78998
1519045500,58.561626,60.688267,96.81307,92.00115,100.4362,99.87698,5.8,4.9,5.712,3.325,13.575,18.675,374.13736,9.271491,1386.9225,290.68393,48.40005,61.667988,52.427803,89.35634,459.6298
1519045560,57.937557,59.999226,96.37613,92.125114,98.9993,98.438934,4.975,5.3,5.45,2.413,13.813,19.538,373.90744,8.200473,1387.5823,211.12543,48.40005,61.618855,52.399994,89.3692,459.7399
1519045620,57.718506,60.56265,96.218414,91.84361,100.96714,98.02942,5.512,5.331,5.006,2.988,14.025,19.444,373.6775,9.404341,1389.415,240.12494,48.40005,61.662067,52.4273,89.32775,459.82013
1519045680,58.78157,60.156242,94.09318,92.26651,101.24955,98.12465,6.006,5.5,5.112,3.063,14.006,18.319,373.44754,9.143106,1388.7554,283.81104,48.40005,61.64997,52.45005,89.35919,459.72995
1519045740,58.25049,60.624535,95.25017,92.96833,98.405106,99.77937,5.819,5.344,5.356,3.237,13.781,19.175,373.2176,10.502415,1393.5819,252.18745,48.40005,61.627266,52.533318,89.343475,459.26993
1519045800,58.686802,60.812035,92.43849,91.68865,102.74972,102.06264,5.9,5.088,5.562,3.55,14.375,19.487,374.49442,9.377589,1388.5842,302.5034,48.40005,61.687435,52.45506,89.60646,459.24005
1519045860,57.937557,59.31203,96.06329,92.187096,99.06256,97.37706,5.312,5.575,5.787,3.912,13.838,19.3,373.62723,9.528017,1387.5823,278.00034,48.40005,61.61932,52.399994,89.56929,459.12994
1519045920,58.500828,60.43703,94.25089,92.37562,98.18595,99.18653,5.125,5.875,5.6,3.425,13.962,19.337,375.0512,10.990942,1289.5845,250.0585,48.40005,61.633858,52.41668,89.580734,459.16013
1519045980,58.25049,60.12484,95.18682,91.063675,99.37434,99.62462,5.385,5.825,5.363,3.325,15.225,19.112,375.00034,9.505932,1393.252,235.0614,48.356552,61.699924,52.420532,89.838,459.1001
1519046040,58.874557,60.979523,94.811935,92.81208,99.812645,101.06108,6.087,6.2,5.6,3.333,14.625,19.787,374.44476,9.2106085,1383.9165,277.4962,48.313057,61.67595,52.399994,89.7937,458.79
1519046100,57.81239,61.000458,94.12421,91.8746,95.623924,96.93897,5.125,5.388,5.213,3.375,14.438,18.813,374.42346,10.339572,1395.5736,209.68513,48.370186,61.616005,52.43337,89.81466,458.86993
1519046160,58.90585,60.782017,96.8441,93.656586,99.90527,98.46988,5.581,5.662,5.15,3.187,14.344,19.581,375.0704,9.438205,1393.252,247.1239,48.32539,61.628807,52.35784,89.84372,458.65997
1519046220,58.313072,61.405937,93.96908,91.15665,101.56359,96.969925,5.387,5.575,4.969,2.937,14.272,19.444,374.08337,9.1672945,1378.9067,250.9992,48.357723,61.62105,52.388443,89.83086,458.58005
1519046280,58.25049,60.374226,94.0001,91.936584,100.250946,100.87696,5.587,5.3,4.913,2.85,14.238,19.55,374.6032,9.607523,1380.9106,279.68365,48.300007,61.652603,52.50011,89.825134,458.56012
1519046340,59.437828,61.063267,97.06127,93.938095,100.31421,101.56265,6.775,5.763,5.712,3.225,14.35,19.775,373.97446,10.502415,1401.9031,232.74792,48.368217,61.629993,52.310238,89.89946,458.46994
1519046400,58.313072,61.124226,93.81188,91.936584,98.249214,98.438934,5.075,5.3,5.163,3.475,14.75,19.15,373.6426,9.556006,1321.3788,275.24573,48.357174,61.699924,52.4429,89.96808,458.33994
1519046460,58.603947,60.396393,96.56314,91.936584,100.6034,99.72937,5.442,5.583,5.254,3.067,14.179,18.834,373.31076,10.111593,1388.5842,285.7119,48.420033,61.676003,52.342785,89.93329,458.2799
1519046520,58.656403,60.03155,94.03113,94.09305,99.18682,99.21748,5.456,5.244,5.762,3.113,14.546,19.081,375.00732,9.954128,1385.2483,270.1867,48.31429,61.6583,52.399994,90.19819,458.20993
1519046580,58.2183,60.58297,95.15709,92.56243,98.90666,100.31268,5.775,5.6,5.425,3.137,14.938,20.581,374.59445,8.939337,1392.4211,253.96983,48.39998,61.674236,52.4143,90.12815,458.20993
1519046640,57.7498,60.14054,94.84425,91.34389,101.65622,99.84365,5.769,5.819,5.5,3.35,14.475,20.019,374.09894,8.891168,1388.572,276.87057,48.38234,61.624996,52.314182,90.18175,458.0799
1519046700,58.1879,61.125153,95.12477,93.31311,101.154655,100.09364,5.281,5.325,5.575,3.094,14.456,19.388,373.72214,9.404341,1391.1895,293.12344,48.499954,61.642838,52.45005,90.17246,457.91006
1519046760,59.062313,60.499844,95.437614,92.24908,99.31108,101.06267,5.388,5.763,4.738,3.125,14.775,19.538,373.34534,9.632921,1386.5803,293.24948,48.499954,61.699924,52.399994,90.17865,457.92
1519046820,58.811974,61.813267,96.24944,93.499054,101.81438,101.74836,5.225,5.138,5.225,3.225,14.1,19.2,373.77612,8.570743,1390.5883,281.56506,48.499954,61.64997,52.44639,90.31824,457.59998
1519046880,58.06273,60.749226,94.93862,91.37617,99.37434,101.06267,5.75,5.237,5.125,3.413,14.913,20.638,374.12378,7.428733,1384.2587,225.75348,48.499954,61.60002,52.399994,90.31824,457.53995
1519046940,58.140957,59.281548,92.00026,92.43761,103.25128,99.65556,5.638,5.587,5.019,2.969,15.094,20.025,373.59283,9.315449,1387.2524,260.74823,48.499954,61.642838,52.462566,90.32753,457.49982
1519047000,57.62463,59.781242,94.40731,92.65713,101.907,100.232925,5.456,5.456,5.569,3.669,14.75,19.562,374.38562,7.858006,1387.9122,247.74953,48.499954,61.64997,52.45005,90.63126,457.42984
1519047060,59.03102,60.156246,95.437614,91.46913,103.375534,99.7508,5.506,5.706,5.644,3,14.819,19.456,374.39136,9.057735,1389.4152,273.44086,48.499954,61.739994,52.44215,90.54407,457.38007
1519047120,58.219193,59.874535,93.12492,92.82758,102.15553,99.06273,5.919,5.869,5.138,2.969,14.6,19.5,374.26596,10.665257,1398.5796,290.15735,48.499954,61.78579,52.45005,90.756325,457.26996
1519047180,58.00014,61.312653,94.18626,93.876114,104.56167,100.810295,5.788,5.7,5.55,3.55,15.1,19.675,374.2604,8.89567,1390.9059,237.68994,48.499954,61.76671,52.50011,90.7256,457.05005
1519047240,59.625587,60.250458,94.31294,92.125114,100.4362,100.7484,5.212,5.912,5.888,2.9,14.488,19.25,375.14722,12.016371,1399.5815,272.6262,48.499954,61.728546,52.461357,90.7256,456.89984
1519047300,58.25049,59.563263,92.62464,91.936584,99.18908,96.6247,5.813,5.05,5.512,3.188,14.187,19.837,375.0719,9.404341,1392.5677,202.69067,48.499954,61.699924,52.50011,90.8871,456.78006
1519047360,58.313072,61.18704,94.06216,90.87514,100.499466,99.81032,5.763,5.375,5.65,3.425,14.725,20.375,374.16803,10.258151,1388.2421,288.19043,48.499954,61.8001,52.46674,90.8185,457.11008
1519047420,58.811974,60.688267,94.687836,93.0626,101.24956,98.74844,5.975,5.525,5.588,3.188,14.225,18.863,373.8286,10.065311,1398.9216,244.99945,48.499954,61.71245,52.29988,90.8185,456.86002
1519047480,58.93714,61.000458,94.749886,92.06313,104.31315,101.376945,5.225,5.612,5.462,3.375,14.825,21.088,373.44437,10.013887,1386.9225,291.062,48.499954,61.8001,52.50011,90.83136,456.59003
1519047540,58.78157,61.125153,94.749886,91.780334,104.093994,100.71982,5.406,5.65,5.356,3.206,14.637,19.025,373.90652,10.448133,1356.9121,260.24863,48.499954,61.62143,52.426693,90.84065,456.53995
1519047600,57.624626,60.688267,94.49909,91.18764,101.81438,100.1246,5.288,5.325,5.237,2.887,14.325,18.537,373.37158,9.360802,1392.25,232.18979,48.499954,61.60002,52.44742,90.84422,456.46997
1519047660,58.561626,60.062035,95.437614,91.936584,101.00103,101.938835,5.638,5.012,5.638,2.95,14.425,19.6,374.65762,12.016371,1394.9138,289.49573,48.499954,61.8001,52.45005,91.124374,456.52005
1519047720,57.624626,60.87484,96.24944,90.93712,97.49913,99.93889,5.612,4.85,5.85,3.463,14.775,19.625,374.46756,8.83183,1389.244,235.56549,48.499954,61.700058,52.50011,91.0815,456.53995
1519047780,58.874557,59.81265,93.74931,93.00061,99.93916,100.000786,6,5.325,5.8,3.662,14.825,20.45,374.16803,8.585474,1391.9078,225.62744,48.499954,61.699924,52.48581,91.09436,456
1519047840,58.125313,60.43703,94.93862,91.68865,102.189415,100.06269,5.462,4.95,5.937,3.85,15.225,19.913,373.4772,9.67525,1392.9098,219.74924,48.499954,61.733406,52.405,91.10579,455.92004
1519047900,58.06273,59.593742,94.93733,90.81187,99.4986,98.312744,5.456,5.375,5.575,3.269,14.888,19.906,374.7742,8.7986,1387.0813,250.4996,48.499954,61.777866,52.480087,91.221565,455.87
1519047960,59.062317,59.81265,93.93805,92.28136,102.34305,103.0007,5.206,5.669,5.781,3.325,15.288,19.7,373.41925,9.133431,1387.9122,251.59332,48.499954,61.733406,52.35006,91.21442,455.96985
1519048020,58.391304,59.812187,92.84376,92.07798,100.15606,100.3115,6.272,5.384,5.525,2.972,15.472,19.947,374.70657,8.873366,1373.0903,242.39117,48.499954,61.628605,52.366623,91.40915,455.69986
1519048080,57.87497,60.969055,94.01993,91.313324,101.43933,102.25073,5.669,5.519,5.644,3.35,15.281,19.988,374.65762,8.200473,1390.2461,254.65848,48.499954,61.71574,52.410004,91.42166,455.67993
1519048140,58.313072,60.688267,95.561714,90.68661,104.06462,103.87688,5.837,5.425,5.5,2.925,15.637,20.088,374.89615,9.336614,1399.5815,277.72125,48.499954,61.794205,52.339928,91.413086,455.6899
1519048200,58.1879,60.031555,93.59419,90.18817,100.28031,98.562744,5.433,5.325,5.412,3.213,14.631,19.25,373.7247,8.997976,1388.0833,274.21954,48.499954,61.741375,52.50011,91.44561,455.46002
1519048260,58.686802,60.688267,93.501114,92.7501,101.99963,98.87702,5.731,5.663,5.413,3.125,14.625,19.437,373.84357,8.473303,1388.2421,294.50076,48.499954,61.72065,52.38331,91.424515,455.42987
1519048320,59.436935,60.405632,93.468796,90.4064,104.49841,98.96748,5.919,5.7,6.125,3,13.775,16.862,379.93378,11.658435,1413.0715,240.24648,48.499954,61.728924,52.471508,89.272,455.29987
1519048380,59.21878,60.65686,95.344536,92.343346,102.68646,100.68649,5.744,5.781,5.306,3.006,12.938,15.694,368.1863,11.247299,1354.7494,259.49695,48.499954,61.733315,52.425022,87.94419,455.3801
1519048440,57.7498,59.437645,93.656235,91.125656,99.74938,102.81262,5.294,5.45,5.725,3.419,13.756,16.144,375.00034,8.498347,1406.241,223.34096,48.499954,61.742104,52.568676,89.91446,455.10983
1519048500,57.21871,61.500153,93.06288,92.53187,102.49894,102.90547,5.888,5.612,5.575,3.731,14.019,17.275,374.01828,7.9981885,1391.92,275.28174,48.499954,61.71919,52.50011,89.86766,455.0899
1519048560,58.00014,59.437645,96.87512,92.7501,98.687515,101.87692,5.687,5.518,5.112,3.463,14.137,16.788,373.92468,6.99946,1388.902,282.43823,48.499954,61.729828,52.56003,89.880875,455.13998
1519048620,58.313072,58.56203,93.74931,93.25113,102.81297,100.810295,4.838,5.388,5.262,3.025,13.95,17.212,374.31866,6.085644,1376.585,276.56003,48.499954,61.742424,52.528645,90.09384,454.93002
1519048680,58.37566,60.12484,93.37443,91.71835,102.0629,100.000786,5.363,5.25,5.312,3.613,14.25,18.037,373.96414,7.142551,1380.5685,285.30984,48.499954,61.774246,52.6201,90.012375,454.78012
1519048740,58.00014,59.06265,92.50054,93.43707,101.43933,100.376976,5.587,5.812,5.775,3.325,14.238,17.338,373.56952,6.713504,1384.9186,263.5613,48.499954,61.720795,52.60999,90.0181,454.67996
1519048800,58.811974,60.12484,95.06272,93.10392,102.6232,104.37686,5.55,5.2,5.213,3.65,13.95,18.338,374.16803,6.1039658,1384.2587,197.37057,48.499954,61.728546,52.700092,90.0381,454.79007
1519048860,58.718094,60.625458,96.99922,93.09488,99.65675,101.75075,5.625,5.431,5.363,3.156,13.85,18.35,374.02896,7.5297384,1377.7458,280.93945,48.499954,61.724968,52.650097,90.022385,454.73004
1519048920,58.469536,60.65686,95.43761,92.78109,99.8759,100.56268,5.653,5.238,5.725,3.494,14.213,17.113,373.9798,6.6513395,1345.414,230.56497,48.499954,61.733315,52.57002,90.33755,454.6501
1519048980,58.561626,60.688267,94.0001,92.93735,103.43654,101.43885,5.175,5.763,5.462,3.463,13.75,17.662,373.6571,5.9986134,1344.5708,252.93912,48.499954,61.747066,52.51509,90.31824,454.43985
1519049040,57.81239,60.313267,92.125656,91.43815,100.81125,102.18645,5.562,5.375,5.25,3.175,13.8,17.388,373.33444,6.99946,1092.9292,234.31424,48.499954,61.8001,52.50011,90.286804,454.27002
1519049100,58.62421,60.18765,93.37443,91.3116,101.75111,99.81032,6.188,5.9,5.213,3.075,13.75,16.85,373.93524,6.7578764,1374.9232,282.12317,48.499954,61.79509,52.514378,90.32539,454.26007
1519049160,57.311703,59.62422,95.31351,92.31364,106.37361,102.00074,5.113,5.188,6.212,3.438,14.183,19.013,373.51202,7.444632,1390.9059,224.62823,48.491665,61.794533,52.525078,90.24963,454.39008
1519049220,58.999725,60.812035,92.43849,91.936584,102.686455,100.248405,6.125,5.725,5.45,3.575,14.587,16.462,373.92468,3.3331356,1376.2429,281.25,48.48337,61.753864,52.550045,92.28067,454.16986
1519049280,58.718094,59.87453,93.78034,92.06313,100.81351,101.68646,5.812,5.488,5.575,3.325,14.031,17.712,373.75085,6.2341065,1383.5867,279.12555,48.475082,61.77714,52.550045,90.40043,454.09988
1519049340,58.90585,60.937653,94.875275,91.65637,101.40544,103.53165,5.412,5.638,5.6,3.212,14.294,16.594,374.33124,3.7504826,1371.5752,290.972,48.466793,61.79008,52.550045,90.63869,454.14
1519049400,58.624214,59.56234,96.40586,90.81187,103.967476,100.81267,5.412,5.244,5.844,3.619,14.531,17.663,374.2675,5.106672,1373.2493,241.18716,48.4585,61.724968,52.44466,90.58362,454.03986
1519049460,58.87545,60.437958,94.40602,92.1871,101.907,100.56268,5.818,5.681,6.05,3.294,14.169,17.394,374.72647,2.3618517,1375.583,262.87714,48.45021,61.76671,52.45093,90.59053,453.68994
1519049520,58.125313,60.18765,94.18626,91.43815,100.12443,101.18647,5.162,5.237,6.237,3.812,14.725,17.85,374.1406,1.9976196,1378.589,292.43933,48.441917,61.75001,52.409378,90.56265,453.78012
1519049580,57.624626,60.250458,94.46807,93.499054,100.74799,100.1246,5.687,5.225,5.625,2.937,14.475,17.812,373.318,1.6655909,1373.9213,223.68304,48.433628,61.780834,52.59554,90.56265,453.61996
1519049640,58.25049,60.18765,93.81137,91.905594,102.313675,100.00079,5.113,5.131,5.469,3.184,14.337,16.688,373.75406,1.6987938,1376.2551,235.9661,48.42534,61.776527,52.56541,90.571945,453.95993
1519049700,58.656403,60.49984,94.125496,90.718895,102.562195,101.029335,6.013,5.537,5.669,3.987,14.069,18.169,374.07953,-1.2009567,1356.9121,239.87738,48.417046,61.70708,52.511208,90.79992,453.54
1519049760,58.165848,59.417328,93.89668,90.521324,101.22846,102.33247,5.725,4.992,5.612,3.304,14.692,19.4,373.98294,0.95979863,1374.133,283.6655,48.408756,61.780064,52.550045,90.81898,453.44983
1519049820,58.812862,59.687958,92.874146,92.061844,100.5311,100.71744,5.588,5.381,5.5,3.475,14.162,17.575,373.57162,-0.25051212,1360.248,275.68683,48.400467,61.699924,52.57858,90.797066,453.25012
1519049880,58.749386,60.90625,92.999535,91.68865,99.62286,101.50075,5.35,5.537,5.937,3.225,14.387,19.863,374.14023,0.8258078,1369.5712,195.75024,48.43531,61.60002,52.330685,90.755615,453.41995
1519049940,59.688175,60.250458,95.375565,92.93863,103.563065,104.062584,5.55,5.012,5.438,3.575,14.187,19.638,373.30585,-0.41457328,1367.9094,296.94025,48.499195,61.8001,52.339928,90.78706,453.1699
1519050000,58.62421,59.938263,92.875435,92.56158,109.12543,106.310135,6.038,5.188,5.8,3.475,14.875,19.688,373.92746,-1.0017395,1365.2456,204.311,48.48402,61.66491,52.483875,90.849945,453.14
1519050060,58.686802,59.37484,90.56145,90.9991,101.93638,99.74842,5.987,5.525,6.025,3.425,14.387,19.55,373.5918,-0.89044654,1361.1318,201.25037,48.468845,61.75734,52.4027,90.86853,453.21
1519050120,58.999725,61.18704,95.87455,90.374115,101.31281,101.124565,5.888,6.15,6.113,3.912,14.625,20.175,373.25613,-1.2294707,1338.9255,251.43579,48.45367,61.794533,52.435246,90.89426,453.13007
1519050180,58.25049,59.938263,95.375565,91.125656,104.3764,101.50075,5.587,5.4,5.537,3.087,14.688,17.15,374.15344,-4.668066,1357.0262,247.1239,48.438496,61.72775,52.413055,91.037186,453.01
1519050240,57.624626,61.312653,93.876,91.2819,103.99911,103.0007,5.775,5.313,5.813,3.85,15.137,21.044,373.8614,-7.250076,1350.4238,249.21683,48.42332,61.700058,52.420017,91.01217,453.01996
1519050300,57.68721,61.687653,94.31294,90.31213,102.56446,102.56263,5.087,5.562,5.8,3.033,14.775,20.337,373.56937,-6.427304,1352.2444,216.37352,48.408146,61.60002,52.455616,90.98143,452.87003
1519050360,59.562996,60.062035,95.561714,90.751175,106.43688,105.62444,5.85,5.438,5.325,3.95,15.075,20.588,373.27734,-8.143602,1342.909,275.5608,48.480743,61.8001,52.50011,91.25015,452.93005
1519050420,59.312656,59.62422,96.24944,90.813156,103.74832,103.0007,5.55,6.063,5.588,3.2,14.525,18.813,374.51773,-8.789873,1335.5775,264.87558,48.43463,61.60002,52.405457,91.01288,452.94998
1519050480,58.62421,60.374226,94.218575,90.813156,102.74972,102.12454,5.7,5.287,5.312,3.425,14.675,19.975,375.0423,-7.2222524,1349.5807,237.37488,48.48953,61.60002,52.399994,91.19783,452.70987
1519050540,58.438244,61.063267,93.74931,93.81155,101.31281,99.686516,6.288,6,5.937,3.363,14.488,19.15,374.0732,-6.478816,1347.259,277.87427,48.437405,61.699924,52.50011,91.263016,452.68
1519050600,58.811974,60.18765,90.81225,89.813705,103.811584,102.06264,5.162,5.562,5.25,3.463,15.35,18.65,373.69397,-9.590006,1328.5881,260.12262,48.48253,61.739994,52.46674,91.274445,452.70987
1519050660,58.25049,60.56265,97.43875,90.9991,103.68958,101.542015,5.65,5.2,5.825,3.037,14.962,19.487,373.3147,-8.143602,1340.2451,270.87082,48.41283,61.8001,52.45005,91.23157,452.50986
1519050720,59.468224,60.718746,95.6871,89.81241,103.21965,102.29597,5.587,5.413,6.025,3.769,14.506,18.244,374.30545,-9.650476,1330.25,259.87054,48.45294,61.808422,52.45005,91.424515,452.86008
1519050780,58.749382,60.812958,96.156364,91.125656,103.24902,102.31263,5.625,5.738,5.356,3.806,14.719,18.913,374.72757,-5.101554,1353.5886,279.18857,48.407593,61.821922,52.41334,91.32804,452.53006
1519050840,59.250076,60.468437,93.344696,92.75011,103.09538,101.78169,5.575,5.469,5.706,3.594,15.231,18.894,374.3355,-5.7988143,1349.2507,247.30844,48.466652,61.835426,52.45005,91.368774,452.47003
1519050900,58.56252,59.93765,93.3434,92.094124,101.87538,103.03166,5.919,5.287,6.094,3.331,14.644,18.656,375.10855,-6.5990124,1368.0806,257.7776,48.450005,61.848927,52.491768,91.26229,452.43988
1519050960,58.500828,60.499844,93.501114,90.9991,103.4998,103.74831,6.387,5.525,5.95,3.425,14.888,19.925,374.75986,-7.5839553,1349.5807,186.12723,48.499954,61.862427,52.41112,91.38736,452.45013
